Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5255579,32.57403,31.1767,1.295396,1.295396,0,0,0,1.295396,40.57121,0,0,0.5255579,1.363575,1.295396,0,0,23.74321,8.230087,0,0.8380171,-0.8380171,15.59194,39.97926,0.1228019,1.424936,0.4204463,0,8.755645
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,30.27102,30.27102,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,24.67434,7.39207,0,0.3908231,-0.3908231,15.17998,38.92294,0.1228019,0.4084101,0,0,7.39207
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,29.4709,29.4709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.10859,7.001247,0,0,0,15.17998,38.92294,0.1228019,0,0,0,7.001247
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.10859,7.001247,0,0,0,15.17998,38.92294,0.1228019,0,0,0,7.001247
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,27.88178,27.88178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.10859,7.001247,0,0,0,15.17998,38.92294,0.1228019,0,0,0,7.001247
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,27.29837,27.29837,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,25.10859,7.001247,0,1.639002,-1.639002,13.45232,34.49305,0.1228019,1.712757,0,0,7.001247
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,26.81496,26.81496,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,26.9297,5.362246,0,2.164408,-2.164408,11.17083,28.6431,0.1228019,2.261807,0,0,5.362246
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,26.39268,26.39268,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,29.3346,3.197837,0,0.7312571,-0.7312571,10.40002,26.66666,0.1228019,0.7641637,0,0,3.197837
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.9704,25.9704,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,30.14711,2.46658,0,0.8105527,-0.8105527,9.545622,24.4759,0.1228019,0.8470276,0,0,2.46658
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,25.67591,25.67591,1.127918,1.127918,0,0,0,1.127918,0,0,2.220446E-16,0,1.187282,1.127918,0,0,31.04772,1.656027,0,1.187282,-1.187282,8.294117,21.26692,0.1228019,1.240709,0,0,1.656027
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,25.39254,25.39254,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,32.36692,0.4687454,8.36,0,8.36,16.22511,41.60276,0.1229309,0.6146187,0,12,0.4687454
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.19251,25.19251,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.00693,7.992745,8.36,0,8.36,24.1561,61.9386,0.123033,0,0,12,7.992745
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0673264,25.1749,25.00359,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.0673264,0,0,8.8,8.36,15.64692,15.51675,8.427326,0,8.427326,32.15097,82.43821,0.1231333,0,0.05386113,12,15.58407
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5147828,26.11506,24.79801,4.516265,4.516265,0,0,0,4.516265,11.39842,0,0,0.5147828,4.753963,4.516265,0,0,7.219599,23.10134,0,4.239181,-4.239181,27.68248,70.98057,0.1231333,4.967892,0.4118262,0,23.61612
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6079082,26.79854,25.23696,4.508193,4.508193,0,0,0,4.508193,13.48452,0,0,0.6079082,4.745466,4.508193,0,0,11.9298,18.86216,0,4.137558,-4.137558,23.32111,59.79759,0.1231333,4.959013,0.4863265,0,19.47007
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.115648,29.28434,26.37601,4.973875,4.973875,0,0,0,4.973875,22.43015,0,0,1.115648,5.235658,4.973875,0,0,16.52709,14.7246,0,4.12001,-4.12001,18.97824,48.66204,0.1231333,5.471262,0.8925182,0,15.84025
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6256067,29.19507,27.56507,7.345582,7.345582,0,0,0,7.345582,8.516774,0,1.776357E-15,0.6256067,7.732192,7.345582,0,0,21.10488,10.60459,0,7.106585,-7.106585,11.48724,29.4544,0.1231333,8.08014,0.5004853,0,11.2302
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3980272,29.77812,28.73746,0,0,0,0,0,0,0,0,0,0.3980272,0,0,0,0,29.00108,3.498006,0.3980272,0,0.3980272,11.86484,30.4226,0.123125,0,0.3184218,0,3.896033
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7322174,31.81441,29.87652,5.337719,5.337719,12,0,3.372,5.337719,13.7178,0,0,0.7322174,0,0,6.662281,6.329167,28.60305,3.85623,7.061385,0,7.061385,18.56386,47.59954,0.1233275,5.871491,0.5857739,12,4.588448
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.324585,34.60313,31.03779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.324585,0,0,8.8,8.36,21.54167,10.21148,9.684585,0,9.684585,27.75146,71.15745,0.123401,0,1.059668,12,11.53606
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.563502,36.01613,31.77123,2.039018,2.039018,10.83902,0,3.078271,2.039018,76.67917,1.776357E-15,0,1.563502,0,0,8.8,8.36,11.85708,18.9276,9.923502,0,9.923502,37.16572,95.29653,0.1235657,2.24292,1.250802,12,20.4911
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8035889,34.19557,32.03794,2.848804,2.848804,0,0,0,2.848804,28.20794,0,0,0.8035889,2.998741,2.848804,0,0,1.933582,27.85876,0,2.195152,-2.195152,34.85183,89.36348,0.1235657,3.133684,0.6428711,0,28.66234
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7157946,34.33373,32.41021,7.313977,7.313977,0,0,0,7.313977,9.786667,0,0,0.7157946,7.698923,7.313977,0,0,4.37264,25.6636,0,6.983129,-6.983129,27.49096,70.48951,0.1235657,8.045375,0.5726357,0,26.3794
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6460029,33.79603,32.06572,0,0,0,0,0,0,0,0,0,0.6460029,0,0,0,0,12.13167,18.68047,0.6460029,0,0.6460029,28.10382,72.06092,0.1235523,0,0.5168024,0,19.32648
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5046102,32.45626,31.11558,5.862678,5.862678,0,0,0,5.862678,8.607162,0,0,0.5046102,6.17124,5.862678,0,0,11.48567,19.26188,0,5.66663,-5.66663,22.13066,56.74518,0.1235523,6.448946,0.4036882,0,19.76649
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,30.2099,30.2099,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,17.78192,13.59525,0.4548003,0,0.4548003,22.56212,57.85149,0.1235655,12.67339,0,12,13.59525
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,29.42645,29.42645,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,17.32712,14.00457,8.36,0,8.36,30.49312,78.18732,0.1237443,1.825807,0,12,14.00457
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,28.58188,28.58188,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,8.967124,21.52857,6.882977,0,6.882977,37.02288,94.93027,0.1239431,5.230237,0,12,21.52857
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,27.83178,27.83178,0.6454678,0.6454678,0,0,0,0.6454678,0,0,0,0,0.6794397,0.6454678,0,0,2.084147,27.72325,0,0.6794397,-0.6794397,36.30669,93.09389,0.1239431,0.7100145,0,0,27.72325
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,27.27059,27.27059,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,2.83908,27.04381,0,1.42228,-1.42228,34.80748,89.24976,0.1239431,1.486282,0,0,27.04381
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,26.78718,26.78718,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,4.419391,25.62153,0,1.542422,-1.542422,33.18162,85.08091,0.1239431,1.61183,0,0,25.62153
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,26.3649,26.3649,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,6.133193,24.07911,0,0.7694739,-0.7694739,32.37053,83.00117,0.1239431,0.8041002,0,0,24.07911
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,25.94262,25.94262,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,6.988163,23.30963,0,1.817118,-1.817118,30.45511,78.08988,0.1239431,1.898888,0,0,23.30963
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,25.63146,25.63146,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,9.007183,21.49251,0,0.7882359,-0.7882359,29.62424,75.95943,0.1239431,0.8237065,0,0,21.49251
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,25.36476,25.36476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.883001,20.70428,0,0,0,29.62424,75.95943,0.1239431,0,0,0,20.70428
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.1425,25.1425,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,9.883001,20.70428,0,0.3083963,-0.3083963,29.29916,75.12591,0.1239431,0.3222741,0,0,20.70428
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130086,24.99221,24.95914,1.884365,1.884365,0,0,0,1.884365,0.6903442,0,0,0.0130086,1.983542,1.884365,0,0,10.22566,20.39588,0,1.970533,-1.970533,27.22204,69.79996,0.1239431,2.072801,0.01040688,0,20.40889
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3003532,25.51932,24.75356,7.085438,7.085438,0,0,0,7.085438,4.239021,0,1.776357E-15,0.3003532,7.458356,7.085438,0,0,12.41514,18.42535,0,7.158003,-7.158003,19.67684,50.45333,0.1239431,7.793982,0.2402826,0,18.7257
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4369867,26.3286,25.20918,6.60886,6.60886,0,0,0,6.60886,6.612135,0,0,0.4369867,6.956694,6.60886,0,0,20.36848,11.26734,0,6.519708,-6.519708,12.80446,32.83189,0.1239431,7.269745,0.3495894,0,11.70433
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.170043,29.36651,26.31489,5.111276,5.111276,12,0,3.372,5.111276,22.89141,0,0,1.170043,0,0,6.888724,6.544287,27.6126,4.747637,7.714331,0,7.714331,20.12292,51.59713,0.1241598,5.622404,0.9360346,12,5.917681
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.802494,32.28808,27.50395,6.650777,6.650777,12,0,3.372,6.650777,27.102,0,0,1.802494,0,0,5.349223,5.081762,19.89827,11.69053,6.884256,0,6.884256,26.6539,68.34319,0.1243491,7.315855,1.441995,12,13.49303
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.921044,33.82267,28.67634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.921044,0,0,8.8,8.36,13.01401,17.88637,10.28104,0,10.28104,36.40736,93.35201,0.1244079,0,1.536835,12,19.80741
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.449386,33.67811,29.79873,4.864912,4.864912,0,0,0,4.864912,29.79265,0,8.881784E-16,1.449386,5.12096,4.864912,0,0,2.73297,27.13931,0,3.671574,-3.671574,32.53717,83.42849,0.1244079,5.351403,1.159509,0,28.58869
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7378507,32.92594,30.96,1.556977,1.556977,0,0,0,1.556977,47.38995,0,0,0.7378507,1.638923,1.556977,0,0,6.812497,23.46773,0,0.9010727,-0.9010727,31.58736,80.99307,0.1244079,1.712675,0.5902806,0,24.20558
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2600938,32.38418,31.69344,1.663466,1.663466,0,0,0,1.663466,15.63565,0,0,0.2600938,1.751017,1.663466,0,0,7.813689,22.56666,0,1.490923,-1.490923,30.01579,76.96341,0.1244079,1.829813,0.208075,0,22.82675
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6722953,33.76049,31.96015,0,0,0,0,0,0,0,0,0,0.6722953,0,0,0,0,9.47027,21.07574,0.6722953,0,0.6722953,30.65359,78.59878,0.1243939,0,0.5378363,0,21.74803
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3702793,33.30459,32.31575,2.261514,2.261514,0,0,0,2.261514,16.37307,0,0,0.3702793,2.380541,2.261514,0,0,8.797976,21.6808,0,2.010262,-2.010262,28.53458,73.16545,0.1243939,2.487666,0.2962234,0,22.05108
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2314709,32.62577,32.01015,3.174646,3.174646,0,0,0,3.174646,7.291233,0,4.440892E-16,0.2314709,3.341733,3.174646,0,0,11.0316,19.67054,0,3.110262,-3.110262,25.25608,64.75905,0.1243939,3.492111,0.1851767,0,19.90201
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5209292,32.43275,31.04891,0,0,0,0,0,0,0,0,0,0.5209292,0,0,0,0,14.48745,16.56028,0.5209292,0,0.5209292,25.75028,66.02621,0.1243831,0,0.4167434,0,17.08121
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,30.15989,30.15989,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,13.96652,17.02911,0,4.557276,-4.557276,20.94649,53.70883,0.1243831,4.762353,0,0,17.02911
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,29.382,29.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.03016,12.47184,0,0,0,20.94649,53.70883,0.1243831,0,0,0,12.47184
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,28.54855,28.54855,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.03016,12.47184,0,4.264204,-4.264204,16.45162,42.18356,0.1243831,4.456093,0,0,12.47184
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,27.79844,27.79844,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,23.76816,8.207632,0,0.3563111,-0.3563111,16.07603,41.22052,0.1243831,0.3723451,0,0,8.207632
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,27.23725,27.23725,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,24.16406,7.851321,0,0.9319195,-0.9319195,15.09371,38.70173,0.1243831,0.9738559,0,0,7.851321
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,26.75385,26.75385,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,25.19953,6.919402,0,1.31071,-1.31071,13.7121,35.15915,0.1243831,1.369692,0,0,6.919402
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,26.33156,26.33156,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,26.65587,5.608691,0,0.5048742,-0.5048742,13.17991,33.79458,0.1243831,0.5275935,0,0,5.608691
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,25.90928,25.90928,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,27.21684,5.103817,0,1.216749,-1.216749,11.89734,30.50595,0.1243831,1.271503,0,0,5.103817
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,25.59812,25.59812,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.56879,3.887068,0,1.786879,-1.786879,10.01381,25.67638,0.1243831,1.867289,0,0,3.887068
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,25.33142,25.33142,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.55421,2.100188,0,0.5151442,-0.5151442,9.470798,24.28405,0.1243831,0.5383257,0,0,2.100188
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.11472,25.11472,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,31.12659,1.585044,8.36,0,8.36,17.40179,44.61989,0.1245485,1.568069,0,12,1.585044
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1520466,25.31299,24.9258,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.140347,0,0,0.1520466,0,0,8.8,8.36,22.76659,9.109044,8.512047,0,8.512047,25.47703,65.32558,0.124731,2.054596,0.1216373,12,9.261091
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.763809,29.31916,24.72022,1.776288,1.776288,10.57629,0,3.011801,1.776288,99.29745,1.776357E-15,0,1.763809,0,0,8.8,8.36,14.25455,16.76989,10.12381,0,10.12381,35.08132,89.95191,0.1248752,1.953917,1.411047,12,18.5337
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.567336,31.95986,25.15917,1.9051,1.9051,0,0,0,1.9051,134.7612,0,0,2.567336,2.005368,1.9051,0,0,4.130737,25.88132,0.5619675,0,0.5619675,35.61444,91.31891,0.1248636,2.09561,2.053869,0,28.44865
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.54136,38.81484,26.27044,5.236463,5.236463,0,0,0,5.236463,86.72572,0,0,4.54136,5.512066,5.236463,0,0,3.56877,26.38708,0,0.9707061,-0.9707061,34.59123,88.69529,0.1248636,5.760109,3.633088,0,30.92845
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.214913,42.16983,27.4595,5.847074,5.847074,0,0,0,5.847074,89.18844,0,0,5.214913,6.154814,5.847074,0,0,4.647332,25.41638,0,0.9399006,-0.9399006,33.60049,86.15493,0.1248636,6.431781,4.171931,0,30.63129
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.12961,46.38723,28.62634,1.580276,1.580276,0,0,0,1.580276,387.8823,0,0,6.12961,1.663448,1.580276,0,0,5.691666,24.47648,4.466161,0,4.466161,37.83746,97.01894,0.1247709,1.738303,4.903687,0,30.60609
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.908717,50.28548,29.75428,2.56759,2.56759,0,0,0,2.56759,269.074,2.980486,0,6.908717,2.702726,2.56759,0,0,1.225505,28.49602,1.225505,0,1.225505,39.00008,100,0.1247455,2.824349,5.526974,0,35.40474
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.947081,48.36334,30.91,7.306563,7.306563,0,0,0,7.306563,81.39368,0,0,5.947081,7.691119,7.306563,0,0,0,29.59898,0,1.744038,-1.744038,37.1617,95.28622,0.1247455,8.037219,4.757665,0,35.54606
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.190176,46.71391,31.64344,4.582949,4.582949,0,0,0,4.582949,113.2497,0,0,5.190176,4.824157,4.582949,0,0,1.93782,27.85494,0.366019,0,0.366019,37.50894,96.17657,0.1247379,5.041244,4.152141,0,33.04512
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.046651,43.41521,31.91014,4.093576,4.093576,0,0,0,4.093576,98.85368,0,8.881784E-16,4.046651,4.309028,4.093576,0,0,1.571801,28.18436,0,0.2623769,-0.2623769,37.23237,95.46741,0.1247379,4.502934,3.237321,0,32.23101
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.976624,37.71072,32.28797,2.673332,2.673332,0,0,0,2.673332,73.93857,0,0,1.976624,2.814034,2.673332,0,0,1.863331,27.92198,0,0.8374103,-0.8374103,36.34966,93.20407,0.1247379,2.940665,1.581299,0,29.8986
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.318421,38.37455,31.98793,3.707552,3.707552,0,0,0,3.707552,62.53238,0,0,2.318421,3.902687,3.707552,0,0,2.793787,27.08457,0,1.584266,-1.584266,34.6797,88.92212,0.1247379,4.078308,1.854737,0,29.40299
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5185478,32.39835,31.02112,8.819057,8.819057,12,0,3.372,8.819057,5.879856,0,0,0.5185478,0,0,3.180944,3.021897,4.554082,25.5003,3.540444,0,3.540444,38.03846,97.53431,0.124836,9.700962,0.4148382,12,26.01885
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.013638,28.6867,0,0,0,38.03846,97.53431,0.124836,0,0,0,28.6867
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,29.34866,29.34866,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,1.013638,28.6867,0,4.328283,-4.328283,33.47605,85.83585,0.124836,4.523056,0,0,28.6867
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.5041,28.5041,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,5.822841,24.35842,0,3.643786,-3.643786,29.63516,75.98743,0.124836,3.807756,0,0,24.35842
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,27.77066,27.77066,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,9.871492,20.71464,0,1.274413,-1.274413,28.29181,72.54295,0.124836,1.331762,0,0,20.71464
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,27.20947,27.20947,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,11.28751,19.44022,0,0.6639211,-0.6639211,27.59197,70.74851,0.124836,0.6937975,0,0,19.44022
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,26.72051,26.72051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0252,18.7763,0,0,0,27.59197,70.74851,0.124836,0,0,0,18.7763
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,26.29822,26.29822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0252,18.7763,0,0,0,27.59197,70.74851,0.124836,0,0,0,18.7763
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,25.87594,25.87594,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,12.0252,18.7763,0,0.1055238,-0.1055238,27.48074,70.4633,0.124836,0.1102724,0,0,18.7763
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,25.56479,25.56479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.14245,18.67078,0,0,0,27.48074,70.4633,0.124836,0,0,0,18.67078
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.14245,18.67078,0,0,0,27.48074,70.4633,0.124836,0,0,0,18.67078
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.08138,25.08138,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,12.14245,18.67078,0,1.427867,-1.427867,25.97564,66.60406,0.124836,1.492121,0,0,18.67078
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07322832,25.07869,24.89247,0.6444138,0.6444138,0,0,0,0.6444138,11.36356,0,2.220446E-16,0.07322832,0.6783303,0.6444138,0,0,13.72896,17.24291,0,0.6051019,-0.6051019,25.3378,64.9686,0.124836,0.7088552,0.05858266,0,17.31614
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.185916,30.42986,24.69244,4.717631,4.717631,0,0,0,4.717631,46.33504,0,0,2.185916,4.965928,4.717631,0,0,14.4013,16.63781,0,2.780011,-2.780011,22.40742,57.4548,0.124836,5.189394,1.748733,0,18.82372
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.667291,37.96725,25.1425,0,0,0,0,0,0,0,0,0,4.667291,0,0,0,0,17.4902,13.8578,4.667291,0,4.667291,26.8352,68.80806,0.1247393,0,3.733832,0,18.52509
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.774848,45.77381,26.22044,3.461871,3.461871,0,0,0,3.461871,195.699,0,0,6.774848,3.644075,3.461871,0,0,12.82291,18.05836,3.130773,0,3.130773,29.80531,76.42371,0.1246746,3.808058,5.419878,0,24.83321
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.483052,49.53927,27.40949,3.599784,3.599784,0,0,0,3.599784,207.875,0,0,7.483052,3.789246,3.599784,0,0,9.692138,20.87605,3.693806,0,3.693806,33.30956,85.40896,0.1245982,3.959762,5.986442,0,28.35911
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.363494,57.86995,28.59855,1.475954,1.475954,0,0,0,1.475954,634.4028,1.811527,0,9.363494,1.553636,1.475954,0,0,5.998332,24.20048,5.998332,0,5.998332,39.00008,100,0.1244745,1.62355,7.490795,0,33.56397
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.734853,60.76287,29.72094,4.538346,4.538346,0,0,0,4.538346,214.5022,4.957647,0,9.734853,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,4.99218,7.787882,0,39.33383
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.654846,61.90894,30.87666,6.231025,6.231025,0,0,0,6.231025,154.948,3.095872,0,9.654846,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,6.854128,7.723877,0,39.25383
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.697068,55.27605,31.63232,0.5964766,0.5964766,0,0,0,0.5964766,1290.423,7.069198,0,7.697068,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,0.6561242,6.157655,0,37.29605
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.457376,51.18606,31.88236,4.975155,4.975155,0,0,0,4.975155,129.7924,1.22037,0,6.457376,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,5.472671,5.1659,0,36.05635
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.738984,45.94738,32.25463,0,0,0,0,0,0,0,4.738984,0,4.738984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,0,3.791187,0,34.33796
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.482497,38.81755,31.96015,2.141683,2.141683,0,0,0,2.141683,115.9133,0.2280933,0,2.482497,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1244745,2.355852,1.985997,0,32.08147
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.513548,32.36816,31.00446,3.691867,3.691867,0,0,0,3.691867,13.91025,0,0,0.513548,3.886176,3.691867,0,0,0,29.59898,0,3.372627,-3.372627,35.44501,90.88448,0.1244745,4.061054,0.4108384,0,30.11253
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,30.12655,30.12655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.747364,26.22635,0,0,0,35.44501,90.88448,0.1244745,0,0,0,26.22635
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,29.34866,29.34866,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.747364,26.22635,0,1.133081,-1.133081,34.25064,87.82199,0.1244745,1.18407,0,0,26.22635
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.5041,28.5041,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.006343,25.09327,0,2.764292,-2.764292,31.33682,80.35067,0.1244745,2.888685,0,0,25.09327
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.75399,27.75399,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.077779,22.32898,0,1.147132,-1.147132,30.12764,77.25021,0.1244745,1.198753,0,0,22.32898
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,27.20947,27.20947,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.35237,21.18184,0,0.09235141,-0.09235141,30.03029,77.0006,0.1244745,0.09650723,0,0,21.18184
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,26.72051,26.72051,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.454983,21.08949,0,0.4549437,-0.4549437,29.55074,75.77098,0.1244745,0.4754161,0,0,21.08949
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,26.29822,26.29822,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.960475,20.63455,0,2.817738,-2.817738,26.58059,68.15521,0.1244745,2.944536,0,0,20.63455
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,25.86483,25.86483,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.0913,17.81681,0,0.6722993,-0.6722993,25.87192,66.33812,0.1244745,0.7025527,0,0,17.81681
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,25.56479,25.56479,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.83829,17.14451,0,1.401848,-1.401848,24.39424,62.54921,0.1244745,1.464931,0,0,17.14451
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,25.28697,25.28697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.3959,15.74267,0,0,0,24.39424,62.54921,0.1244745,0,0,0,15.74267
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.04804,25.04804,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.3959,15.74267,0,0.2751675,-0.2751675,24.10419,61.80549,0.1244745,0.28755,0,0,15.74267
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1433206,25.2406,24.8758,1.265757,1.265757,0,0,0,1.265757,11.32291,0,0,0.1433206,1.332376,1.265757,0,0,15.70164,15.4675,0,1.189056,-1.189056,22.85081,58.59172,0.1244745,1.392333,0.1146565,0,15.61082
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.80094,29.37303,24.67577,0.8428751,0.8428751,0,0,0,0.8428751,213.6664,0,0,1.80094,0.8872369,0.8428751,0,0,17.02282,14.27844,0.9137034,0,0.9137034,23.71763,60.81432,0.1244557,0.9271625,1.440752,0,16.07938
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.800685,35.40623,25.12583,4.487856,4.487856,0,0,0,4.487856,84.6882,0,0,3.800685,4.724059,4.487856,0,0,16.10911,15.10078,0,0.9233743,-0.9233743,22.74431,58.31862,0.1244557,4.936642,3.040548,0,18.90146
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.900344,42.93357,26.20932,2.352366,2.352366,0,0,0,2.352366,250.8259,0,0,5.900344,2.476175,2.352366,0,0,17.13509,14.1774,3.424169,0,3.424169,25.99276,66.64797,0.1243851,2.587603,4.720275,0,20.07775
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.892994,38.09867,27.39283,2.425628,2.425628,0,0,0,2.425628,160.4942,0,0,3.892994,2.553293,2.425628,0,0,13.71092,17.25915,1.339701,0,1.339701,27.26371,69.90681,0.1243576,2.668191,3.114395,0,21.15215
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.124686,40.0463,28.56522,0.768389,0.768389,0,0,0,0.768389,536.7966,0,0,4.124686,0.8088306,0.768389,0,0,12.37121,18.46488,3.315856,0,3.315856,30.40941,77.97269,0.1242894,0.8452279,3.299749,0,22.58957
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.308152,51.61927,29.70982,2.299481,2.299481,0,0,0,2.299481,317.8174,0,0,7.308152,2.420506,2.299481,0,0,9.05536,21.44915,4.887646,0,4.887646,35.04624,89.86197,0.124189,2.529429,5.846522,0,28.75731
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.588176,53.97227,30.86555,1.068269,1.068269,0,0,0,1.068269,710.3246,2.295969,0,7.588176,1.124493,1.068269,0,0,4.167714,25.84804,4.167714,0,4.167714,39.00008,100,0.1241036,1.175096,6.070541,0,33.43621
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.846772,52.20474,31.59899,2.426821,2.426821,0,0,0,2.426821,282.1293,4.292224,0,6.846772,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1241036,2.669503,5.477418,0,36.44575
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.735778,45.4927,31.84902,0.455628,0.455628,0,0,0,0.455628,1039.396,4.25617,0,4.735778,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1241036,0.5011908,3.788623,0,34.33475
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.949802,40.42368,32.19352,1.290364,1.290364,0,0,0,1.290364,228.6024,1.591525,0,2.949802,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1241036,1.4194,2.359842,0,32.54878
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.490635,35.9728,31.92681,2.866361,2.866361,0,0,0,2.866361,52.00445,0,4.440892E-16,1.490635,3.017222,2.866361,0,0,0,29.59898,0,1.526587,-1.526587,37.39091,95.87395,0.1241036,3.152997,1.192508,0,31.08961
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5083884,32.32073,30.97112,2.610873,2.610873,0,0,0,2.610873,19.47197,0,4.440892E-16,0.5083884,2.748288,2.610873,0,0,1.696207,28.07239,0,2.2399,-2.2399,35.02985,89.81995,0.1241036,2.871961,0.4067107,0,28.58078
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,30.11544,30.11544,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.184985,25.83249,0,4.620448,-4.620448,30.15947,77.33183,0.1241036,4.828368,0,0,25.83249
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,29.34866,29.34866,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.318815,21.21204,0,5.437346,-5.437346,24.42801,62.63579,0.1241036,5.682026,0,0,21.21204
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,28.5041,28.5041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1241036,0,0,0,15.7747
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,27.73732,27.73732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1241036,0,0,0,15.7747
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.17613,27.17613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.36031,15.7747,0,0,0,24.42801,62.63579,0.1241036,0,0,0,15.7747
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,26.70939,26.70939,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.36031,15.7747,0,1.978045,-1.978045,22.34296,57.28954,0.1241036,2.067057,0,0,15.7747
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,26.28711,26.28711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.55814,13.79665,0,0,0,22.34296,57.28954,0.1241036,0,0,0,13.79665
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,25.83149,25.83149,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.55814,13.79665,0,0.219005,-0.219005,22.11211,56.69761,0.1241036,0.2288603,0,0,13.79665
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.537,25.537,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.80148,13.57765,0,0.5505303,-0.5505303,21.5318,55.20964,0.1241036,0.5753042,0,0,13.57765
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,25.2703,25.2703,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.41318,13.02712,0,0.7505502,-0.7505502,20.74065,53.18106,0.1241036,0.7843249,0,0,13.02712
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.04804,25.04804,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.24712,12.27657,0,0.05388465,-0.05388465,20.68386,53.03542,0.1241036,0.05630946,0,0,12.27657
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1224905,25.17635,24.86468,2.630975,2.630975,0,0,0,2.630975,4.655705,0,0,0.1224905,2.769448,2.630975,0,0,19.307,12.22268,0,2.646957,-2.646957,17.89372,45.88123,0.1241036,2.894073,0.09799236,0,12.34517
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.64043,28.94346,24.67577,1.218827,1.218827,0,0,0,1.218827,134.591,0,0,1.64043,1.282975,1.218827,0,0,22.24806,9.575726,0.357455,0,0.357455,18.23283,46.75075,0.1240963,1.340709,1.312344,0,11.21616
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.545233,31.8525,25.11472,10.00672,10.00672,12,0,3.372,10.00672,25.43522,0,0,2.545233,0,0,1.993276,1.893613,21.8906,9.897435,4.438845,0,4.438845,22.44389,57.54831,0.12421,11.0074,2.036186,12,12.44267
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.536469,32.96928,26.20932,5.866044,5.866044,12,0,3.372,5.866044,43.23986,0,0,2.536469,0,0,6.133956,5.827258,17.45176,13.8924,8.363728,0,8.363728,30.37841,77.89321,0.1244345,6.452648,2.029175,12,16.42887
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.829946,35.02992,27.39283,5.608175,5.608175,11.55336,0,3.258999,5.608175,50.46108,0,0,2.829946,0,0,5.945181,5.647923,9.088031,21.41975,8.477868,0,8.477868,38.42123,98.51577,0.1246565,6.168992,2.263957,12,24.24969
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.098347,39.98531,28.58188,0,0,0,0,0,0,0,3.488183,0,4.098347,0,0,0,0,0.6101633,29.04983,0.6101633,0,0.6101633,39.00008,100,0.124644,0,3.278677,0,33.14818
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.644133,46.02614,29.70982,3.219763,3.219763,0,0,0,3.219763,175.2965,2.254909,0,5.644133,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.124644,3.541739,4.515306,0,35.24311
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.472117,43.59475,30.86555,2.746002,2.746002,0,0,0,2.746002,162.8592,1.581589,0,4.472117,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.124644,3.020602,3.577693,0,34.07109
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.184828,40.47084,31.58232,2.073639,2.073639,0,0,0,2.073639,153.5864,1.00205,0,3.184828,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.124644,2.281003,2.547862,0,32.78381
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.752707,42.43583,31.83235,4.856999,4.856999,0,0,0,4.856999,77.26389,0,0,3.752707,5.112631,4.856999,0,0,0,29.59898,0,1.359924,-1.359924,37.56659,96.3244,0.124644,5.3427,3.002165,0,33.35168
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.627928,39.48272,32.19352,1.601027,1.601027,0,0,0,1.601027,164.1402,0,0,2.627928,1.685291,1.601027,0,0,1.511027,28.23905,0.942637,0,0.942637,38.46086,98.61738,0.1246246,1.761129,2.102343,0,30.86698
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.849041,36.94224,31.89347,6.028973,6.028973,0,0,0,6.028973,30.66925,0,8.881784E-16,1.849041,6.346287,6.028973,0,0,0.5683901,29.08743,0,4.497246,-4.497246,33.72034,86.46224,0.1246246,6.63187,1.479233,0,30.93647
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5106413,32.31556,30.96,5.680099,5.680099,0,0,0,5.680099,8.990008,0,8.881784E-16,0.5106413,5.979051,5.680099,0,0,5.565331,24.59018,0,5.46841,-5.46841,27.95613,71.68224,0.1246246,6.248108,0.408513,0,25.10082
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.0821,30.0821,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,11.64134,19.12177,0,2.248261,-2.248261,25.58626,65.60565,0.1246246,2.349433,0,0,19.12177
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,29.31532,29.31532,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,14.13941,16.87351,0,4.066671,-4.066671,21.29961,54.61427,0.1246246,4.249672,0,0,16.87351
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,28.47076,28.47076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.65793,12.80684,0,0,0,21.29961,54.61427,0.1246246,0,0,0,12.80684
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,27.72065,27.72065,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,18.65793,12.80684,0,0.01203044,-0.01203044,21.28693,54.58176,0.1246246,0.01257181,0,0,12.80684
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.15946,27.15946,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,18.6713,12.79481,0,0.03160799,-0.03160799,21.25361,54.49633,0.1246246,0.03303035,0,0,12.79481
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.67606,26.67606,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,18.70642,12.7632,0,0.9708203,-0.9708203,20.23028,51.8724,0.1246246,1.014507,0,0,12.7632
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,26.25377,26.25377,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,19.78511,11.79238,0,0.04241965,-0.04241965,20.18556,51.75774,0.1246246,0.04432853,0,0,11.79238
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,25.81482,25.81482,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,19.83224,11.74996,0,1.626055,-1.626055,18.47155,47.36285,0.1246246,1.699228,0,0,11.74996
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,25.52033,25.52033,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,21.63897,10.12391,0,1.098083,-1.098083,17.31407,44.39495,0.1246246,1.147496,0,0,10.12391
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,25.25363,25.25363,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,22.85906,9.025822,0,1.31472,-1.31472,15.92823,40.84154,0.1246246,1.373882,0,0,9.025822
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.03693,25.03693,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,24.31986,7.711102,0,0.9170987,-0.9170987,14.96152,38.3628,0.1246246,0.9583681,0,0,7.711102
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1359914,25.19407,24.84801,2.346965,2.346965,0,0,0,2.346965,5.794353,0,0,0.1359914,2.470489,2.346965,0,0,25.33886,6.794003,0,2.334498,-2.334498,12.50075,32.05313,0.1246246,2.581661,0.1087931,0,6.929995
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.861271,29.5179,24.6591,3.082704,3.082704,0,0,0,3.082704,60.37789,0,0,1.861271,3.244951,3.082704,0,0,27.93275,4.459506,0,1.38368,-1.38368,11.04222,28.31333,0.1246246,3.390974,1.489017,0,6.320777
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.625757,34.87344,25.09805,0,0,0,0,0,0,0,0,0,3.625757,0,0,0,0,29.47017,3.075826,3.625757,0,3.625757,14.48192,37.13304,0.1245504,0,2.900605,0,6.701582
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.424138,38.36236,26.17598,1.09985,1.09985,0,0,0,1.09985,402.2492,0,0,4.424138,1.157737,1.09985,0,0,25.84441,6.339007,3.266401,0,3.266401,17.5807,45.07862,0.1244835,1.209835,3.53931,0,10.76314
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.672047,31.80106,27.37616,6.289602,6.289602,0,0,0,6.289602,26.58431,0,8.881784E-16,1.672047,6.620634,6.289602,0,0,22.57801,9.278768,0,4.948586,-4.948586,12.36443,31.7036,0.1244835,6.918562,1.337638,0,10.95082
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.304891,34.77573,28.56522,2.423137,2.423137,0,0,0,2.423137,95.12012,0,0,2.304891,2.550671,2.423137,0,0,28.07644,4.330182,0,0.2457798,-0.2457798,12.10535,31.0393,0.1244835,2.665451,1.843913,0,6.635072
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.090024,44.24072,29.69316,0.2312848,0.2312848,0,0,0,0.2312848,2200.76,0,0,5.090024,0.2434577,0.2312848,0,0,28.34953,4.084402,4.846567,0,4.846567,16.70321,42.82866,0.1243845,0.2544133,4.07202,0,9.174426
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.552703,50.32744,30.84888,7.747929,7.747929,12,0,3.372,7.747929,84.57361,0,0,6.552703,0,0,4.252071,4.039468,23.50296,8.446312,10.59217,0,10.59217,26.75183,68.59428,0.1245832,8.522721,5.242162,12,14.99901
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.336644,53.87532,31.54898,4.938093,4.938093,10.23353,0,2.925084,4.938093,148.5724,0,0,7.336644,0,0,5.295441,5.030669,12.91079,17.97927,12.36731,0,12.36731,38.48449,98.67798,0.1246637,5.431902,5.869315,12,25.31591
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.272428,40.96003,31.79902,2.823907,2.823907,0,0,0,2.823907,115.883,0,0,3.272428,2.972534,2.823907,0,0,0.5434794,29.10985,0.2998942,0,0.2998942,38.76899,99.40748,0.1246576,3.106298,2.617942,0,32.38227
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.482651,39.02693,32.16018,2.943091,2.943091,0,0,0,2.943091,84.35521,4.440892E-16,0,2.482651,3.09799,2.943091,0,0,0.2435853,29.37975,0,0.6153398,-0.6153398,38.12037,97.74434,0.1246576,3.2374,1.98612,0,31.8624
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.95227,37.20495,31.86569,5.652887,5.652887,0,0,0,5.652887,34.5358,0,0,1.95227,5.950408,5.652887,0,0,0.9272962,28.76441,0,3.998138,-3.998138,33.90596,86.93819,0.1246576,6.218176,1.561816,0,30.71668
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4984858,32.24942,30.92667,0,0,0,0,0,0,0,0,0,0.4984858,0,0,0,0,5.369671,24.76627,0.4984858,0,0.4984858,34.37886,88.15076,0.1246475,0,0.3987886,0,25.26476
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.06543,30.06543,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,4.871185,25.21491,0,0.3187877,-0.3187877,34.04284,87.28915,0.1246475,0.3331332,0,0,25.21491
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,29.28754,29.28754,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.225394,24.89612,3.603307,0,3.603307,37.46123,96.05424,0.1247483,9.027749,0,12,24.89612
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,28.44298,28.44298,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,1.622087,28.1391,0,0.5144207,-0.5144207,36.91898,94.66387,0.1247483,13.73757,0,12,28.1391
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,27.69287,27.69287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193665,27.62468,0,0,0,36.91898,94.66387,0.1247483,0,0,0,27.62468
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.12612,27.12612,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.193665,27.62468,0,0.1510638,-0.1510638,36.75975,94.25558,0.1247483,0.1578617,0,0,27.62468
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,26.64272,26.64272,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,2.361514,27.47362,0,1.237711,-1.237711,35.45509,90.9103,0.1247483,1.293408,0,0,27.47362
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,26.22044,26.22044,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,3.736748,26.2359,0,2.30831,-2.30831,33.02192,84.67141,0.1247483,2.412184,0,0,26.2359
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,25.77037,25.77037,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,6.301537,23.9276,0,2.972327,-2.972327,29.88881,76.63782,0.1247483,3.106081,0,0,23.9276
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,25.487,25.487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.604122,20.95527,0,0,0,29.88881,76.63782,0.1247483,0,0,0,20.95527
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.23696,25.23696,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,9.604122,20.95527,0,1.351109,-1.351109,28.46461,72.98605,0.1247483,1.411909,0,0,20.95527
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.00359,25.00359,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.10535,19.60416,0,0.2796687,-0.2796687,28.16982,72.23016,0.1247483,0.2922538,0,0,19.60416
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04655757,24.94965,24.83135,2.758097,2.758097,0,0,0,2.758097,1.688033,0,4.440892E-16,0.04655757,2.90326,2.758097,0,0,11.4161,19.32449,0,2.856702,-2.856702,25.15859,64.50907,0.1247483,3.033906,0.03724606,0,19.37105
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.880756,29.55313,24.64243,0.5864732,0.5864732,0,0,0,0.5864732,320.6891,0,0,1.880756,0.6173403,0.5864732,0,0,14.59021,16.46779,1.263415,0,1.263415,26.35717,67.58235,0.1247226,0.6451206,1.504604,0,18.34854
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.608498,34.82398,25.09805,6.492656,6.492656,0,0,0,6.492656,55.57815,0,8.881784E-16,3.608498,6.834375,6.492656,0,0,13.3268,17.60486,0,3.225877,-3.225877,22.9568,58.86346,0.1247226,7.141922,2.886798,0,21.21336
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.442505,41.44145,26.15932,2.187546,2.187546,0,0,0,2.187546,248.7951,0,0,5.442505,2.30268,2.187546,0,0,16.9111,14.37899,3.139826,0,3.139826,25.9355,66.50114,0.1246586,2.4063,4.354004,0,19.82149
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.328156,48.95427,27.36504,0,0,0,0,0,0,0,0,0,7.328156,0,0,0,0,13.77128,17.20483,7.328156,0,7.328156,32.8876,84.327,0.1245096,0,5.862525,0,24.53298
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.498935,50.92787,28.54855,7.22962,7.22962,0,0,0,7.22962,103.7252,0,0,7.498935,7.610126,7.22962,0,0,6.443122,23.80017,0,0.1111911,-0.1111911,32.77039,84.02647,0.1245096,7.952581,5.999148,0,31.2991
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.702883,56.66042,29.67649,0,0,0,0,0,0,0,2.136216,0,8.702883,0,0,0,0,6.566668,23.68898,6.566668,0,6.566668,39.00008,100,0.1243764,0,6.962306,0,32.39186
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.568803,61.47976,30.81554,9.724073,9.724073,3,0,1.095,9.724073,98.40324,2.490831,0,9.568803,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1243764,10.69648,7.655043,12,39.16778
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.877033,55.80375,31.5212,0,0,0,0,0,0,0,7.877033,0,7.877033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243764,0,6.301626,0,37.47601
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.560666,48.03965,31.75456,2.194606,2.194606,0,0,0,2.194606,253.3788,3.250555,0,5.560666,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1243764,2.414066,4.448533,0,35.15965
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.547103,42.10042,32.09906,5.684333,5.684333,0,0,0,5.684333,62.40139,0,8.881784E-16,3.547103,5.983509,5.684333,0,0,0,29.59898,0,2.436406,-2.436406,36.43188,93.41489,0.1243764,6.252767,2.837682,0,33.14608
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.168594,37.76717,31.81568,3.025362,3.025362,0,0,0,3.025362,71.6805,0,4.440892E-16,2.168594,3.184591,3.025362,0,0,2.707118,27.16257,0,1.015997,-1.015997,35.36093,90.66886,0.1243764,3.327898,1.734875,0,29.33117
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4985014,32.21586,30.89333,5.640393,5.640393,0,0,0,5.640393,8.838061,0,0,0.4985014,5.937256,5.640393,0,0,3.836003,26.14658,0,5.438755,-5.438755,29.62798,75.96902,0.1243764,6.204432,0.3988011,0,26.64508
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.03765,30.03765,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,9.879064,20.70782,0,4.793126,-4.793126,24.57558,63.01417,0.1243764,5.008817,0,0,20.70782
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,29.27087,29.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.20476,15.91469,0,0,0,24.57558,63.01417,0.1243764,0,0,0,15.91469
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,28.40964,28.40964,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,15.20476,15.91469,0,5.588151,-5.588151,18.68515,47.91054,0.1243764,5.839617,0,0,15.91469
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,27.65953,27.65953,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,21.41382,10.32654,0,1.201064,-1.201064,17.41912,44.66431,0.1243764,1.255112,0,0,10.32654
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.08167,27.08167,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,22.74833,9.12548,0,1.269635,-1.269635,16.0808,41.23275,0.1243764,1.326768,0,0,9.12548
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,26.61493,26.61493,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,24.15904,7.855845,0,2.499081,-2.499081,13.44654,34.47824,0.1243764,2.611539,0,0,7.855845
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.19265,26.19265,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,26.93579,5.356764,0,0.670687,-0.670687,12.73957,32.66551,0.1243764,0.7008678,0,0,5.356764
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.7537,25.7537,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,27.681,4.686077,0,0.8381775,-0.8381775,11.85606,30.40009,0.1243764,0.8758955,0,0,4.686077
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,25.47033,25.47033,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,28.61231,3.8479,0,2.353868,-2.353868,9.374863,24.03806,0.1243764,2.459792,0,0,3.8479
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.22029,25.22029,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,31.22772,1.494032,0,0.9671797,-0.9671797,8.355366,21.42397,0.1243764,1.010703,0,0,1.494032
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,24.98693,24.98693,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0.2442276,0.2320163,0,0,32.30236,0.5268518,0,0.2442276,-0.2442276,8.097928,20.76388,0.1243764,0.2552179,0,0,0.5268518
