Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03584389,24.90574,24.81468,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.798916,1.776357E-15,0,0.03584389,0,0,8.8,8.36,32.57373,0.2826242,8.395844,0,8.395844,16.06293,41.1869,0.1245629,2.191781,0.02867511,12,0.3184681
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9762151,27.13846,24.62576,5.059277,5.059277,12,0,3.372,5.059277,19.29555,0,0,0.9762151,0,0,6.940723,6.593687,24.17788,7.838884,7.569902,0,7.569902,23.24436,59.60081,0.1247691,5.565205,0.7809721,12,8.815099
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.744336,32.36887,25.08138,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.7263,0,0,2.744336,0,0,7.486953,7.112605,16.60798,14.6518,9.856941,0,9.856941,32.59548,83.57799,0.1249537,4.329456,2.195469,12,17.39613
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7478351,28.06137,26.12598,3.188916,3.188916,0,0,0,3.188916,23.45108,0,4.440892E-16,0.7478351,3.356753,3.188916,0,0,6.75104,23.52304,0,2.608918,-2.608918,29.84544,76.52661,0.1249537,3.507807,0.5982681,0,24.27088
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.312919,30.78509,27.33171,6.313618,6.313618,0,0,0,6.313618,20.79504,0,8.881784E-16,1.312919,6.645914,6.313618,0,0,9.649837,20.91412,0,5.332994,-5.332994,24.22397,62.11262,0.1249537,6.94498,1.050336,0,22.22704
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.252662,43.47719,28.53743,3.834,3.834,0,0,0,3.834,137.0021,0,0,5.252662,4.035789,3.834,0,0,15.57539,15.58113,1.216872,0,1.216872,25.3784,65.07268,0.1249291,4.2174,4.202129,0,20.83379
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,7.068106,50.72537,29.65982,7.615011,7.615011,12,0,3.372,7.615011,92.81807,0,0,7.068106,0,0,4.384989,4.16574,14.35851,16.67632,11.23385,0,11.23385,36.03576,92.39919,0.1251115,8.376512,5.654484,12,23.74442
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.918747,55.09381,30.79887,2.600367,2.600367,0,0,0,2.600367,304.5242,2.05685,0,7.918747,2.737228,2.600367,0,0,3.124669,26.78678,3.124669,0,3.124669,39.00008,100,0.1250482,2.860404,6.334998,0,34.70552
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.193069,49.83858,31.48786,0,0,0,0,0,0,0,6.193069,0,6.193069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,0,4.954455,0,35.79205
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.126901,43.45761,31.72123,3.051774,3.051774,0,0,0,3.051774,135.2296,0.9145079,0,4.126901,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,3.356951,3.301521,0,33.72588
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.854065,42.99406,32.06572,3.47183,3.47183,0,0,0,3.47183,111.0096,0.1995073,0,3.854065,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,3.819013,3.083252,0,33.45304
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.629995,36.21883,31.7879,7.654918,7.654918,6.106423,0,1.880925,7.654918,21.29343,2.220446E-16,0,1.629995,1.629995,1.548495,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,8.420409,1.303996,12,31.22897
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4199649,31.97812,30.86555,10.70994,10.70994,10.31098,0,2.944677,10.70994,3.921262,0,0,0.4199649,0.4199649,0.3989666,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,11.78094,0.3359719,12,30.01894
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.02098,30.02098,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250482,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,29.23754,29.23754,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1250482,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,28.3763,28.3763,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1251545,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,27.62619,27.62619,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1251545,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.04833,27.04833,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1251545,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,26.5816,26.5816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1251545,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.15932,26.15932,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1251545,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,25.73703,25.73703,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1251545,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,25.45921,25.45921,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1251545,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.19251,25.19251,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1251545,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,24.97025,24.97025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1251545,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1325621,25.13522,24.79801,1.490082,1.490082,0,0,0,1.490082,8.896295,0,0,0.1325621,1.568507,1.490082,0,0,12.7596,18.11534,0,1.435945,-1.435945,25.38164,65.08099,0.1251545,1.63909,0.1060497,0,18.2479
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.885691,29.53778,24.61465,4.350649,4.350649,0,0,0,4.350649,43.34276,0,0,1.885691,4.57963,4.350649,0,0,14.35509,16.67939,0,2.693939,-2.693939,22.54198,57.79983,0.1251545,4.785714,1.508553,0,18.56508
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.240861,33.7425,25.06471,1.159818,1.159818,0,0,0,1.159818,279.4284,0,0,3.240861,1.220861,1.159818,0,0,17.34836,13.98545,2.02,0,2.02,24.45832,62.71351,0.1251137,1.2758,2.592689,0,17.22631
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.925082,42.91877,26.12598,6.823964,6.823964,0,0,0,6.823964,86.82758,0,0,5.925082,7.18312,6.823964,0,0,15.32836,15.80345,0,1.258038,-1.258038,23.13223,59.31329,0.1251137,7.506361,4.740066,0,21.72854
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.272247,52.23199,27.33171,2.057364,2.057364,0,0,0,2.057364,402.08,0,0,8.272247,2.165646,2.057364,0,0,16.72618,14.54542,6.106601,0,6.106601,28.92546,74.1677,0.1249903,2.2631,6.617798,0,22.81766
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.314397,53.81182,28.52077,0.05183367,0.05183367,0,0,0,0.05183367,16040.53,0,0,8.314397,0.05456176,0.05183367,0,0,10.61958,20.04136,8.259835,0,8.259835,36.76143,94.25989,0.1248237,0.05701704,6.651518,0,28.35575
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.826294,53.38134,29.64315,6.641279,6.641279,0,0,0,6.641279,117.8432,0,0,7.826294,6.99082,6.641279,0,0,2.359743,27.47521,0.8354742,0,0.8354742,37.55403,96.29219,0.1248069,7.305407,6.261035,0,35.3015
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.220402,45.86338,30.78776,5.354944,5.354944,0,0,0,5.354944,97.48752,0,0,5.220402,5.636783,5.354944,0,0,1.524269,28.22714,0,0.4163813,-0.4163813,37.11512,95.16679,0.1248069,5.890438,4.176322,0,33.44754
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.009249,45.93233,31.46008,4.191469,4.191469,0,0,0,4.191469,119.5106,0,0,5.009249,4.412073,4.191469,0,0,1.986915,27.81075,0.5971761,0,0.5971761,37.68166,96.61944,0.1247949,4.610616,4.007399,0,32.82
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.387792,47.40789,31.69344,4.676342,4.676342,0,0,0,4.676342,115.2138,0,0,5.387792,4.922465,4.676342,0,0,1.389738,28.34821,0.4653274,0,0.4653274,38.1231,97.75136,0.1247855,5.143976,4.310234,0,33.736
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.889495,46.18735,32.03794,2.784295,2.784295,0,0,0,2.784295,175.6098,1.034247,0,4.889495,2.930837,2.784295,0,0,0.9244111,28.76701,0.9244111,0,0.9244111,39.00008,100,0.1247669,3.062725,3.911596,0,33.6565
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.68897,39.23493,31.7879,6.562121,6.562121,0,0,0,6.562121,40.97714,8.881784E-16,0,2.68897,6.907496,6.562121,0,0,0,29.59898,0,4.218526,-4.218526,34.55336,88.59818,0.1247669,7.218333,2.151175,0,32.28795
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4896296,32.14734,30.84888,3.992244,3.992244,0,0,0,3.992244,12.26452,0,4.440892E-16,0.4896296,4.202362,3.992244,0,0,4.687252,25.38045,0,3.712733,-3.712733,30.6398,78.56342,0.1247669,4.391469,0.3917037,0,25.87008
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,8.81251,21.66772,0,5.810535,-5.810535,24.51496,62.85873,0.1247669,6.07201,0,0,21.66772
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,15.26866,15.85718,0,3.802415,-3.802415,20.50686,52.58158,0.1247669,3.973523,0,0,15.85718
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,19.49357,12.05477,0,2.93829,-2.93829,17.40963,44.63998,0.1247669,3.070513,0,0,12.05477
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,22.75833,9.116479,0,2.223833,-2.223833,15.0655,38.62941,0.1247669,2.323906,0,0,9.116479
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,25.22926,6.892646,0,0.04770406,-0.04770406,15.01522,38.50048,0.1247669,0.04985074,0,0,6.892646
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,25.28226,6.844942,0,0.6585521,-0.6585521,14.32104,36.72055,0.1247669,0.6881869,0,0,6.844942
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,26.01399,6.186389,0,1.913381,-1.913381,12.30416,31.54907,0.1247669,1.999483,0,0,6.186389
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,28.13997,4.273008,0,1.417922,-1.417922,10.80954,27.71671,0.1247669,1.481729,0,0,4.273008
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,29.71544,2.855086,0,0.4906013,-0.4906013,10.2924,26.39072,0.1247669,0.5126784,0,0,2.855086
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,30.26055,2.364485,0,0.5766155,-0.5766155,9.684595,24.83225,0.1247669,0.6025631,0,0,2.364485
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,30.90123,1.787869,0,0.397776,-0.397776,9.265303,23.75714,0.1247669,0.4156759,0,0,1.787869
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,8.8,8.36,31.3432,1.390093,8.36,0,8.36,17.19629,44.09298,0.1249191,1.40033,0,12,1.390093
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4207049,25.67154,24.59798,7.932763,7.932763,12,0,3.372,7.932763,5.303384,0,0,0.4207049,0,0,4.067237,3.863875,22.98321,8.914093,4.28458,0,4.28458,21.261,54.51529,0.1250351,8.72604,0.3365639,12,9.334798
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.261354,28.31738,25.04804,6.352427,6.352427,12,0,3.372,6.352427,19.85625,0,0,1.261354,0,0,5.647573,5.365194,18.69863,12.77022,6.626549,0,6.626549,27.5475,70.63448,0.1252112,6.987669,1.009083,12,14.03157
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.12988,29.03933,26.09819,4.086692,4.086692,11.6004,0,3.2709,4.086692,27.6478,0,0,1.12988,0,0,7.513704,7.138019,12.07208,18.73411,8.267899,0,8.267899,35.39112,90.74628,0.1254325,4.495361,0.9039042,12,19.86399
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.586371,31.48866,27.29837,2.220344,2.220344,0,0,0,2.220344,71.44711,0,0,1.586371,2.337204,2.220344,0,0,3.804178,26.17522,0,0.7508326,-0.7508326,34.59967,88.71693,0.1254325,2.442378,1.269097,0,27.76159
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.99144,33.8051,28.47076,2.17242,2.17242,0,0,0,2.17242,91.66921,0,4.440892E-16,1.99144,2.286758,2.17242,0,0,4.638437,25.42439,0,0.2953176,-0.2953176,34.28838,87.91875,0.1254325,2.389662,1.593152,0,27.41582
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.622352,33.94816,29.5987,5.319354,5.319354,0,0,0,5.319354,30.49904,0,0,1.622352,5.59932,5.319354,0,0,4.966568,25.12907,0,3.976968,-3.976968,30.09629,77.16981,0.1254325,5.85129,1.297882,0,26.75142
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.464541,37.50726,30.75442,1.860239,1.860239,0,0,0,1.860239,132.4852,0,0,2.464541,1.958146,1.860239,0,0,9.385421,21.1521,0.5063949,0,0.5063949,30.57669,78.40163,0.1254223,2.046263,1.971633,0,23.61664
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.978409,36.82484,31.42674,0.8525555,0.8525555,0,0,0,0.8525555,232.0564,0,0,1.978409,0.8974268,0.8525555,0,0,8.879026,21.60785,1.080983,0,1.080983,31.60221,81.03113,0.1254005,0.9378111,1.582728,0,23.58626
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.075549,37.34129,31.6601,0.329497,0.329497,0,0,0,0.329497,629.9144,0,0,2.075549,0.346839,0.329497,0,0,7.798044,22.58074,1.72871,0,1.72871,33.2422,85.23624,0.1253658,0.3624467,1.660439,0,24.65629
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9163149,34.47464,32.01015,6.724793,6.724793,0,0,0,6.724793,13.62592,0,8.881784E-16,0.9163149,7.07873,6.724793,0,0,6.069334,24.13658,0,6.162415,-6.162415,26.74645,68.5805,0.1253658,7.397273,0.733052,0,25.05289
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.146614,34.81144,31.72123,5.29954,5.29954,0,0,0,5.29954,21.6361,0,8.881784E-16,1.146614,5.578463,5.29954,0,0,12.91646,17.97416,0,4.431849,-4.431849,22.07487,56.60211,0.1253658,5.829494,0.917291,0,19.12078
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4862654,32.08795,30.79887,10.44932,10.44932,12,0,3.372,10.44932,4.653561,0,0,0.4862654,0,0,1.550682,1.473148,17.84074,13.54231,1.959413,0,1.959413,23.93373,61.36842,0.1254171,11.49425,0.3890123,12,14.02858
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,29.95986,29.95986,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,15.88133,15.30579,5.374716,0,5.374716,29.03263,74.4425,0.1255639,6.976644,0,12,15.30579
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,29.19308,29.19308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.50661,20.14303,8.36,0,8.36,36.96363,94.77834,0.1256569,0,0,12,20.14303
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.34852,28.34852,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,2.146609,27.66703,0,2.102697,-2.102697,34.74719,89.09518,0.1256569,2.197318,0,0,27.66703
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,27.59841,27.59841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.482939,25.56433,0,0,0,34.74719,89.09518,0.1256569,0,0,0,25.56433
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.03722,27.03722,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,4.482939,25.56433,0,1.123738,-1.123738,33.56266,86.05795,0.1256569,1.174306,0,0,25.56433
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,5.731536,24.4406,0,0.9998795,-0.9998795,32.5087,83.35548,0.1256569,1.044874,0,0,24.4406
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,6.842513,23.44072,0,0.4943961,-0.4943961,31.98756,82.01923,0.1256569,0.5166439,0,0,23.44072
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.391842,22.94632,0,0,0,31.98756,82.01923,0.1256569,0,0,0,22.94632
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,7.391842,22.94632,0,0.09155757,-0.09155757,31.89105,81.77176,0.1256569,0.09567767,0,0,22.94632
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,7.493573,22.85476,0,0.8755916,-0.8755916,30.9681,79.40521,0.1256569,0.9149933,0,0,22.85476
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.466453,21.97917,0,0,0,30.9681,79.40521,0.1256569,0,0,0,21.97917
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,8.466453,21.97917,0,0.7847892,-0.7847892,30.14086,77.28409,0.1256569,0.8201047,0,0,21.97917
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7180306,26.43853,24.59798,1.430661,1.430661,0,0,0,1.430661,50.18875,0,0,0.7180306,1.505959,1.430661,0,0,9.33844,21.19438,0,0.7879279,-0.7879279,29.31031,75.15448,0.1256569,1.573727,0.5744245,0,21.91241
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.585212,29.16644,25.03693,0.2575369,0.2575369,0,0,0,0.2575369,615.5281,0,0,1.585212,0.2710916,0.2575369,0,0,10.21392,20.40645,1.314121,0,1.314121,30.55699,78.3511,0.1256305,0.2832907,1.26817,0,21.99167
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.792488,36.40254,26.08153,4.70818,4.70818,0,0,0,4.70818,80.55104,0,0,3.792488,4.95598,4.70818,0,0,8.899795,21.58916,0,1.163491,-1.163491,29.33056,75.20642,0.1256305,5.178998,3.033991,0,25.38165
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.273317,45.32444,27.27059,4.474065,4.474065,0,0,0,4.474065,140.2152,0,0,6.273317,4.709542,4.474065,0,0,10.19256,20.42567,1.563775,0,1.563775,30.81409,79.01033,0.125599,4.921471,5.018653,0,26.69899
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.528634,38.17945,28.47076,0,0,0,0,0,0,0,0,0,3.528634,0,0,0,0,8.628788,21.83307,3.528634,0,3.528634,34.16165,87.59379,0.1255282,0,2.822907,0,25.3617
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.064816,44.05733,29.5987,8.107685,8.107685,8.141257,0,2.395738,8.107685,62.46931,0,0,5.064816,0,0,0.03357165,0.03189307,5.100154,25.00884,5.096709,0,5.096709,38.99681,99.99162,0.1256436,8.918454,4.051852,12,30.07365
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.073988,39.25198,30.73775,0,0,0,0,0,0,0,3.070542,0,3.073988,0,0,0,0,0.003445511,29.59588,0.003445511,0,0.003445511,39.00008,100,0.1256435,0,2.45919,0,32.66986
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.253063,37.56915,31.3934,0,0,0,0,0,0,0,2.253063,0,2.253063,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256435,0,1.80245,0,31.85204
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.187496,43.54784,31.63232,6.208212,6.208212,0,0,0,6.208212,67.45091,0,8.881784E-16,4.187496,6.53496,6.208212,0,0,0,29.59898,0,2.347464,-2.347464,36.52563,93.65528,0.1256435,6.829033,3.349996,0,33.78647
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.74174,39.5808,31.97126,5.449512,5.449512,0,0,0,5.449512,50.31166,0,0,2.74174,5.736329,5.449512,0,0,2.608294,27.25151,0,2.994589,-2.994589,33.36906,85.56152,0.1256435,5.994463,2.193392,0,29.99325
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6331715,33.40201,31.71011,0,0,0,0,0,0,0,0,0,0.6331715,0,0,0,0,5.935615,24.25693,0.6331715,0,0.6331715,33.96974,87.10172,0.1256308,0,0.5065372,0,24.8901
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1844717,31.25768,30.77109,3.608014,3.608014,0,0,0,3.608014,5.112832,0,4.440892E-16,0.1844717,3.79791,3.608014,0,0,5.302443,24.82678,0,3.613438,-3.613438,30.16084,77.33533,0.1256308,3.968816,0.1475774,0,25.01125
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,9.317374,21.21334,0,6.857679,-6.857679,22.93221,58.80043,0.1256308,7.166275,0,0,21.21334
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,16.93702,14.35566,0,0.1737047,-0.1737047,22.74911,58.33094,0.1256308,0.1815214,0,0,14.35566
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,17.13002,14.18196,0,3.184053,-3.184053,19.39282,49.72509,0.1256308,3.327336,0,0,14.18196
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,20.66786,10.9979,0,0.3189567,-0.3189567,19.05661,48.86302,0.1256308,0.3333097,0,0,10.9979
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,21.02226,10.67895,0,1.51353,-1.51353,17.46121,44.77225,0.1256308,1.581639,0,0,10.67895
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,22.70396,9.165418,0,0.6855364,-0.6855364,16.7386,42.91939,0.1256308,0.7163855,0,0,9.165418
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,23.46566,8.479881,0,0.02981441,-0.02981441,16.70717,42.83881,0.1256308,0.03115605,0,0,8.479881
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,23.49879,8.450067,0,1.69479,-1.69479,14.9207,38.25814,0.1256308,1.771055,0,0,8.450067
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,25.38189,6.755277,0,0.5986133,-0.5986133,14.28971,36.64021,0.1256308,0.6255509,0,0,6.755277
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,26.04702,6.156664,0,0.7818226,-0.7818226,13.4656,34.5271,0.1256308,0.8170046,0,0,6.156664
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,26.91571,5.374841,0,1.355981,-1.355981,12.03627,30.86216,0.1256308,1.417,0,0,5.374841
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,28.42235,4.018861,0,1.2371,-1.2371,10.73225,27.51853,0.1256308,1.29277,0,0,4.018861
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.73481,29.11584,24.59798,0.7996253,0.7996253,0,0,0,0.7996253,216.9529,0,0,1.73481,0.8417108,0.7996253,0,0,29.79691,2.78176,0.8930993,0,0.8930993,11.57952,29.69101,0.1256129,0.8795878,1.387848,0,4.516571
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.495383,34.43573,25.03693,4.316446,4.316446,12,0,3.372,4.316446,80.97826,0,0,3.495383,0,0,7.683554,7.299376,28.90381,3.58555,10.79476,0,10.79476,21.82032,55.94944,0.1258,4.748091,2.796306,12,7.080933
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.467637,44.59098,26.06486,2.407291,2.407291,11.20729,0,3.171445,2.407291,268.6687,1.776357E-15,0,6.467637,0,0,8.8,8.36,18.10905,13.30083,14.82764,0,14.82764,35.88705,92.01791,0.1258703,2.64802,5.174109,12,19.76847
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.22186,45.1384,27.25392,0.2420426,0.2420426,0,0,0,0.2420426,2570.564,2.685665,0,6.22186,0.2547817,0.2420426,0,0,3.281414,26.64571,3.281414,0,3.281414,39.00008,100,0.1258046,0.2662469,4.977488,0,32.86757
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.846002,55.71249,28.45964,6.563366,6.563366,0,0,0,6.563366,134.7784,1.937195,0,8.846002,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,7.219703,7.076801,0,38.44498
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.482811,59.57364,29.58203,1.676179,1.676179,0,0,0,1.676179,565.7398,7.718412,0,9.482811,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,1.843797,7.586249,0,39.08179
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,8.081053,55.59812,30.72108,2.619178,2.619178,0,0,0,2.619178,308.5339,5.324024,0,8.081053,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,2.881096,6.464842,0,37.68003
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.117498,56.52212,31.37673,4.01332,4.01332,0,0,0,4.01332,202.2639,3.892951,0,8.117498,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,4.414653,6.493999,0,37.71648
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.162588,49.86221,31.59899,0.8852245,0.8852245,0,0,0,0.8852245,696.1611,5.230773,0,6.162588,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,0.9737469,4.93007,0,35.76157
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.154566,46.93155,31.94348,9.138567,9.138567,4.241729,0,1.409157,9.138567,56.40454,0,0,5.154566,5.154566,4.896838,0,0,0,29.59898,0,0,0,39.00008,100,0.1258046,10.05242,4.123653,12,34.75354
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.02936,40.0949,31.6601,3.177475,3.177475,0,0,0,3.177475,95.33858,4.440892E-16,0,3.02936,3.344711,3.177475,0,0,0,29.59898,0,0.315351,-0.315351,38.66767,99.14767,0.1258046,3.495223,2.423488,0,32.62834
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.477932,31.9873,30.72108,8.138322,8.138322,8.017158,0,2.364341,8.138322,5.872611,1.221245E-15,0,0.477932,0.1275419,0.1211649,0,0,0.35039,29.28363,0.35039,0,0.35039,39.00008,100,0.1258125,8.952154,0.3823456,12,29.76156
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1258125,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1258125,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1258125,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1258125,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1258125,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1258125,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1258125,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1258125,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1258125,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1258125,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1258125,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1258125,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.061532,29.97766,24.58131,0,0,0,0,0,0,0,0,0,2.061532,0,0,0,0,19.25697,12.2677,2.061532,0,2.061532,22.68705,58.17181,0.1257713,0,1.649226,0,14.32924
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.665022,37.82773,25.02026,5.131596,5.131596,0,0,0,5.131596,90.90782,0,0,4.665022,5.40168,5.131596,0,0,17.19544,14.12308,0,0.7366577,-0.7366577,21.91055,56.18077,0.1257713,5.644755,3.732018,0,18.78811
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.534357,44.78909,26.04819,7.254216,7.254216,0,0,0,7.254216,90.07667,0,0,6.534357,7.636017,7.254216,0,0,18.01395,13.38643,0,1.101661,-1.101661,20.74929,53.20321,0.1257713,7.979638,5.227485,0,19.92078
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.641711,49.88772,27.23725,4.863672,4.863672,0,0,0,4.863672,157.1181,0,0,7.641711,5.119655,4.863672,0,0,19.23802,12.28476,2.522056,0,2.522056,23.14193,59.33815,0.1257209,5.350039,6.113369,0,19.92648
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.449737,50.63238,28.44298,2.514713,2.514713,0,0,0,2.514713,296.246,0,0,7.449737,2.647066,2.514713,0,0,16.71596,14.55461,4.80267,0,4.80267,27.69814,71.02073,0.1256251,2.766184,5.95979,0,22.00435
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.320422,55.09241,29.56536,7.744381,7.744381,11.15761,0,3.158874,7.744381,107.4382,0,0,8.320422,0,0,3.413224,3.242563,11.91329,18.87702,11.56298,0,11.56298,38.66775,99.14788,0.1257582,8.518819,6.656338,12,27.19744
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.931079,55.03279,30.70997,1.008555,1.008555,0,0,0,1.008555,786.3809,6.519139,0,7.931079,1.061636,1.008555,0,0,0.3503045,29.2837,0.3503045,0,0.3503045,39.00008,100,0.1257513,1.10941,6.344863,0,37.21478
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.764487,58.97111,31.36562,1.674331,1.674331,0,0,0,1.674331,523.4622,7.002034,0,8.764487,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1257513,1.841764,7.01159,0,38.36346
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.363096,47.20417,31.58232,3.784362,3.784362,0,0,0,3.784362,141.7173,1.379557,0,5.363096,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1257513,4.162799,4.290477,0,34.96207
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.711642,42.41273,31.92681,2.956823,2.956823,0,0,0,2.956823,125.528,0.5991967,0,3.711642,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1257513,3.252505,2.969313,0,33.31062
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.56807,38.75096,31.6601,8.622526,8.622526,6.182859,0,1.900263,8.622526,29.78327,0,0,2.56807,2.56807,2.439667,0,0,0,29.59898,0,0,0,39.00008,100,0.1257513,9.484778,2.054456,12,32.16705
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4657033,31.95466,30.72108,0,0,0,0,0,0,0,0.4657033,0,0.4657033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257513,0,0.3725626,0,30.06468
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1257513,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1257513,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1257513,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1257513,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1257513,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1257513,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1257513,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1257513,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1257513,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1257513,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1257513,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1257513,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.652764,26.2359,24.56464,3.881296,3.881296,0,0,0,3.881296,16.8182,0,4.440892E-16,0.652764,4.085575,3.881296,0,0,14.16852,16.84731,0,3.432811,-3.432811,21.94014,56.25665,0.1257513,4.269426,0.5222112,0,17.50007
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.090188,27.83794,25.02026,1.258783,1.258783,0,0,0,1.258783,86.60654,0,2.220446E-16,1.090188,1.325034,1.258783,0,0,17.98276,13.4145,0,0.2348463,-0.2348463,21.69259,55.62191,0.1257513,1.384661,0.8721504,0,14.50469
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.361315,32.30505,26.03708,0,0,0,0,0,0,0,0,0,2.361315,0,0,0,0,18.2437,13.17965,2.361315,0,2.361315,23.93273,61.36584,0.1257042,0,1.889052,0,15.54097
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.849734,37.80492,27.23725,0,0,0,0,0,0,0,0,0,3.849734,0,0,0,0,15.88238,15.30483,3.849734,0,3.849734,27.58491,70.73038,0.1256277,0,3.079787,0,19.15457
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.893274,42.23502,28.42631,1.470806,1.470806,0,0,0,1.470806,332.6935,0,0,4.893274,1.548216,1.470806,0,0,12.03265,18.7696,3.345058,0,3.345058,30.75831,78.86729,0.1255612,1.617886,3.914619,0,23.66287
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.444956,42.08002,29.54869,0,0,0,0,0,0,0,0,0,4.444956,0,0,0,0,8.68759,21.78015,4.444956,0,4.444956,34.97516,89.67973,0.125473,0,3.555965,0,26.2251
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.178747,42.50579,30.6933,0,0,0,0,0,0,0,0,0,4.178747,0,0,0,0,4.242634,25.78061,4.178747,0,4.178747,38.93947,99.8446,0.1253902,0,3.342998,0,29.95935
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.131277,37.17676,31.34895,1.903316,1.903316,0,0,0,1.903316,111.9771,0.06390007,0,2.131277,2.00349,1.903316,0,0,0.0638868,29.54148,0.0638868,0,0.0638868,39.00008,100,0.1253889,2.093648,1.705022,0,31.67276
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.806118,39.35983,31.58232,4.057983,4.057983,0,0,0,4.057983,69.15055,0,0,2.806118,4.271562,4.057983,0,0,0,29.59898,0,1.465444,-1.465444,37.45536,96.03921,0.1253889,4.463782,2.244894,0,32.4051
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.941293,34.44129,31.91014,7.652782,7.652782,8.30541,0,2.437269,7.652782,12.30001,0,0,0.941293,0,0,0.6526288,0.6199974,1.628271,28.13354,1.56129,0,1.56129,38.93653,99.83707,0.1254266,8.41806,0.7530344,12,29.07483
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.474897,35.62713,31.63232,3.044987,3.044987,0,0,0,3.044987,48.43689,0,4.440892E-16,1.474897,3.205249,3.044987,0,0,0.06698032,29.5387,0,1.730352,-1.730352,37.11258,95.16028,0.1254266,3.349485,1.179918,0,31.01359
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3605021,31.64644,30.6933,3.806901,3.806901,0,0,0,3.806901,9.469699,0,4.440892E-16,0.3605021,4.007265,3.806901,0,0,1.989594,27.80834,0,3.646762,-3.646762,33.26856,85.30383,0.1254266,4.187592,0.2884017,0,28.16885
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.041552,24.16158,0,1.142823,-1.142823,32.06392,82.215,0.1254266,1.19425,0,0,24.16158
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.311356,23.01876,0,0.9124895,-0.9124895,31.10207,79.74873,0.1254266,0.9535515,0,0,23.01876
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.325233,22.10627,0,5.185517,-5.185517,25.63605,65.73334,0.1254266,5.418865,0,0,22.10627
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.08692,16.92075,0,0.8203681,-0.8203681,24.77131,63.51605,0.1254266,0.8572847,0,0,16.92075
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,14.99844,16.10038,0,0.5381073,-0.5381073,24.2041,62.06166,0.1254266,0.5623221,0,0,16.10038
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.59634,15.56228,0,1.802787,-1.802787,22.30379,57.18909,0.1254266,1.883912,0,0,15.56228
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59943,13.75949,0,0,0,22.30379,57.18909,0.1254266,0,0,0,13.75949
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59943,13.75949,0,0,0,22.30379,57.18909,0.1254266,0,0,0,13.75949
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.59943,13.75949,0,1.494811,-1.494811,20.72812,53.14893,0.1254266,1.562077,0,0,13.75949
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26033,12.26468,0,0,0,20.72812,53.14893,0.1254266,0,0,0,12.26468
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.26033,12.26468,0,0.04929806,-0.04929806,20.67616,53.01568,0.1254266,0.05151647,0,0,12.26468
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.31511,12.21538,0,2.130053,-2.130053,18.43088,47.25858,0.1254266,2.225905,0,0,12.21538
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.266266,27.83739,24.56464,4.561423,4.561423,0,0,0,4.561423,27.76032,0,0,1.266266,4.801497,4.561423,0,0,21.68183,10.08533,0,3.535232,-3.535232,14.70442,37.70357,0.1254266,5.017565,1.013012,0,11.35159
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.934789,35.68131,25.02026,1.374048,1.374048,0,0,0,1.374048,286.3648,0,0,3.934789,1.446366,1.374048,0,0,25.60987,6.550096,2.488423,0,2.488423,17.06515,43.7567,0.1253774,1.511452,3.147831,0,10.48488
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.6822,38.96598,26.0204,6.313205,6.313205,0,0,0,6.313205,74.16519,0,0,4.6822,6.645479,6.313205,0,0,23.12145,8.789676,0,1.963278,-1.963278,14.99567,38.45036,0.1253774,6.944525,3.74576,0,13.47188
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.427589,45.77142,27.22058,5.102316,5.102316,0,0,0,5.102316,125.974,0,0,6.427589,5.370859,5.102316,0,0,25.30287,6.826397,1.056731,0,1.056731,15.99817,41.02087,0.1253565,5.612547,5.142071,0,13.25399
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.215382,46.44209,28.42631,1.465023,1.465023,0,0,0,1.465023,424.2516,0,0,6.215382,1.542129,1.465023,0,0,24.24614,7.777455,4.673253,0,4.673253,20.43161,52.38864,0.1252641,1.611525,4.972305,0,13.99284
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.90171,50.024,29.54869,4.241944,4.241944,0,0,0,4.241944,162.7016,0,0,6.90171,4.465205,4.241944,0,0,19.57288,11.98338,2.436506,0,2.436506,22.74308,58.31548,0.1252159,4.666139,5.521368,0,18.88509
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.552706,46.82832,30.6933,8.947614,8.947614,12,0,3.372,8.947614,62.05796,0,0,5.552706,0,0,3.052387,2.899767,17.13638,14.17624,8.452474,0,8.452474,30.7618,78.87626,0.1254179,9.842375,4.442165,12,19.72894
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.517297,50.77983,31.34895,5.727627,5.727627,7.785905,0,2.305834,5.727627,113.787,0,0,6.517297,0,0,2.058278,1.955364,8.683905,21.78346,8.472661,0,8.472661,38.79967,99.48615,0.1254623,6.30039,5.213838,12,28.30076
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.497126,50.95924,31.56565,3.862216,3.862216,0,0,0,3.862216,168.2227,2.22039,0,6.497126,4.065491,3.862216,0,0,0.2112443,29.40886,0.2112443,0,0.2112443,39.00008,100,0.1254582,4.248438,5.197701,0,35.90598
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.392363,44.46502,31.89347,4.253828,4.253828,0,0,0,4.253828,103.2567,0,0,4.392363,4.477713,4.253828,0,0,0,29.59898,0,0.0853508,-0.0853508,38.91011,99.76932,0.1254582,4.67921,3.51389,0,33.99134
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.911816,36.84952,31.63232,0.3462127,0.3462127,0,0,0,0.3462127,552.2086,1.452548,0,1.911816,0.3644345,0.3462127,0,0,0.09483422,29.51363,0.09483422,0,0.09483422,39.00008,100,0.1254563,0.380834,1.529453,0,31.42544
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4581778,31.90659,30.6933,8.522131,8.522131,8.086862,0,2.381976,8.522131,5.376329,0,1.776357E-15,0.4581778,0.4581778,0.4352689,0,0,0,29.59898,0,0,0,39.00008,100,0.1254563,9.374344,0.3665422,12,30.05716
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1254563,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1254563,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1254563,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1254563,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1254563,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1254563,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1254563,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1254563,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1254563,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1254563,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1254563,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1254563,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.068208,29.9785,24.56464,0,0,0,0,0,0,0,0,0,2.068208,0,0,0,0,21.85188,9.932281,2.068208,0,2.068208,20.23163,51.87588,0.1254155,0,1.654566,0,12.00049
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.910069,38.56187,25.02026,3.419594,3.419594,0,0,0,3.419594,143.5863,0,0,4.910069,3.599573,3.419594,0,0,19.78368,11.79367,1.310496,0,1.310496,21.47488,55.06368,0.1253897,3.761554,3.928055,0,16.70374
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.860482,42.57768,26.00374,0.8651915,0.8651915,0,0,0,0.8651915,677.3625,0,0,5.860482,0.9107279,0.8651915,0,0,18.47318,12.97311,4.949755,0,4.949755,26.17063,67.10404,0.1252922,0.9517106,4.688386,0,18.8336
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.334298,52.3227,27.22058,7.888075,7.888075,12,0,3.372,7.888075,105.6569,0,0,8.334298,0,0,4.111925,3.906328,13.52343,17.42789,12.24063,0,12.24063,37.78311,96.87957,0.1254484,8.676883,6.667438,12,25.76219
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.885692,52.15019,28.42631,0,0,0,0,0,0,0,6.602891,0,7.885692,0,0,0,0,1.282801,28.44446,1.282801,0,1.282801,39.00008,100,0.1254232,0,6.308554,0,36.33015
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.882214,57.18704,29.54869,0.7086366,0.7086366,0,0,0,0.7086366,1253.423,8.136281,0,8.882214,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1254232,0.7795002,7.105771,0,38.48119
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.936648,55.03328,30.6933,0.5157971,0.5157971,0,0,0,0.5157971,1538.715,7.393703,0,7.936648,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1254232,0.5673768,6.349319,0,37.53563
