Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.68485,51.35489,31.34895,6.096658,6.096658,0,0,0,6.096658,109.6478,0.267315,0,6.68485,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1254232,6.706324,5.34788,0,36.28383
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.033977,49.39303,31.56565,6.854773,6.854773,0,0,0,6.854773,88.02592,0,0,6.033977,7.215551,6.854773,0,0,0,29.59898,0,1.181574,-1.181574,37.75459,96.80645,0.1254232,7.54025,4.827182,0,35.63295
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.095805,43.54811,31.89347,1.861296,1.861296,0,0,0,1.861296,220.0512,0.823686,0,4.095805,1.959259,1.861296,0,0,1.31286,28.4174,1.31286,0,1.31286,39.00008,100,0.1253974,2.047426,3.276644,0,32.51321
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.868631,36.71065,31.61565,0,0,0,0,0,0,0,1.868631,0,1.868631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253974,0,1.494905,0,31.46761
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3813706,31.68519,30.67663,1.658331,1.658331,0,0,0,1.658331,22.99726,0,2.220446E-16,0.3813706,1.745611,1.658331,0,0,0,29.59898,0,1.364241,-1.364241,37.56204,96.31274,0.1253974,1.824164,0.3050965,0,29.98035
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.515823,28.23474,0,0.8844604,-0.8844604,36.62974,93.92222,0.1253974,0.9242611,0,0,28.23474
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498557,27.35028,0,0,0,36.62974,93.92222,0.1253974,0,0,0,27.35028
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.498557,27.35028,0,0.8902101,-0.8902101,35.69138,91.51617,0.1253974,0.9302695,0,0,27.35028
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.487679,26.46007,0,0.4807709,-0.4807709,35.1846,90.21674,0.1253974,0.5024056,0,0,26.46007
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.021869,25.9793,0,1.000231,-1.000231,34.13026,87.51331,0.1253974,1.045241,0,0,25.9793
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.133237,24.97906,0,1.927425,-1.927425,32.09858,82.30388,0.1253974,2.014159,0,0,24.97906
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.274821,23.05164,0,1.125255,-1.125255,30.91245,79.26254,0.1253974,1.175891,0,0,23.05164
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.525104,21.92638,0,0.2826608,-0.2826608,30.6145,78.49857,0.1253974,0.2953805,0,0,21.92638
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.839171,21.64372,0,1.292226,-1.292226,29.25238,75.00594,0.1253974,1.350377,0,0,21.64372
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.1425,25.1425,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.27498,20.3515,0,0.5317823,-0.5317823,28.69183,73.56865,0.1253974,0.5557125,0,0,20.3515
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.89247,24.89247,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.86585,19.81972,0,1.024551,-1.024551,27.61186,70.79949,0.1253974,1.070656,0,0,19.81972
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,24.73689,24.73689,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,12.00424,18.79516,0,0.3827154,-0.3827154,27.20844,69.76509,0.1253974,0.3999376,0,0,18.79516
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.522832,28.49929,24.54797,5.030208,5.030208,0,0,0,5.030208,30.27373,0,0,1.522832,5.294956,5.030208,0,0,12.42948,18.41245,0,3.772124,-3.772124,23.23227,59.56981,0.1253974,5.533229,1.218265,0,19.93528
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.505611,28.92,25.00359,2.053768,2.053768,0,0,0,2.053768,73.30968,0,0,1.505611,2.161861,2.053768,0,0,16.62073,14.64032,0,0.6562502,-0.6562502,22.54053,57.7961,0.1253974,2.259145,1.204489,0,16.14594
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.526934,30.00127,26.00374,4.820055,4.820055,0,0,0,4.820055,31.67876,0,8.881784E-16,1.526934,5.073743,4.820055,0,0,17.34989,13.98407,0,3.546809,-3.546809,18.80186,48.2098,0.1253974,5.302061,1.221547,0,15.51101
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.464144,42.68403,27.22058,4.00614,4.00614,0,0,0,4.00614,136.3943,0,0,5.464144,4.216989,4.00614,0,0,21.29079,10.43727,1.247155,0,1.247155,19.98502,51.24353,0.1253729,4.406754,4.371315,0,15.90141
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.666596,44.66563,28.42631,3.742953,3.742953,0,0,0,3.742953,151.3937,0,0,5.666596,3.93995,3.742953,0,0,20.04364,11.55971,1.726645,0,1.726645,21.62305,55.44362,0.125339,4.117248,4.533277,0,17.2263
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.178679,47.59127,29.54869,2.502586,2.502586,0,0,0,2.502586,246.8918,0,0,6.178679,2.634301,2.502586,0,0,18.31699,13.11369,3.544379,0,3.544379,24.98555,64.06538,0.1252695,2.752845,4.942944,0,19.29237
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,8.057705,55.49852,30.70997,1.993487,1.993487,0,0,0,1.993487,404.2014,0,0,8.057705,2.098408,1.993487,0,0,14.77261,16.30363,5.959297,0,5.959297,30.63903,78.56147,0.1251527,2.192836,6.446164,0,24.36133
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.985442,39.63781,31.34895,1.178887,1.178887,0,0,0,1.178887,253.2424,0,0,2.985442,1.240934,1.178887,0,0,8.813315,21.66699,1.744509,0,1.744509,32.29402,82.80502,0.1251186,1.296776,2.388354,0,24.65244
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.248728,34.93357,31.56565,12.29284,12.29284,12,0,3.372,12.29284,10.15817,0,0,1.248728,0.3082568,0.292844,0,0,7.068807,23.23705,0.9404716,0,0.9404716,33.18623,85.09273,0.1251395,13.52213,0.9989827,12,24.48578
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.701062,36.52632,31.89347,10.54088,10.54088,12,0,3.372,10.54088,16.13775,-2.220446E-16,0,1.701062,0,0,1.459118,1.386162,6.128335,24.08348,3.087224,0,3.087224,36.11502,92.60245,0.1252142,11.59497,1.360849,12,25.78454
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.834145,36.61364,31.61565,1.962537,1.962537,0,0,0,1.962537,93.45782,0,0,1.834145,2.065829,1.962537,0,0,3.041111,26.86198,0,0.231684,-0.231684,35.87081,91.97625,0.1252142,2.158791,1.467316,0,28.69612
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4347829,31.82742,30.67663,4.042882,4.042882,0,0,0,4.042882,10.75428,0,0,0.4347829,4.255666,4.042882,0,0,3.298538,26.63029,0,3.820883,-3.820883,31.84325,81.64919,0.1252142,4.447171,0.3478263,0,27.06508
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.543963,22.80941,0,0,0,31.84325,81.64919,0.1252142,0,0,0,22.80941
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,7.543963,22.80941,0,6.098258,-6.098258,25.41512,65.16684,0.1252142,6.37268,0,0,22.80941
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,14.31981,16.71115,1.147224,0,1.147224,26.50347,67.95747,0.1252448,11.87164,0,12,16.71115
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,13.17258,17.74365,8.36,0,8.36,34.43446,88.29331,0.1253722,0.9148915,0,12,17.74365
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,1.177681,1.177681,0,0,0,1.177681,0,0,2.220446E-16,0,1.239664,1.177681,0,0,4.812582,25.26765,0,1.239664,-1.239664,33.12774,84.94276,0.1253722,1.295449,0,0,25.26765
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,6.189987,24.02799,0,2.349323,-2.349323,30.65134,78.59302,0.1253722,2.455042,0,0,24.02799
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,8.800345,21.67867,0,0.636236,-0.636236,29.98069,76.8734,0.1253722,0.6648666,0,0,21.67867
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,25.65924,25.65924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.507274,21.04243,0,0,0,29.98069,76.8734,0.1253722,0,0,0,21.04243
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,25.39254,25.39254,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,9.507274,21.04243,0,1.938058,-1.938058,27.93779,71.63522,0.1253722,2.025271,0,0,21.04243
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.1425,25.1425,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,11.66067,19.10437,0,0.8332027,-0.8332027,27.05952,69.38325,0.1253722,0.8706968,0,0,19.10437
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.58645,18.27117,0,0,0,27.05952,69.38325,0.1253722,0,0,0,18.27117
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.58645,18.27117,0,0,0,27.05952,69.38325,0.1253722,0,0,0,18.27117
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.157824,27.53511,24.54797,8.466057,8.466057,12,0,3.372,8.466057,13.67607,0,0,1.157824,0,0,3.533943,3.357246,12.58645,18.27117,4.51507,0,4.51507,31.34289,80.36623,0.125487,9.312662,0.926259,12,19.429
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.166373,30.71614,25.02026,2.315577,2.315577,0,0,0,2.315577,93.55653,4.440892E-16,0,2.166373,2.437449,2.315577,0,0,8.071383,22.33473,0,0.2710761,-0.2710761,31.05715,79.63357,0.125487,2.547134,1.733098,0,24.50111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.449956,35.34885,26.0204,5.372186,5.372186,0,0,0,5.372186,64.21884,0,0,3.449956,5.654933,5.372186,0,0,8.372579,22.06366,0,2.204977,-2.204977,28.7329,73.67397,0.125487,5.909405,2.759964,0,25.51361
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.707947,43.48992,27.25392,2.345599,2.345599,0,0,0,2.345599,243.347,0,0,5.707947,2.469052,2.345599,0,0,10.82255,19.85868,3.238895,0,3.238895,31.80559,81.55263,0.1254237,2.580159,4.566358,0,25.56663
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.21788,43.28214,28.45964,7.186075,7.186075,0,0,0,7.186075,72.61099,0,0,5.21788,7.56429,7.186075,0,0,7.583658,22.77369,0,2.346409,-2.346409,29.33226,75.21076,0.1254237,7.904683,4.174304,0,27.99157
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.230027,44.56016,29.58203,3.377501,3.377501,0,0,0,3.377501,154.849,0,0,5.230027,3.555265,3.377501,0,0,10.19078,20.42728,1.674763,0,1.674763,30.92108,79.28465,0.125391,3.715251,4.184022,0,25.6573
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.206407,49.03142,30.73775,3.692028,3.692028,0,0,0,3.692028,168.1029,0,0,6.206407,3.886345,3.692028,0,0,8.516017,21.93456,2.320062,0,2.320062,33.12208,84.92824,0.1253457,4.061231,4.965126,0,28.14097
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.889081,52.09475,31.37673,7.756793,7.756793,7.098323,0,2.131876,7.756793,88.81352,8.881784E-16,0,6.889081,0.6931264,0.6584701,0,0,6.195955,24.02262,6.195955,0,6.195955,39.00008,100,0.1254041,8.532473,5.511265,12,30.9117
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.043603,46.19508,31.59899,3.29095,3.29095,0,0,0,3.29095,153.2568,1.579445,0,5.043603,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1254041,3.620045,4.034882,0,34.64258
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.506933,38.83583,31.91014,0,0,0,0,0,0,0,2.506933,0,2.506933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254041,0,2.005546,0,32.10591
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.414154,35.45866,31.63232,3.67808,3.67808,0,0,0,3.67808,38.44816,0,4.440892E-16,1.414154,3.871663,3.67808,0,0,0,29.59898,0,2.457509,-2.457509,36.40964,93.35786,0.1254041,4.045888,1.131323,0,31.01313
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3546742,31.61419,30.67663,3.204356,3.204356,0,0,0,3.204356,11.0685,0,4.440892E-16,0.3546742,3.373007,3.204356,0,0,2.730566,27.14147,0,3.018332,-3.018332,33.22803,85.19992,0.1254041,3.524792,0.2837394,0,27.49614
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,29.83207,29.83207,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,6.084269,24.12314,0,5.997768,-5.997768,26.90583,68.98917,0.1254041,6.267667,0,0,24.12314
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.04862,29.04862,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,12.74846,18.12537,0,5.75044,-5.75044,20.84434,53.44691,0.1254041,6.00921,0,0,18.12537
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.19294,28.19294,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.13783,12.37493,0,5.44202,-5.44202,15.10794,38.73824,0.1254041,5.686911,0,0,12.37493
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,27.42616,27.42616,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.18452,6.932909,0,0.264468,-0.264468,14.82917,38.02344,0.1254041,0.2763691,0,0,6.932909
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,26.89275,26.89275,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.47837,6.668441,0,0.2383947,-0.2383947,14.57788,37.3791,0.1254041,0.2491224,0,0,6.668441
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,26.47047,26.47047,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.74326,6.430047,0,1.131433,-1.131433,13.38524,34.32107,0.1254041,1.182347,0,0,6.430047
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.03708,26.03708,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,27.0004,5.298614,0,0.4751126,-0.4751126,12.88443,33.03694,0.1254041,0.4964926,0,0,5.298614
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.65924,25.65924,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.52831,4.823501,0,0.6252325,-0.6252325,12.22538,31.34706,0.1254041,0.653368,0,0,4.823501
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.39254,25.39254,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.22301,4.198268,0,0.9394227,-0.9394227,11.23514,28.80799,0.1254041,0.9816968,0,0,4.198268
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.1425,25.1425,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.26681,3.258846,0,0.609417,-0.609417,10.59276,27.16087,0.1254041,0.6368407,0,0,3.258846
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,24.8758,24.8758,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,29.94394,2.649429,0,0.2724482,-0.2724482,10.30557,26.42449,0.1254041,0.2847084,0,0,2.649429
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24666,2.376981,0,0,0,10.30557,26.42449,0.1254041,0,0,0,2.376981
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.53179,28.54017,24.56464,3.318552,3.318552,11.60089,0,3.271025,3.318552,46.15838,0,0,1.53179,0,0,8.282339,7.868222,30.24666,2.376981,9.400011,0,9.400011,19.22321,49.29018,0.1255965,3.650407,1.225432,12,3.90877
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.608648,34.74172,25.02026,2.985746,2.985746,11.78575,0,3.317794,2.985746,120.8625,0,0,3.608648,0,0,8.8,8.36,20.84665,10.83699,11.96865,0,11.96865,30.57766,78.40411,0.1257464,3.28432,2.886918,12,14.44564
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.296146,43.986,26.0204,0,0,3,0,1.095,0,0,0.2822544,0,6.296146,0,0,2.717746,2.581858,8.878004,21.60877,8.878004,0,8.878004,39.00008,100,0.1255735,0,5.036917,12,27.90492
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.730237,53.80948,27.25392,5.319784,5.319784,0,0,0,5.319784,164.1089,3.130465,0,8.730237,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,5.851763,6.98419,0,38.32922
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.871777,59.72504,28.47076,0.3470508,0.3470508,0,0,0,0.3470508,2844.476,9.506459,0,9.871777,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,0.3817559,7.897421,0,39.47075
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.98367,61.62455,29.5987,4.250724,4.250724,0,0,0,4.250724,234.8699,5.509223,0,9.98367,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,4.675797,7.986936,0,39.58265
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.25864,64.25658,30.73775,1.888577,1.888577,0,0,0,1.888577,543.194,8.270664,0,10.25864,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,2.077435,8.206912,0,39.85762
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.37736,61.43474,31.3934,5.739717,5.739717,0,0,0,5.739717,163.3767,3.335553,0,9.37736,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,6.313688,7.501888,0,38.97634
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,8.045854,56.54255,31.61565,6.37427,6.37427,0,0,0,6.37427,126.2239,1.336096,0,8.045854,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,7.011697,6.436683,0,37.64483
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.526517,48.12035,31.92681,0.4553597,0.4553597,0,0,0,0.4553597,1213.66,5.047191,0,5.526517,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1255735,0.5008956,4.421213,0,35.1255
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.090077,37.36523,31.64344,7.103894,7.103894,0,0,0,7.103894,29.42157,0,0,2.090077,7.477783,7.103894,0,0,0,29.59898,0,5.387706,-5.387706,33.32094,85.43813,0.1255735,7.814283,1.672061,0,31.68905
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3449512,31.6051,30.6933,9.719406,9.719406,12,0,3.372,9.719406,3.549097,0,0,0.3449512,0,0,2.280594,2.166564,5.98634,24.21127,2.511515,0,2.511515,35.70357,91.54743,0.1256382,10.69135,0.2759609,12,24.55622
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,29.84873,29.84873,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.474825,26.47164,0,7.201336,-7.201336,28.11269,72.08369,0.1256382,7.525396,0,0,26.47164
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.04862,29.04862,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.47631,19.2703,0,2.714365,-2.714365,25.2515,64.74731,0.1256382,2.836512,0,0,19.2703
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,28.19294,28.19294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.49227,16.55593,0,0,0,25.2515,64.74731,0.1256382,0,0,0,16.55593
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,27.40949,27.40949,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.49227,16.55593,0,0.4212424,-0.4212424,24.80747,63.60878,0.1256382,0.4401983,0,0,16.55593
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,26.86497,26.86497,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,14.96032,16.13469,0,0.3666058,-0.3666058,24.42104,62.61792,0.1256382,0.3831031,0,0,16.13469
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.44269,26.44269,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.36766,15.76809,0,1.162097,-1.162097,23.19608,59.47701,0.1256382,1.214391,0,0,15.76809
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.0204,26.0204,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,16.65888,14.60599,0,0.9992467,-0.9992467,22.14278,56.77625,0.1256382,1.044213,0,0,14.60599
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.65924,25.65924,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,17.76915,13.60674,0,0.6079322,-0.6079322,21.50196,55.13313,0.1256382,0.6352892,0,0,13.60674
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,25.39254,25.39254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.44463,12.99881,0,0,0,21.50196,55.13313,0.1256382,0,0,0,12.99881
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.1425,25.1425,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.44463,12.99881,0,2.2988,-2.2988,19.07882,48.91994,0.1256382,2.402246,0,0,12.99881
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,24.8758,24.8758,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,20.99885,10.70001,0,0.6593187,-0.6593187,18.38383,47.13794,0.1256382,0.688988,0,0,10.70001
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.75356,24.75356,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,21.73143,10.04069,0,1.142411,-1.142411,17.17963,44.05024,0.1256382,1.193819,0,0,10.04069
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.137767,27.49941,24.56464,3.239932,3.239932,0,0,0,3.239932,35.117,0,4.440892E-16,1.137767,3.410455,3.239932,0,0,23.00077,8.89828,0,2.272688,-2.272688,14.784,37.90762,0.1256382,3.563925,0.9102135,0,10.03605
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.69261,29.46518,25.04804,0.5631537,0.5631537,0,0,0,0.5631537,300.5591,0,0,1.69261,0.5927933,0.5631537,0,0,25.52598,6.625592,1.099816,0,1.099816,15.82738,40.58295,0.1256168,0.619469,1.354088,0,8.318202
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.599768,35.80915,26.04819,0,0,0,0,0,0,0,0,0,3.599768,0,0,0,0,24.42617,7.615427,3.599768,0,3.599768,19.24242,49.33944,0.1255469,0,2.879815,0,11.2152
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.837504,34.95223,27.29837,5.551828,5.551828,0,0,0,5.551828,51.10935,0,0,2.837504,5.84403,5.551828,0,0,20.8264,10.85522,0,3.006526,-3.006526,16.07326,41.21341,0.1255469,6.107011,2.270003,0,13.69272
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.499759,41.13116,28.52077,2.740702,2.740702,0,0,0,2.740702,164.1827,0,0,4.499759,2.88495,2.740702,0,0,24.16698,7.848692,1.614809,0,1.614809,17.60521,45.14146,0.1255156,3.014773,3.599807,0,12.34845
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.30679,41.77861,29.65982,4.214889,4.214889,0,0,0,4.214889,102.1804,0,0,4.30679,4.436725,4.214889,0,0,22.55218,9.30202,0,0.1299351,-0.1299351,17.46824,44.79028,0.1255156,4.636378,3.445432,0,13.60881
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.456741,34.72278,30.79887,0.6528123,0.6528123,0,0,0,0.6528123,223.1485,0,0,1.456741,0.6871709,0.6528123,0,0,22.69655,9.172085,0.7695698,0,0.7695698,18.19832,46.66227,0.1255006,0.7180936,1.165393,0,10.62883
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5555771,32.92367,31.44341,5.112916,5.112916,0,0,0,5.112916,10.86615,0,0,0.5555771,5.382017,5.112916,0,0,21.92698,9.864698,0,4.826439,-4.826439,13.11081,33.61739,0.1255006,5.624207,0.4444617,0,10.42027
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.835693,36.68105,31.67677,1.954414,1.954414,0,0,0,1.954414,93.92551,0,0,1.835693,2.057278,1.954414,0,0,27.28969,5.038259,0,0.2215845,-0.2215845,12.87724,33.01849,0.1255006,2.149855,1.468554,0,6.873952
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.599874,39.20929,32.01015,0,0,0,0,0,0,0,0,0,2.599874,0,0,0,0,27.53589,4.816674,2.599874,0,2.599874,15.34369,39.34272,0.1254502,0,2.079899,0,7.416548
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.95569,37.05375,31.71011,6.354662,6.354662,0,0,0,6.354662,30.77567,0,8.881784E-16,1.95569,6.689118,6.354662,0,0,24.93602,7.15656,0,4.733428,-4.733428,10.35422,26.54923,0.1254502,6.990128,1.564552,0,9.11225
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4179645,31.86092,30.75442,3.698217,3.698217,12,0,3.372,3.698217,11.30178,0,0,0.4179645,0,0,8.301783,7.886693,30.19538,2.423132,8.304658,0,8.304658,18.23271,46.75045,0.1256668,4.068039,0.3343716,12,2.841097
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,29.89318,29.89318,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,21.89073,9.897325,4.632266,0,4.632266,22.62726,58.01851,0.1257884,7.836324,0,12,9.897325
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.08196,29.08196,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.25846,14.06636,8.36,0,8.36,30.55826,78.35435,0.1258776,0,0,12,14.06636
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.20961,28.20961,1.691579,1.691579,10.49158,0,2.99037,1.691579,0,0,0,0,0,0,8.8,8.36,8.89846,21.59036,8.36,0,8.36,38.48925,98.69019,0.1260396,1.860737,0,12,21.59036
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,27.40949,27.40949,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,0.5384606,29.11436,0,2.682711,-2.682711,35.66142,91.43936,0.1260396,2.803433,0,0,29.11436
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,26.88164,26.88164,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,3.519251,26.43165,0,1.266205,-1.266205,34.32673,88.01707,0.1260396,1.323184,0,0,26.43165
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,26.45936,26.45936,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,4.926146,25.16545,0,1.804083,-1.804083,32.42506,83.141,0.1260396,1.885267,0,0,25.16545
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.0204,26.0204,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,6.930683,23.36136,0,1.14714,-1.14714,31.21586,80.04051,0.1260396,1.198762,0,0,23.36136
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,25.65924,25.65924,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,8.205283,22.21422,0,2.048494,-2.048494,29.05656,74.50385,0.1260396,2.140676,0,0,22.21422
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.40921,25.40921,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,10.48139,20.16573,0,1.193368,-1.193368,27.79864,71.27843,0.1260396,1.247069,0,0,20.16573
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.1425,25.1425,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,11.80735,18.97236,0,1.825922,-1.825922,25.87395,66.34333,0.1260396,1.908088,0,0,18.97236
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,24.8758,24.8758,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,13.83615,17.14644,0,0.3794428,-0.3794428,25.47398,65.31777,0.1260396,0.3965178,0,0,17.14644
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,24.75356,24.75356,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,14.25776,16.767,0,2.031301,-2.031301,23.3328,59.82758,0.1260396,2.122709,0,0,16.767
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.09853,30.0778,24.58131,1.226689,1.226689,0,0,0,1.226689,171.0727,0,0,2.09853,1.291252,1.226689,0,0,16.51476,14.7357,0.8072783,0,0.8072783,24.09866,61.7913,0.126024,1.349358,1.678824,0,16.83423
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.490167,37.33829,25.04804,4.935936,4.935936,0,0,0,4.935936,90.96891,0,0,4.490167,5.195722,4.935936,0,0,15.70748,15.46225,0,0.7055548,-0.7055548,23.35493,59.88433,0.126024,5.42953,3.592134,0,19.95241
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.944081,46.15584,26.06486,0.2514655,0.2514655,0,0,0,0.2514655,2761.445,0,0,6.944081,0.2647005,0.2514655,0,0,16.49143,14.75669,6.67938,0,6.67938,29.69155,76.13203,0.1258947,0.276612,5.555265,0,21.70077
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.584781,53.34805,27.31504,0,0,0,0,0,0,0,0,0,8.584781,0,0,0,0,9.812048,20.76814,8.584781,0,8.584781,37.83579,97.01465,0.1257288,0,6.867825,0,29.35291
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.305665,53.79993,28.53743,2.501736,2.501736,0,0,0,2.501736,331.9961,4.444992,0,8.305665,2.633406,2.501736,0,0,1.227268,28.49444,1.227268,0,1.227268,39.00008,100,0.1257051,2.751909,6.644532,0,36.8001
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.783314,60.92448,29.69316,7.982334,7.982334,3,0,1.095,7.982334,122.5621,4.538752,0,9.783314,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,8.780568,7.826651,12,39.38229
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.529388,61.36184,30.84888,0,0,0,0,0,0,0,9.529388,0,9.529388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,0,7.623511,0,39.12837
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.762663,55.32411,31.47119,0,0,0,0,0,0,0,7.762663,0,7.762663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,0,6.21013,0,37.36164
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.191798,43.64525,31.71011,0,0,0,0,0,0,0,4.191798,0,4.191798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,0,3.353439,0,33.79078
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.767348,42.70059,32.03794,2.180498,2.180498,0,0,0,2.180498,172.7746,1.472086,0,3.767348,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,2.398548,3.013878,0,33.36633
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.318711,35.31963,31.75456,0.9257047,0.9257047,0,0,0,0.9257047,142.4548,0.3442849,0,1.318711,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,1.018275,1.054969,0,30.91769
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3982138,31.82507,30.77109,10.99497,10.99497,10.61666,0,3.022016,10.99497,3.621783,0,0,0.3982138,0.3982138,0.3783031,0,0,0,29.59898,0,0,0,39.00008,100,0.1257051,12.09446,0.3185711,12,29.99719
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,29.89318,29.89318,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1257051,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.06529,29.06529,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1257051,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,28.19294,28.19294,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1257051,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.39283,27.39283,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1257051,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,26.86497,26.86497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1257051,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,26.45936,26.45936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1257051,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.0204,26.0204,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1257051,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,25.67591,25.67591,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1257051,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,25.40921,25.40921,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1257051,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.1425,25.1425,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1257051,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.89247,24.89247,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1257051,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,24.77023,24.77023,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1258947,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3554481,25.50413,24.59798,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,60.05652,1.776357E-15,0,0.3554481,0,0,8.8,8.36,22.32789,9.503877,8.715448,0,8.715448,26.08618,66.88751,0.1260017,0.6510416,0.2843584,12,9.859324
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6268259,26.6737,25.06471,1.078729,1.078729,9.878729,0,2.835318,1.078729,58.10782,0,0,0.6268259,0,0,8.8,8.36,13.61244,17.34778,8.986826,0,8.986826,34.61183,88.74811,0.1261242,1.186602,0.5014607,12,17.97461
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.40481,29.73687,26.06486,2.089072,2.089072,0,0,0,2.089072,67.24568,0,0,1.40481,2.199023,2.089072,0,0,4.625617,25.43592,0,0.7942122,-0.7942122,33.77466,86.60152,0.1261242,2.297979,1.123848,0,26.84073
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.099278,30.21327,27.33171,3.170661,3.170661,0,0,0,3.170661,34.67031,0,0,1.099278,3.337538,3.170661,0,0,5.508075,24.64171,0,2.23826,-2.23826,31.41533,80.55196,0.1261242,3.487727,0.8794222,0,25.74099
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6999842,30.40218,28.56522,0,0,0,0,0,0,0,0,0,0.6999842,0,0,0,0,7.99503,22.40345,0.6999842,0,0.6999842,32.07939,82.25468,0.1261107,0,0.5599874,0,23.10344
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.527624,33.81308,29.72094,0,0,0,0,0,0,0,0,0,1.527624,0,0,0,0,7.295046,23.03344,1.527624,0,1.527624,33.52862,85.97065,0.1260813,0,1.222099,0,24.56106
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.012963,42.19855,30.87666,2.109341,2.109341,0,0,0,2.109341,190.2473,0,0,4.012963,2.220359,2.109341,0,0,5.767422,24.4083,1.792605,0,1.792605,35.22924,90.33119,0.1260467,2.320275,3.210371,0,28.42126
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.878537,39.50672,31.5212,2.456978,2.456978,0,0,0,2.456978,117.1576,0,0,2.878537,2.586293,2.456978,0,0,3.974817,26.02164,0.2922438,0,0.2922438,35.50648,91.04208,0.1260411,2.702676,2.30283,0,28.90018
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.617983,36.13388,31.73789,9.352209,9.352209,11.31357,0,3.198333,9.352209,17.30054,0,0,1.617983,0,0,1.961361,1.863293,3.682573,26.28466,3.481276,0,3.481276,38.80911,99.51034,0.1261242,10.28743,1.294387,12,27.90265
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.266356,35.49287,32.06572,3.794852,3.794852,0,0,0,3.794852,33.37037,0,0,1.266356,3.994581,3.794852,0,0,0.2012975,29.41781,0,2.728225,-2.728225,35.93331,92.13651,0.1261242,4.174336,1.013085,0,30.68417
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.414043,35.58353,31.75456,2.247944,2.247944,0,0,0,2.247944,62.90384,0,4.440892E-16,1.414043,2.366256,2.247944,0,0,3.232658,26.68959,0,0.9522135,-0.9522135,34.92959,89.56287,0.1261242,2.472738,1.131234,0,28.10363
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3977403,31.82381,30.77109,8.137914,8.137914,11.8362,0,3.330559,8.137914,4.887497,0,0,0.3977403,0,0,3.698286,3.513372,4.290673,25.73737,3.911112,0,3.911112,38.64,99.07671,0.1262238,8.951705,0.3181922,12,26.13511
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.89318,29.89318,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,0.3795609,29.25737,0,1.822852,-1.822852,36.71854,94.14991,0.1262238,1.904881,0,0,29.25737
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.08196,29.08196,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,2.404953,27.43452,0,3.285752,-3.285752,33.25505,85.2692,0.1262238,3.433611,0,0,27.43452
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.19294,28.19294,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,6.055789,24.14877,0,5.355727,-5.355727,27.60962,70.79375,0.1262238,5.596735,0,0,24.14877
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,27.39283,27.39283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0066,18.79304,0,0,0,27.60962,70.79375,0.1262238,0,0,0,18.79304
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.86497,26.86497,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,12.0066,18.79304,0,0.9411102,-0.9411102,26.6176,68.25013,0.1262238,0.9834601,0,0,18.79304
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,26.45936,26.45936,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,13.05227,17.85193,0,2.670695,-2.670695,23.80244,61.03178,0.1262238,2.790876,0,0,17.85193
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.03708,26.03708,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,16.01971,15.18124,0,0.347031,-0.347031,23.43664,60.09383,0.1262238,0.3626474,0,0,15.18124
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,25.69258,25.69258,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,16.4053,14.83421,0,1.697581,-1.697581,21.64723,55.50562,0.1262238,1.773973,0,0,14.83421
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,25.42588,25.42588,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,18.2915,13.13662,0,0.8771365,-0.8771365,20.72265,53.1349,0.1262238,0.9166076,0,0,13.13662
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.15917,25.15917,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,19.2661,12.25949,0,0.5855873,-0.5855873,20.10539,51.55217,0.1262238,0.6119388,0,0,12.25949
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.90914,24.90914,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,19.91675,11.6739,0,0.4690716,-0.4690716,19.61094,50.28437,0.1262238,0.4901798,0,0,11.6739
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,24.7869,24.7869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.43794,11.20483,0,0,0,19.61094,50.28437,0.1262238,0,0,0,11.20483
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09698007,24.86095,24.61465,2.957034,2.957034,0,0,0,2.957034,3.27964,0,0,0.09698007,3.112667,2.957034,0,0,20.43794,11.20483,0,3.015687,-3.015687,16.43213,42.13358,0.1262238,3.252737,0.07758405,0,11.30181
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.955593,27.54694,25.08138,4.772359,4.772359,0,0,0,4.772359,20.02349,0,8.881784E-16,0.955593,5.023536,4.772359,0,0,23.78871,8.189141,0,4.067943,-4.067943,12.14414,31.13876,0.1262238,5.249595,0.7644744,0,9.144734
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8743718,28.36514,26.09819,4.710891,4.710891,12,0,3.372,4.710891,18.56065,0,0,0.8743718,0,0,7.289109,6.924654,28.30865,4.121198,7.799025,0,7.799025,19.54294,50.11002,0.1264215,5.18198,0.6994975,12,4.99557
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.633913,34.44795,27.36504,2.757288,2.757288,11.55729,0,3.259994,2.757288,95.52552,0,0,2.633913,0,0,8.8,8.36,20.50962,11.14032,10.99391,0,10.99391,29.97269,76.85289,0.126576,3.033016,2.107131,12,13.77423
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.204997,34.54834,28.61522,5.845474,5.845474,12,0,3.372,5.845474,37.72143,0,0,2.204997,0,0,6.154526,5.8468,9.515706,21.03484,8.051796,0,8.051796,37.61129,96.43902,0.1267734,6.430021,1.763997,12,23.23984
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6695631,31.5401,29.77094,0,0,0,0,0,0,0,0,0,0.6695631,0,0,0,0,1.46391,28.28146,0.6695631,0,0.6695631,38.24649,98.06774,0.1267606,0,0.5356504,0,28.95102
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.016121,36.41379,30.92667,1.243965,1.243965,0,0,0,1.243965,162.0721,0,0,2.016121,1.309437,1.243965,0,0,0.7943469,28.88407,0.7066838,0,0.7066838,38.91691,99.78676,0.126747,1.368362,1.612897,0,30.90019
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.36097,38.05669,31.56565,2.171085,2.171085,0,0,0,2.171085,108.7461,0,0,2.36097,2.285352,2.171085,0,0,0.08766304,29.52008,0.07561781,0,0.07561781,38.98865,99.9707,0.1267455,2.388193,1.888776,0,31.88105
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.208554,35.04979,31.7879,3.951116,3.951116,0,0,0,3.951116,30.58766,0,4.440892E-16,1.208554,4.15907,3.951116,0,0,0.01204524,29.58814,0,2.950516,-2.950516,35.87854,91.99606,0.1267455,4.346228,0.9668431,0,30.79669
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.024612,37.65143,32.09906,3.005764,3.005764,0,0,0,3.005764,67.35767,0,4.440892E-16,2.024612,3.163962,3.005764,0,0,3.290396,26.63762,0,1.139349,-1.139349,34.67756,88.91663,0.1267455,3.30634,1.61969,0,28.66224
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.50135,35.86016,31.7879,3.398224,3.398224,0,0,0,3.398224,44.18043,0,4.440892E-16,1.50135,3.577078,3.398224,0,0,4.55634,25.49827,0,2.075728,-2.075728,32.48954,83.30636,0.1267455,3.738046,1.20108,0,26.99962
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3924387,31.83765,30.79887,0,0,0,0,0,0,0,0,0,0.3924387,0,0,0,0,6.862704,23.42254,0.3924387,0,0.3924387,32.86185,84.26097,0.1267379,0,0.313951,0,23.81498
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,29.90985,29.90985,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,6.470265,23.77574,0,1.534701,-1.534701,31.24413,80.11299,0.1267379,1.603762,0,0,23.77574
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.09863,29.09863,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,8.175488,22.24104,0,4.224571,-4.224571,26.79104,68.69484,0.1267379,4.414677,0,0,22.24104
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,28.20961,28.20961,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,12.86946,18.01647,0,7.076948,-7.076948,19.33128,49.56729,0.1267379,7.395411,0,0,18.01647
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,27.42616,27.42616,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,20.73273,10.93952,0,1.966872,-1.966872,17.25802,44.25124,0.1267379,2.055381,0,0,10.93952
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.88164,26.88164,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,22.91815,8.972647,0,1.093053,-1.093053,16.10584,41.29694,0.1267379,1.142241,0,0,8.972647
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,26.47047,26.47047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13265,7.879594,0,0,0,16.10584,41.29694,0.1267379,0,0,0,7.879594
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.04819,26.04819,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,24.13265,7.879594,0,0.4507106,-0.4507106,15.63075,40.07875,0.1267379,0.4709926,0,0,7.879594
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,25.72036,25.72036,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,24.63344,7.428884,0,0.3615712,-0.3615712,15.24962,39.1015,0.1267379,0.3778419,0,0,7.428884
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,25.45921,25.45921,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,25.03518,7.067312,0,1.390512,-1.390512,13.78389,35.34323,0.1267379,1.453085,0,0,7.067312
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.19251,25.19251,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,26.5802,5.6768,0,0.7015944,-0.7015944,13.04434,33.44696,0.1267379,0.7331662,0,0,5.6768
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,24.9258,24.9258,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,27.35975,4.975205,0,0.07329468,-0.07329468,12.96708,33.24886,0.1267379,0.07659294,0,0,4.975205
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,24.79801,24.79801,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,27.44118,4.901911,0,1.094173,-1.094173,11.81372,30.29154,0.1267379,1.143411,0,0,4.901911
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.081608,30.07793,24.62576,0,0,0,0,0,0,0,0,0,2.081608,0,0,0,0,28.65693,3.807738,2.081608,0,2.081608,13.78851,35.35508,0.1266979,0,1.665287,0,5.889346
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.2907,33.93633,25.11472,0,0,0,0,0,0,0,0,0,3.2907,0,0,0,0,26.57533,5.681185,3.2907,0,3.2907,16.91034,43.35977,0.1266346,0,2.63256,0,8.971885
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.396695,41.26247,26.12598,1.109071,1.109071,0,0,0,1.109071,486.5962,0,0,5.396695,1.167443,1.109071,0,0,23.28463,8.642815,4.229252,0,4.229252,20.92256,53.64749,0.1265534,1.219978,4.317356,0,14.03951
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,7.076734,48.1493,27.40949,3.850222,3.850222,0,0,0,3.850222,183.8007,0,0,7.076734,4.052866,3.850222,0,0,19.05537,12.44914,3.023869,0,3.023869,23.79126,61.0031,0.1264954,4.235244,5.661387,0,19.52588
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.451895,50.89361,28.65967,7.123588,7.123588,0,0,0,7.123588,104.6087,0,0,7.451895,7.498514,7.123588,0,0,16.03151,15.17062,0,0.04661905,-0.04661905,23.74212,60.8771,0.1264954,7.835947,5.961516,0,22.62252
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.295636,55.3224,29.83207,0,0,0,0,0,0,0,0,0,8.295636,0,0,0,0,16.0833,15.12401,8.295636,0,8.295636,31.61205,81.05637,0.1263366,0,6.636508,0,23.41964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.666346,62.09787,30.98779,0,0,0,0,0,0,0,1.878677,0,9.666346,0,0,0,0,7.787668,22.59008,7.787668,0,7.787668,39.00008,100,0.1261878,0,7.733076,0,32.25642
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.237144,61.18428,31.64344,0.5161055,0.5161055,0,0,0,0.5161055,1789.778,8.693876,0,9.237144,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1261878,0.5677161,7.389716,0,38.83612
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.678945,55.48724,31.86569,2.414696,2.414696,0,0,0,2.414696,318.0088,5.13716,0,7.678945,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1261878,2.656166,6.143156,0,37.27792
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.679618,48.88519,32.16018,5.756432,5.756432,0,0,0,5.756432,98.66562,0,0,5.679618,6.059402,5.756432,0,0,0,29.59898,0,0.3797829,-0.3797829,38.59975,98.97353,0.1261878,6.332075,4.543695,0,35.27859
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.529711,38.83773,31.84902,0.579833,0.579833,0,0,0,0.579833,436.2827,1.49738,0,2.529711,0.6103505,0.579833,0,0,0.4219811,29.21919,0.4219811,0,0.4219811,39.00008,100,0.1261798,0.6378163,2.023769,0,31.74891
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3851849,31.86864,30.84888,7.920903,7.920903,7.554978,0,2.247409,7.920903,4.86289,3.330669E-16,0,0.3851849,0.3851849,0.3659256,0,0,0,29.59898,0,0,0,39.00008,100,0.1261798,8.712994,0.3081479,12,29.98416
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,29.94319,29.94319,0.6625196,0.6625196,0,0,0,0.6625196,0,0,1.110223E-16,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1261798,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.1153,29.1153,1.119369,1.119369,0,0,0,1.119369,0,0,2.220446E-16,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1261798,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,28.22072,28.22072,0.9496318,0.9496318,0,0,0,0.9496318,0,0,1.110223E-16,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1261798,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,27.42616,27.42616,1.680005,1.680005,0,0,0,1.680005,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1261798,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.89275,26.89275,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1261798,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.48714,26.48714,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1261798,0.6897678,0,0,24.02445
