Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,29.77094,29.77094,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.43379,23.80857,0,6.576922,-6.576922,25.96376,66.57362,0.1283733,6.872883,0,0,23.80857
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,28.78747,28.78747,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.74148,17.23165,2.18929,0,2.18929,28.04071,71.8991,0.1284252,10.66503,0,12,17.23165
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,27.8929,27.8929,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.55219,19.20201,8.36,0,8.36,35.9717,92.23494,0.12856,1.555306,0,12,19.20201
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,27.36504,27.36504,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.192191,26.72601,0,2.240735,-2.240735,33.60976,86.17869,0.12856,2.341568,0,0,26.72601
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,26.92609,26.92609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.681897,24.48527,0,0,0,33.60976,86.17869,0.12856,0,0,0,24.48527
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,26.44269,26.44269,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.681897,24.48527,0,1.313094,-1.313094,32.22564,82.62966,0.12856,1.372184,0,0,24.48527
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.12598,26.12598,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.140891,23.17218,0,1.182319,-1.182319,30.97936,79.4341,0.12856,1.235523,0,0,23.17218
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,25.84816,25.84816,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.454578,21.98986,0,0.4041286,-0.4041286,30.55337,78.34182,0.12856,0.4223144,0,0,21.98986
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,25.537,25.537,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,8.90361,21.58573,0,2.455362,-2.455362,27.96519,71.70548,0.12856,2.565853,0,0,21.58573
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,25.2703,25.2703,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.63179,19.13037,0,1.22216,-1.22216,26.67692,68.40223,0.12856,1.277157,0,0,19.13037
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08921504,25.36976,25.1425,0,0,0,0,0,0,0,0,0,0.08921504,0,0,0,0,12.98975,17.90821,0.08921504,0,0.08921504,26.76156,68.61925,0.1285584,0,0.07137203,0,17.99742
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.509029,31.60221,24.97025,7.687595,7.687595,12,0,3.372,7.687595,32.63737,0,0,2.509029,0,0,4.312405,4.096785,12.90053,17.9885,6.605814,0,6.605814,33.02839,84.688,0.1287042,8.456354,2.007223,12,20.49753
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.015803,39.49509,25.58145,0.199685,0.199685,0,0,0,0.199685,2511.858,0,0,5.015803,0.2101948,0.199685,0,0,6.294717,23.93373,4.805609,0,4.805609,37.58739,96.37772,0.128617,0.2196535,4.012643,0,28.94954
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.277924,48.34353,26.98721,6.99012,6.99012,0,0,0,6.99012,104.1173,0,0,7.277924,7.358021,6.99012,0,0,1.489108,28.25878,0,0.08009732,-0.08009732,37.50296,96.16123,0.128617,7.689132,5.822339,0,35.53671
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.642428,55.13837,28.61522,0,0,0,0,0,0,0,7.064323,0,8.642428,0,0,0,0,1.578105,28.17868,1.578105,0,1.578105,39.00008,100,0.1285884,0,6.913943,0,36.82111
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,10.02794,62.47387,30.11544,2.039643,2.039643,0,0,0,2.039643,491.6516,7.880942,0,10.02794,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,2.243607,8.022347,0,39.62691
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.976151,59.87469,31.42674,0,0,0,0,0,0,0,8.976151,0,8.976151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,0,7.180921,0,38.57513
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.55343,59.81927,32.72137,5.921303,5.921303,0,0,0,5.921303,144.4518,2.320479,0,8.55343,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,6.513433,6.842744,0,38.15241
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.240503,52.18963,33.41036,1.185866,1.185866,0,0,0,1.185866,526.2403,4.992223,0,6.240503,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,1.304452,4.992403,0,35.83948
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.149457,48.74974,33.59927,2.572839,2.572839,0,0,0,2.572839,200.1469,2.441206,0,5.149457,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,2.830122,4.119566,0,34.74844
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.794184,44.6911,33.81597,2.408934,2.408934,0,0,0,2.408934,157.5047,1.258464,0,3.794184,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,2.649827,3.035347,0,33.39316
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.021718,38.87469,33.28812,0,0,0,0,0,0,0,2.021718,0,2.021718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,0,1.617375,0,31.6207
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1951739,32.61811,32.09906,0,0,0,0,0,0,0,0.1951739,0,0.1951739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285884,0,0.1561391,0,29.79415
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,30.92667,30.92667,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1285884,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,29.83207,29.83207,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1285884,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,28.86526,28.86526,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.1286449,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,27.95957,27.95957,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1287808,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,27.40949,27.40949,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1287808,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,26.97054,26.97054,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1287808,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,26.48714,26.48714,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1287808,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.15932,26.15932,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1287808,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,25.86483,25.86483,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1287808,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,25.54812,25.54812,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1287808,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,25.29808,25.29808,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1287808,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1382865,25.52843,25.17584,2.616947,2.616947,0,0,0,2.616947,5.284266,0,4.440892E-16,0.1382865,2.754682,2.616947,0,0,12.62129,18.23981,0,2.616395,-2.616395,24.26855,62.22692,0.1287808,2.878642,0.1106292,0,18.3781
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.95567,30.11022,24.98693,7.383424,7.383424,0,0,0,7.383424,26.4873,0,1.776357E-15,1.95567,7.772025,7.383424,0,0,15.5284,15.62342,0,5.816355,-5.816355,18.13757,46.5065,0.1287808,8.121766,1.564536,0,17.57909
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.986484,39.44257,25.61479,6.269524,6.269524,0,0,0,6.269524,79.53528,0,8.881784E-16,4.986484,6.599499,6.269524,0,0,21.99101,9.807065,0,1.613016,-1.613016,16.4373,42.14684,0.1287808,6.896477,3.989187,0,14.79355
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.17412,48.0809,27.065,3.194907,3.194907,0,0,0,3.194907,224.5486,0,0,7.17412,3.36306,3.194907,0,0,23.78325,8.194049,3.81106,0,3.81106,20.05279,51.41731,0.1287117,3.514398,5.739296,0,15.36817
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.744901,55.65103,28.72079,6.481717,6.481717,0,0,0,6.481717,134.9164,0,0,8.744901,6.82286,6.481717,0,0,19.97219,11.624,1.922041,0,1.922041,21.8762,56.0927,0.1286769,7.129889,6.995921,0,20.3689
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,10.08014,62.85006,30.23768,4.518456,4.518456,0,0,0,4.518456,223.0881,0,0,10.08014,4.75627,4.518456,0,0,18.05015,13.35384,5.323868,0,5.323868,26.92686,69.0431,0.1285806,4.970302,8.06411,0,23.43398
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.41092,65.98325,31.54898,2.790066,2.790066,0,0,0,2.790066,373.1424,0,0,10.41092,2.936912,2.790066,0,0,12.72629,18.14532,7.47401,0,7.47401,34.01733,87.22375,0.1284456,3.069073,8.328737,0,28.55624
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,9.076235,62.05039,32.84916,6.07502,6.07502,0,0,0,6.07502,149.4025,0,0,9.076235,6.394758,6.07502,0,0,5.252277,24.87193,2.681477,0,2.681477,36.5612,93.74648,0.1283973,6.682523,7.260988,0,33.94816
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.734142,54.05567,33.53815,3.917136,3.917136,0,0,0,3.917136,171.9149,0.04004041,0,6.734142,4.123302,3.917136,0,0,2.5708,27.28526,2.5708,0,2.5708,39.00008,100,0.128351,4.30885,5.387314,0,34.0194
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.514015,46.83923,33.72151,0.8508091,0.8508091,0,0,0,0.8508091,530.5555,3.618426,0,4.514015,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.128351,0.93589,3.611212,0,34.11299
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.420639,43.68571,33.94377,6.952334,6.952334,0,0,0,6.952334,49.2013,0,8.881784E-16,3.420639,7.318247,6.952334,0,0,0,29.59898,0,3.897608,-3.897608,34.89164,89.46556,0.128351,7.647568,2.736511,0,33.01962
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.650242,37.94424,33.41036,6.436089,6.436089,0,0,0,6.436089,25.64045,0,8.881784E-16,1.650242,6.774831,6.436089,0,0,4.330675,25.70137,0,5.124588,-5.124588,29.48985,75.61485,0.128351,7.079698,1.320194,0,27.35161
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1805119,32.7016,32.2213,2.457731,2.457731,0,0,0,2.457731,7.344657,0,4.440892E-16,0.1805119,2.587085,2.457731,0,0,10.02466,20.57678,0,2.406573,-2.406573,26.9531,69.11037,0.128351,2.703504,0.1444095,0,20.75729
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.02112,31.02112,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,12.69863,18.17021,0,5.825343,-5.825343,20.81265,53.36565,0.128351,6.087484,0,0,18.17021
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,29.90985,29.90985,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,19.17124,12.34487,0,0.7613111,-0.7613111,20.01015,51.30798,0.128351,0.79557,0,0,12.34487
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,28.92638,28.92638,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,20.01714,11.58355,0,0.2174477,-0.2174477,19.78094,50.72027,0.128351,0.2272328,0,0,11.58355
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.02069,28.02069,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,20.25875,11.36611,0,1.274056,-1.274056,18.43797,47.27675,0.128351,1.331389,0,0,11.36611
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,27.47062,27.47062,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,21.67436,10.09205,0,2.258633,-2.258633,16.05716,41.17213,0.128351,2.360271,0,0,10.09205
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.02055,27.02055,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,24.18396,7.833418,0,1.053869,-1.053869,14.94629,38.32373,0.128351,1.101294,0,0,7.833418
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,26.52048,26.52048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.35492,6.779548,0,0,0,14.94629,38.32373,0.128351,0,0,0,6.779548
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.19265,26.19265,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,25.35492,6.779548,0,1.091557,-1.091557,13.79568,35.37348,0.128351,1.140677,0,0,6.779548
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,25.87594,25.87594,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,26.56776,5.687992,0,1.744918,-1.744918,11.95638,30.65732,0.128351,1.823439,0,0,5.687992
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,25.56479,25.56479,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,28.50656,3.943074,0,1.329801,-1.329801,10.55465,27.06314,0.128351,1.389642,0,0,3.943074
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98412,2.613272,0,0,0,10.55465,27.06314,0.128351,0,0,0,2.613272
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06300814,25.33631,25.17584,1.463404,1.463404,0,0,0,1.463404,4.305587,0,4.440892E-16,0.06300814,1.540425,1.463404,0,0,29.98412,2.613272,0,1.477417,-1.477417,8.997313,23.06998,0.128351,1.609744,0.05040651,0,2.676281
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8182744,27.10941,25.00359,0,0,0,0,0,0,0,0,0,0.8182744,0,0,0,0,31.62569,1.135855,0.8182744,0,0.8182744,9.773596,25.06045,0.1283362,0,0.6546196,0,1.95413
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7386838,27.53726,25.63146,1.385908,1.385908,0,0,0,1.385908,53.29962,0,0,0.7386838,1.458851,1.385908,0,0,30.80742,1.872302,0,0.7201668,-0.7201668,9.014473,23.11399,0.1283362,1.524499,0.590947,0,2.610986
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.421364,33.60417,27.12612,3.44604,3.44604,11.47476,0,3.239114,3.44604,70.26511,0,0,2.421364,0,0,8.028719,7.627283,31.6076,1.152135,10.04865,0,10.04865,18.54746,47.55749,0.1284893,3.790644,1.937091,12,3.573499
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.234549,32.08801,28.81525,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.79276,0,0,1.234549,0,0,7.839531,7.447554,21.55896,10.19592,8.682103,0,8.682103,26.78402,68.67684,0.1286674,4.018624,0.9876393,12,11.43047
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6671104,32.11761,30.34881,7.726667,7.726667,12,0,3.372,7.726667,8.633871,0,0,0.6671104,0,0,4.273333,4.059667,12.87685,18.00981,4.726777,0,4.726777,31.26824,80.1748,0.1287752,8.499333,0.5336884,12,18.67692
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8290215,33.88179,31.6601,6.666026,6.666026,0,0,0,6.666026,12.43652,0,1.776357E-15,0.8290215,7.01687,6.666026,0,0,8.150076,22.26391,0,6.187848,-6.187848,24.74567,63.45032,0.1287752,7.332628,0.6632172,0,23.09293
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9002279,35.40642,32.97141,3.990399,3.990399,0,0,0,3.990399,22.55984,0,8.881784E-16,0.9002279,4.20042,3.990399,0,0,15.02546,16.07606,0,3.300192,-3.300192,21.26697,54.53057,0.1287752,4.389439,0.7201823,0,16.97629
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9106082,36.16833,33.69373,6.931072,6.931072,0,0,0,6.931072,13.13806,0,8.881784E-16,0.9106082,7.295866,6.931072,0,0,18.69234,12.77587,0,6.385257,-6.385257,14.53631,37.27252,0.1287752,7.624179,0.7284866,0,13.68648
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.50478,37.98458,33.84931,2.552286,2.552286,0,0,0,2.552286,58.95813,0,0,1.50478,2.686617,2.552286,0,0,25.78707,6.390613,0,1.181837,-1.181837,13.29055,34.07826,0.1287752,2.807515,1.203824,0,7.895393
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4740748,35.34787,34.06601,3.393455,3.393455,0,0,0,3.393455,13.97027,0,4.440892E-16,0.4740748,3.572058,3.393455,0,0,27.10023,5.208776,0,3.097983,-3.097983,10.02499,25.70504,0.1287752,3.732801,0.3792598,0,5.68285
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2604801,34.23772,33.53815,7.130618,7.130618,12,0,3.372,7.130618,3.652981,0,0,0.2604801,0,0,4.869382,4.625913,30.54243,2.110792,4.886393,0,4.886393,14.66063,37.59127,0.1288883,7.843679,0.2083841,12,2.371273
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1259366,32.65075,32.31575,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.1259366,0,0,8.8,8.36,25.65603,6.508546,8.485936,0,8.485936,22.71109,58.23345,0.1289632,0,0.1007493,12,6.634483
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,31.1267,31.1267,3.880919,3.880919,12,0,3.372,3.880919,0,0,0,0,0,0,8.119081,7.713127,17.1701,14.14589,7.713127,0,7.713127,30.02841,76.99576,0.1291428,4.269011,0,12,14.14589
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,29.97097,29.97097,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,9.456972,21.0877,6.546132,0,6.546132,36.23861,92.91933,0.1292949,5.620269,0,12,21.0877
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,28.97083,28.97083,6.323439,6.323439,0,0,0,6.323439,0,0,0,0,6.656251,6.323439,0,0,2.91084,26.97922,0,6.656251,-6.656251,29.22231,74.92884,0.1292949,6.955783,0,0,26.97922
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.04848,28.04848,1.619701,1.619701,0,0,0,1.619701,0,0,0,0,1.704948,1.619701,0,0,10.30667,20.32297,0,1.704948,-1.704948,27.42513,70.32072,0.1292949,1.781671,0,0,20.32297
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.20106,18.61802,0,0,0,27.42513,70.32072,0.1292949,0,0,0,18.61802
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.04833,27.04833,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,12.20106,18.61802,0,0.1018703,-0.1018703,27.31775,70.04538,0.1292949,0.1064545,0,0,18.61802
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,26.54826,26.54826,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,12.31425,18.51615,0,1.830291,-1.830291,25.38846,65.09848,0.1292949,1.912654,0,0,18.51615
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.20932,26.20932,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,14.34791,16.68586,0,0.8368371,-0.8368371,24.50635,62.83668,0.1292949,0.8744948,0,0,16.68586
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,25.89261,25.89261,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,15.27773,15.84902,0,0.3451935,-0.3451935,24.14249,61.90369,0.1292949,0.3607272,0,0,15.84902
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.58145,25.58145,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,15.66127,15.50383,0,0.8243144,-0.8243144,23.27358,59.67574,0.1292949,0.8614085,0,0,15.50383
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,25.31475,25.31475,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,16.57718,14.67952,0,2.494493,-2.494493,20.64416,52.93363,0.1292949,2.606745,0,0,14.67952
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08954263,25.42067,25.19251,0,0,0,0,0,0,0,0,0,0.08954263,0,0,0,0,19.34884,12.18502,0.08954263,0,0.08954263,20.7291,53.15144,0.1292933,0,0.0716341,0,12.27457
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7832065,27.03494,25.02026,2.300428,2.300428,0,0,0,2.300428,34.04612,0,4.440892E-16,0.7832065,2.421503,2.300428,0,0,19.2593,12.26561,0,1.638296,-1.638296,19.00219,48.72346,0.1292933,2.530471,0.6265652,0,13.04882
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.020096,30.99611,25.67591,0,0,0,0,0,0,0,0,0,2.020096,0,0,0,0,21.07963,10.62731,2.020096,0,2.020096,20.91862,53.63738,0.1292569,0,1.616077,0,12.64741
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.74025,34.58445,27.20947,1.697963,1.697963,0,0,0,1.697963,161.3846,0,0,2.74025,1.78733,1.697963,0,0,19.05953,12.4454,0.9529206,0,0.9529206,21.82264,55.95538,0.1292397,1.867759,2.1922,0,15.18565
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.434719,38.37123,28.90971,1.820364,1.820364,0,0,0,1.820364,188.6831,0,0,3.434719,1.916173,1.820364,0,0,18.10661,13.30303,1.518547,0,1.518547,23.26326,59.64927,0.1292124,2.0024,2.747776,0,16.73775
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8700117,32.7759,30.45993,2.171873,2.171873,0,0,0,2.171873,40.05814,0,4.440892E-16,0.8700117,2.286182,2.171873,0,0,16.58806,14.66972,0,1.41617,-1.41617,21.77048,55.82165,0.1292124,2.38906,0.6960094,0,15.53973
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.22192,35.0866,31.7879,2.207317,2.207317,0,0,0,2.207317,55.35772,0,4.440892E-16,1.22192,2.323491,2.207317,0,0,18.16158,13.25355,0,1.101571,-1.101571,20.60933,52.84433,0.1292124,2.428048,0.9775361,0,14.47547
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.198828,39.22163,33.13254,9.346823,9.346823,12,0,3.372,9.346823,23.52487,0,0,2.198828,0,0,2.653177,2.520518,19.38555,12.15198,4.719347,0,4.719347,25.08649,64.32421,0.129313,10.28151,1.759062,12,14.35081
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.025283,39.40302,33.78819,2.214769,2.214769,11.01477,0,3.122736,2.214769,91.44443,0,0,2.025283,0,0,8.8,8.36,14.66621,16.39939,10.38528,0,10.38528,34.93884,89.58659,0.1294395,2.436246,1.620226,12,18.42467
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.466873,38.00311,33.97155,1.677733,1.677733,0,0,0,1.677733,87.43185,0,0,1.466873,1.766034,1.677733,0,0,4.280924,25.74615,0,0.2991616,-0.2991616,34.62349,88.77801,0.1294395,1.845506,1.173498,0,27.21302
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.436713,38.14596,34.1938,4.73312,4.73312,0,0,0,4.73312,30.35446,0,8.881784E-16,1.436713,4.982232,4.73312,0,0,4.613326,25.44699,0,3.545519,-3.545519,30.88619,79.1952,0.1294395,5.206432,1.14937,0,26.8837
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8576319,35.95464,33.62706,1.237663,1.237663,0,0,0,1.237663,69.29446,0,0,0.8576319,1.302803,1.237663,0,0,8.552791,21.90147,0,0.4451714,-0.4451714,30.41694,77.99199,0.1294395,1.361429,0.6861055,0,22.7591
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09645467,32.7002,32.44355,3.486836,3.486836,0,0,0,3.486836,2.766252,0,4.440892E-16,0.09645467,3.670354,3.486836,0,0,9.047426,21.4563,0,3.573899,-3.573899,26.64972,68.33247,0.1294395,3.83552,0.07716373,0,21.55275
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,31.22115,31.22115,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,13.01842,17.88239,0,3.64868,-3.64868,22.80367,58.47083,0.1294395,3.812871,0,0,17.88239
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.06543,30.06543,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,17.07251,14.23372,0,3.159326,-3.159326,19.47345,49.93182,0.1294395,3.301496,0,0,14.23372
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.03751,29.03751,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,20.58288,11.07439,2.973217,0,2.973217,22.29409,57.16422,0.1295082,9.757328,0,12,11.07439
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.09848,28.09848,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,17.60966,13.75028,8.36,0,8.36,30.22508,77.50005,0.1296014,0.4841802,0,12,13.75028
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,27.52062,27.52062,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,9.24966,21.27428,8.36,0,8.36,38.15607,97.83589,0.1297182,1.158827,0,12,21.27428
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.065,27.065,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,0.8896596,28.79828,0,1.230314,-1.230314,36.85921,94.5106,0.1297182,1.285678,0,0,28.79828
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,26.56493,26.56493,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,2.256675,27.56797,0,1.011039,-1.011039,35.79348,91.77797,0.1297182,1.056535,0,0,27.56797
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,26.2371,26.2371,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,3.380052,26.55693,0,2.288651,-2.288651,33.38103,85.59221,0.1297182,2.39164,0,0,26.55693
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,25.92595,25.92595,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,5.922997,24.26828,0,0.2246579,-0.2246579,33.14422,84.98501,0.1297182,0.2347676,0,0,24.26828
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,25.61479,25.61479,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,6.172617,24.04362,0,2.22368,-2.22368,30.80025,78.97485,0.1297182,2.323745,0,0,24.04362
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,25.34809,25.34809,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,8.643372,21.81994,0,2.640803,-2.640803,28.01661,71.8373,0.1297182,2.759639,0,0,21.81994
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1937407,25.71481,25.22029,0.9274922,0.9274922,0,0,0,0.9274922,20.88866,0,0,0.1937407,0.9763076,0.9274922,0,0,11.5776,19.17914,0,0.7825668,-0.7825668,27.19171,69.72218,0.1297182,1.020241,0.1549926,0,19.37288
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.238627,28.25733,25.04804,2.009391,2.009391,0,0,0,2.009391,61.6419,0,4.440892E-16,1.238627,2.115148,2.009391,0,0,12.44712,18.39657,0,0.8765216,-0.8765216,26.26777,67.35313,0.1297182,2.21033,0.9909014,0,19.6352
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.749027,35.87931,25.70925,1.423855,1.423855,0,0,0,1.423855,263.3011,0,0,3.749027,1.498795,1.423855,0,0,13.42103,17.52005,2.250232,0,2.250232,28.40253,72.82685,0.1296778,1.566241,2.999221,0,21.26908
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.160446,41.79275,27.27059,2.180114,2.180114,0,0,0,2.180114,236.7053,0,0,5.160446,2.294857,2.180114,0,0,11.1708,19.54526,2.865588,0,2.865588,31.12107,79.79745,0.1296263,2.398126,4.128356,0,24.70571
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.056244,46.57352,29.00417,0,0,0,0,0,0,0,0,0,6.056244,0,0,0,0,8.305208,22.12429,6.056244,0,6.056244,36.86652,94.52936,0.1295177,0,4.844995,0,28.18053
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.948694,51.36203,30.5655,3.034649,3.034649,0,0,0,3.034649,228.9785,1.505362,0,6.948694,3.194367,3.034649,0,0,2.248965,27.57491,2.248965,0,2.248965,39.00008,100,0.1294774,3.338114,5.558955,0,34.52361
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.295328,57.83641,31.91014,0,0,0,0,0,0,0,8.295328,0,8.295328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294774,0,6.636262,0,37.89431
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.5988,56.84484,33.25478,0,0,0,0,0,0,0,7.5988,0,7.5988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294774,0,6.07904,0,37.19778
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,7.005734,55.49564,33.94377,0,0,0,0,0,0,0,7.005734,0,7.005734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294774,0,5.604587,0,36.60471
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.784749,44.96651,34.09935,3.583968,3.583968,0,0,0,3.583968,105.6022,0.01215106,0,3.784749,3.772598,3.583968,0,0,0,29.59898,0,0,0,39.00008,100,0.1294774,3.942365,3.027799,0,33.38373
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.041479,42.93717,34.31604,2.991667,2.991667,0,0,0,2.991667,101.665,0,4.440892E-16,3.041479,3.149123,2.991667,0,0,0,29.59898,0,0.1076436,-0.1076436,38.88661,99.70906,0.1294774,3.290833,2.433183,0,32.64046
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.330327,40.24957,33.75485,5.942851,5.942851,0,0,0,5.942851,39.21228,0,0,2.330327,6.255632,5.942851,0,0,0.119604,29.49133,0,3.925305,-3.925305,34.74898,89.09976,0.1294774,6.537136,1.864262,0,31.82166
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1375379,32.90442,32.53801,0,0,0,0,0,0,0,0,0,0.1375379,0,0,0,0,4.481054,25.56603,0.1375379,0,0.1375379,34.87946,89.43433,0.129475,0,0.1100303,0,25.70357
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,31.31561,31.31561,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,4.343516,25.68981,0,0.8979754,-0.8979754,33.93291,87.00728,0.129475,0.9383842,0,0,25.68981
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,30.12655,30.12655,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,5.341267,24.79184,0,4.8459,-4.8459,28.82488,73.90981,0.129475,5.063965,0,0,24.79184
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.09863,29.09863,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,10.7256,19.94594,3.405583,0,3.405583,32.0557,82.19394,0.1295533,9.256693,0,12,19.94594
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.14293,28.14293,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,7.320016,23.01096,0,1.316474,-1.316474,30.66801,78.63578,0.1295533,1.375716,0,0,23.01096
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,27.5484,27.5484,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,8.782765,21.69449,0,1.443197,-1.443197,29.14675,74.73512,0.1295533,1.508141,0,0,21.69449
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.09834,27.09834,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,10.38632,20.25129,0,1.431947,-1.431947,27.63735,70.86485,0.1295533,1.496385,0,0,20.25129
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.5816,26.5816,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,11.97737,18.81935,0,1.530457,-1.530457,26.0241,66.72834,0.1295533,1.599327,0,0,18.81935
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,26.25377,26.25377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.67788,17.28889,0,0,0,26.0241,66.72834,0.1295533,0,0,0,17.28889
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,25.94262,25.94262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.67788,17.28889,0,0,0,26.0241,66.72834,0.1295533,0,0,0,17.28889
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,25.61479,25.61479,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,13.67788,17.28889,0,0.4518168,-0.4518168,25.54785,65.50717,0.1295533,0.4721485,0,0,17.28889
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,25.34809,25.34809,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,14.1799,16.83707,0,1.737667,-1.737667,23.71618,60.81061,0.1295533,1.815862,0,0,16.83707
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09334377,25.45819,25.22029,0.5362427,0.5362427,0,0,0,0.5362427,17.407,0,0,0.09334377,0.564466,0.5362427,0,0,16.11064,15.0994,0,0.4711223,-0.4711223,23.21958,59.53726,0.1295533,0.589867,0.07467502,0,15.19275
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.956885,30.17656,25.04804,2.299083,2.299083,0,0,0,2.299083,85.11589,0,0,1.956885,2.420087,2.299083,0,0,16.63411,14.62828,0,0.4632023,-0.4632023,22.73132,58.28532,0.1295533,2.528991,1.565508,0,16.58517
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.198217,34.31373,25.72036,4.203098,4.203098,0,0,0,4.203098,76.09189,0,0,3.198217,4.424314,4.203098,0,0,17.14878,14.16508,0,1.226097,-1.226097,21.4389,54.97143,0.1295533,4.623408,2.558574,0,17.3633
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.529891,34.13877,27.34838,0,0,0,0,0,0,0,0,0,2.529891,0,0,0,0,18.51111,12.93898,2.529891,0,2.529891,23.83897,61.12543,0.129508,0,2.023913,0,15.46887
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.883354,42.95917,29.1153,3.252432,3.252432,0,0,0,3.252432,150.1447,0,0,4.883354,3.423612,3.252432,0,0,15.98121,15.21589,1.459742,0,1.459742,25.2238,64.67628,0.1294819,3.577675,3.906683,0,20.09924
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.452497,46.5041,30.6933,0,0,0,0,0,0,0,0,0,5.452497,0,0,0,0,14.52147,16.52965,5.452497,0,5.452497,30.39649,77.93957,0.1293844,0,4.361998,0,21.98215
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.665828,48.70253,32.03794,1.609366,1.609366,0,0,0,1.609366,352.0534,0,0,5.665828,1.69407,1.609366,0,0,9.068974,21.4369,3.971759,0,3.971759,34.16444,87.60094,0.1293135,1.770303,4.532663,0,27.10273
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.708426,47.08104,33.37702,2.456242,2.456242,0,0,0,2.456242,191.6923,0,0,4.708426,2.585517,2.456242,0,0,5.097216,25.01148,2.122909,0,2.122909,36.1784,92.76495,0.1292757,2.701866,3.766741,0,29.71991
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.040217,39.73391,34.06601,3.838008,3.838008,0,0,0,3.838008,53.15823,0,4.440892E-16,2.040217,4.040009,3.838008,0,0,2.974307,26.9221,0,1.999792,-1.999792,34.07044,87.35992,0.1292757,4.221809,1.632174,0,28.96232
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.884364,39.48164,34.25492,1.63221,1.63221,0,0,0,1.63221,115.4486,0,0,1.884364,1.718116,1.63221,0,0,5.196298,24.92231,0.166248,0,0.166248,34.22815,87.76432,0.1292727,1.795432,1.507491,0,26.80667
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.317674,40.93088,34.44384,5.326137,5.326137,0,0,0,5.326137,43.5151,0,0,2.317674,5.60646,5.326137,0,0,5.03005,25.07193,0,3.288786,-3.288786,30.76147,78.8754,0.1292727,5.858751,1.854139,0,27.38961
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5303795,35.28284,33.84931,5.333747,5.333747,0,0,0,5.333747,9.943844,0,8.881784E-16,0.5303795,5.614471,5.333747,0,0,8.684257,21.78315,0,5.084092,-5.084092,25.40237,65.13414,0.1292727,5.867122,0.4243036,0,22.31353
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,32.66025,32.66025,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,14.33325,16.69906,0,1.007756,-1.007756,24.3401,62.41039,0.1292727,1.053105,0,0,16.69906
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.42674,31.42674,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,15.45298,15.6913,0,2.812255,-2.812255,21.37572,54.80943,0.1292727,2.938806,0,0,15.6913
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.22101,30.22101,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,18.5777,12.87905,0,2.16295,-2.16295,19.09577,48.96342,0.1292727,2.260282,0,0,12.87905
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,29.17641,29.17641,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,20.98098,10.7161,0,3.861363,-3.861363,15.02554,38.52694,0.1292727,4.035125,0,0,10.7161
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.20961,28.20961,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,25.27138,6.854733,0,1.244827,-1.244827,13.71338,35.16243,0.1292727,1.300844,0,0,6.854733
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.61508,27.61508,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,26.65453,5.609906,0,1.55565,-1.55565,12.07358,30.95782,0.1292727,1.625654,0,0,5.609906
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.14279,27.14279,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,28.38303,4.054255,0,1.200126,-1.200126,10.80853,27.71413,0.1292727,1.254132,0,0,4.054255
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,26.63161,26.63161,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,29.7165,2.854129,0,0.4123381,-0.4123381,10.37389,26.59966,0.1292727,0.4308933,0,0,2.854129
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,26.28711,26.28711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.17465,2.441791,0,0,0,10.37389,26.59966,0.1292727,0,0,0,2.441791
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,25.9704,25.9704,1.17262,1.17262,0,0,0,1.17262,0,0,0,0,1.234337,1.17262,0,0,30.17465,2.441791,0,1.234337,-1.234337,9.072784,23.2635,0.1292727,1.289882,0,0,2.441791
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,25.63146,25.63146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.54614,1.207454,0,0,0,9.072784,23.2635,0.1292727,0,0,0,1.207454
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.38142,25.38142,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,8.8,8.36,31.54614,1.207454,8.36,0,8.36,17.00378,43.59934,0.1293899,1.177699,0,12,1.207454
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2690611,25.92458,25.23696,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.93553,1.776357E-15,0,0.2690611,0,0,8.8,8.36,23.18614,8.731454,8.629061,0,8.629061,25.19002,64.58968,0.1294823,0.6174276,0.2152489,12,9.000515
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.774499,32.4178,25.04804,2.283588,2.283588,11.08359,0,3.140148,2.283588,121.4974,1.776357E-15,0,2.774499,0,0,8.8,8.36,14.55708,16.49761,11.1345,0,11.1345,35.75314,91.67452,0.1295965,2.511947,2.219599,12,19.27211
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.778521,42.02203,25.73703,0,0,0,0,0,0,0,2.355944,0,5.778521,0,0,0,0,3.422577,26.51866,3.422577,0,3.422577,39.00008,100,0.1295356,0,4.622817,0,32.29718
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.881685,47.49206,27.40949,3.350361,3.350361,0,0,0,3.350361,205.4013,3.35499,0,6.881685,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,3.685397,5.505348,0,36.48066
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.728024,56.19844,29.22087,5.203384,5.203384,0,0,0,5.203384,167.7375,3.250778,0,8.728024,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,5.723722,6.98242,0,38.327
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.846665,62.62186,30.81554,4.843314,4.843314,0,0,0,4.843314,203.3043,4.74844,0,9.846665,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,5.327646,7.877332,0,39.44564
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.803698,64.17391,32.16018,2.819611,2.819611,0,0,0,2.819611,347.6968,6.835686,0,9.803698,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,3.101572,7.842958,0,39.40268
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.984739,62.50291,33.50481,0,0,0,0,0,0,0,8.984739,0,8.984739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,0,7.187791,0,38.58372
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.207682,56.55337,34.22158,3.659235,3.659235,0,0,0,3.659235,196.9724,3.355855,0,7.207682,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,4.025158,5.766145,0,36.80666
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.522548,54.28617,34.38272,3.19246,3.19246,0,0,0,3.19246,204.311,3.162064,0,6.522548,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,3.511706,5.218039,0,36.12152
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.184943,46.71802,34.56608,1.163066,1.163066,0,0,0,1.163066,359.8198,2.960662,0,4.184943,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,1.279373,3.347954,0,33.78392
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.446631,37.94607,33.97155,0.4215535,0.4215535,0,0,0,0.4215535,343.1667,1.002891,0,1.446631,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,0.4637089,1.157305,0,31.04561
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,32.75471,32.75471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295356,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.5212,31.5212,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1295356,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,30.2988,30.2988,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1295356,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,29.23754,29.23754,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1295356,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,28.25406,28.25406,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1295356,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,27.65953,27.65953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1295356,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.17613,27.17613,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1295356,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.65939,26.65939,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1295356,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,26.31489,26.31489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1295356,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.98707,25.98707,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1295356,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,25.64257,25.64257,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1295356,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.38142,25.38142,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1295356,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3388141,26.10375,25.23696,1.679062,1.679062,0,0,0,1.679062,20.17877,0,2.220446E-16,0.3388141,1.767434,1.679062,0,0,25.09731,7.011395,0,1.42862,-1.42862,13.68478,35.0891,0.1295356,1.846969,0.2710513,0,7.350209
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.435628,31.48131,25.04804,0.6519367,0.6519367,0,0,0,0.6519367,373.5989,0,0,2.435628,0.6862491,0.6519367,0,0,26.68467,5.582775,1.749379,0,1.749379,15.34438,39.3445,0.1295044,0.7171304,1.948503,0,8.018404
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.159258,37.12312,25.7537,3.190684,3.190684,0,0,0,3.190684,130.3563,0,0,4.159258,3.358615,3.190684,0,0,24.93529,7.157217,0.800644,0,0.800644,16.10394,41.29208,0.1294902,3.509752,3.327407,0,11.31647
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.54059,43.20184,27.47062,5.551802,5.551802,0,0,0,5.551802,99.79806,0,0,5.54059,5.844002,5.551802,0,0,24.13465,7.877796,0,0.3034118,-0.3034118,15.78412,40.47202,0.1294902,6.106982,4.432472,0,13.41839
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.75623,49.25919,29.31532,2.885147,2.885147,0,0,0,2.885147,234.1728,0,0,6.75623,3.036997,2.885147,0,0,24.47177,7.574385,3.719234,0,3.719234,19.31249,49.51911,0.1294241,3.173662,5.404984,0,14.33062
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.128011,52.40764,30.92667,3.035367,3.035367,0,0,0,3.035367,234.8319,0,0,7.128011,3.195123,3.035367,0,0,20.75254,10.92169,3.932888,0,3.932888,23.04356,59.08593,0.1293543,3.338904,5.702408,0,18.04971
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.162471,57.79115,32.28797,1.129469,1.129469,0,0,0,1.129469,722.6824,0,0,8.162471,1.188914,1.129469,0,0,16.81965,14.46129,6.973557,0,6.973557,29.65925,76.04922,0.1292307,1.242415,6.529976,0,22.62376
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.772331,57.93505,33.62706,1.550757,1.550757,0,0,0,1.550757,501.1959,0,0,7.772331,1.632376,1.550757,0,0,9.846093,20.73749,6.139955,0,6.139955,35.48413,90.98476,0.1291221,1.705833,6.217865,0,28.50982
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.901725,59.29223,34.34938,4.150557,4.150557,0,0,0,4.150557,190.3775,0,0,7.901725,4.369008,4.150557,0,0,3.706138,26.26345,3.532718,0,3.532718,38.83556,99.57815,0.1290597,4.565613,6.32138,0,34.16518
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.57407,54.60897,34.50496,6.607245,6.607245,0,0,0,6.607245,99.4979,0,0,6.57407,6.954995,6.607245,0,0,0.1734206,29.4429,0,0.3809248,-0.3809248,38.43403,98.54859,0.1290597,7.26797,5.259256,0,36.01697
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.83304,45.7195,34.66054,0,0,0,0,0,0,0,3.23637,0,3.83304,0,0,0,0,0.5966704,29.06198,0.5966704,0,0.5966704,39.00008,100,0.1290491,0,3.066432,0,32.89502
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.035675,39.72083,34.06601,3.864648,3.864648,0,0,0,3.864648,52.67428,0,0,2.035675,4.06805,3.864648,0,0,0,29.59898,0,2.032375,-2.032375,36.85777,94.5069,0.1290491,4.251112,1.62854,0,31.63465
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,32.84916,32.84916,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,2.258194,27.5666,0,5.396246,-5.396246,31.16962,79.92195,0.1290491,5.639078,0,0,27.5666
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,31.59899,31.59899,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,8.254024,22.17036,0,2.508389,-2.508389,28.52555,73.14229,0.1290491,2.621267,0,0,22.17036
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,30.36547,30.36547,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,11.04112,19.66197,0,3.391859,-3.391859,24.95022,63.97478,0.1290491,3.544492,0,0,19.66197
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,29.29865,29.29865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.80985,16.27011,0,0,0,24.95022,63.97478,0.1290491,0,0,0,16.27011
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,28.29851,28.29851,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,14.80985,16.27011,0,0.5136147,-0.5136147,24.40882,62.58659,0.1290491,0.5367274,0,0,16.27011
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.69287,27.69287,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,15.38054,15.75649,0,1.01559,-1.01559,23.33829,59.84166,0.1290491,1.061292,0,0,15.75649
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,27.22058,27.22058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50897,14.7409,0,0,0,23.33829,59.84166,0.1290491,0,0,0,14.7409
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.69272,26.69272,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,16.50897,14.7409,0,0.8872178,-0.8872178,22.40308,57.44369,0.1290491,0.9271426,0,0,14.7409
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,26.33156,26.33156,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,17.49477,13.85369,0,0.3572868,-0.3572868,22.02647,56.47802,0.1290491,0.3733648,0,0,13.85369
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.00374,26.00374,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,17.89175,13.4964,0,0.2999995,-0.2999995,21.71024,55.66718,0.1290491,0.3134995,0,0,13.4964
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.65924,25.65924,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,18.22509,13.1964,0,0.9295151,-0.9295151,20.73045,53.15489,0.1290491,0.9713432,0,0,13.1964
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.39254,25.39254,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,19.25788,12.26688,0,0.7778749,-0.7778749,19.9105,51.05245,0.1290491,0.8128793,0,0,12.26688
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2416098,25.8709,25.25363,0.7345215,0.7345215,0,0,0,0.7345215,32.8935,0,1.110223E-16,0.2416098,0.7731805,0.7345215,0,0,20.12219,11.48901,0,0.5315707,-0.5315707,19.35017,49.61572,0.1290491,0.8079737,0.1932878,0,11.73062
