Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6583028,26.75531,25.06471,4.180119,4.180119,0,0,0,4.180119,15.74842,0,0,0.6583028,4.400125,4.180119,0,0,20.71282,10.95744,0,3.741822,-3.741822,15.40594,39.50234,0.1290491,4.598131,0.5266423,0,11.61574
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.789085,30.46728,25.77037,1.486645,1.486645,0,0,0,1.486645,120.3439,0,0,1.789085,1.564889,1.486645,0,0,24.8704,7.215617,0.2241964,0,0.2241964,15.61864,40.0477,0.1290452,1.635309,1.431268,0,9.004702
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.179075,30.64717,27.5484,3.699307,3.699307,0,0,0,3.699307,31.87285,0,0,1.179075,3.894007,3.699307,0,0,24.64621,7.417394,0,2.714933,-2.714933,12.75684,32.70979,0.1290452,4.069238,0.9432596,0,8.596468
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.574407,36.41647,29.40978,6.671538,6.671538,12,0,3.372,6.671538,38.5879,0,0,2.574407,0,0,5.328462,5.062038,27.6628,4.70246,7.636446,0,7.636446,20.00141,51.28557,0.1292092,7.338692,2.059525,12,7.276867
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.041336,39.48492,31.04891,4.31095,4.31095,12,0,3.372,4.31095,70.54909,0,0,3.041336,0,0,7.68905,7.304597,20.02635,11.57526,10.34593,0,10.34593,29.81643,76.45222,0.129372,4.742045,2.433069,12,14.6166
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.584898,55.79004,32.41021,1.456906,1.456906,3.662718,0,1.262668,1.456906,520.6166,0,0,7.584898,0,0,2.205812,2.095521,9.680419,20.8866,9.680419,0,9.680419,39.00008,100,0.1292267,1.602597,6.067918,12,28.4715
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.41197,53.21505,33.78819,7.551559,7.551559,0,0,0,7.551559,84.90923,0,0,6.41197,7.949009,7.551559,0,0,0,29.59898,0,1.537039,-1.537039,37.3799,95.8457,0.1292267,8.306715,5.129576,0,36.01095
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.0485,46.18732,34.47162,4.150151,4.150151,0,0,0,4.150151,97.55067,0,0,4.0485,4.36858,4.150151,0,0,1.707821,28.06194,0,0.3200797,-0.3200797,37.0425,94.98058,0.1292267,4.565166,3.2388,0,32.11044
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.530406,41.746,34.6272,1.785759,1.785759,0,0,0,1.785759,141.6992,0,0,2.530406,1.879747,1.785759,0,0,2.063466,27.74186,0.6506594,0,0.6506594,37.65977,96.56332,0.1292153,1.964335,2.024325,0,30.27226
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.908179,43.03681,34.78833,5.608384,5.608384,0,0,0,5.608384,51.85414,0,0,2.908179,5.903562,5.608384,0,0,1.412806,28.32745,0,2.995383,-2.995383,34.50236,88.46741,0.1292153,6.169222,2.326543,0,31.23563
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.861297,39.35238,34.1938,4.221569,4.221569,0,0,0,4.221569,44.09016,0,8.881784E-16,1.861297,4.443757,4.221569,0,0,4.741009,25.33207,0,2.58246,-2.58246,31.78021,81.48756,0.1292153,4.643725,1.489037,0,27.19337
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,32.97141,32.97141,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,7.610409,22.74961,0,5.3638,-5.3638,26.12627,66.9903,0.1292153,5.605171,0,0,22.74961
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.69344,31.69344,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,13.57019,17.38581,0,3.713073,-3.713073,22.21235,56.95462,0.1292153,3.880161,0,0,17.38581
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.45993,30.45993,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,17.69582,13.67274,0,2.320632,-2.320632,19.76619,50.68243,0.1292153,2.42506,0,0,13.67274
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,29.39311,29.39311,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,20.2743,11.35211,0,1.136059,-1.136059,18.56867,47.61189,0.1292153,1.187182,0,0,11.35211
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,28.3763,28.3763,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,21.53659,10.21605,0,0.4573936,-0.4573936,18.08654,46.37565,0.1292153,0.4779763,0,0,10.21605
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,27.77066,27.77066,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,22.04481,9.758653,0,2.712288,-2.712288,15.22754,39.04489,0.1292153,2.834341,0,0,9.758653
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.28725,27.28725,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,25.05846,7.046365,0,1.730661,-1.730661,13.40326,34.36726,0.1292153,1.808541,0,0,7.046365
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.75385,26.75385,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,26.98142,5.315703,0,1.538339,-1.538339,11.78171,30.20945,0.1292153,1.607564,0,0,5.315703
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,26.3649,26.3649,0.6644794,0.6644794,0,0,0,0.6644794,0,0,1.110223E-16,0,0.699452,0.6644794,0,0,28.69068,3.777365,0,0.699452,-0.699452,11.04442,28.31897,0.1292153,0.7309273,0,0,3.777365
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.03708,26.03708,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,29.46785,3.077913,0,1.244352,-1.244352,9.732759,24.95574,0.1292153,1.300348,0,0,3.077913
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.69258,25.69258,0.9090313,0.9090313,0,0,0,0.9090313,0,0,0,0,0.956875,0.9090313,0,0,30.85046,1.833561,0,0.956875,-0.956875,8.724124,22.3695,0.1292153,0.9999344,0,0,1.833561
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.40921,25.40921,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0.5392186,0.5122577,0,0,31.91366,0.8766859,0,0.5392186,-0.5392186,8.155737,20.91211,0.1292153,0.5634835,0,0,0.8766859
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4140469,26.33097,25.2703,1.028612,1.028612,9.828612,0,2.822639,1.028612,40.25296,0,0,0.4140469,0,0,8.8,8.36,32.51279,0.3374673,8.774047,0,8.774047,16.47953,42.25512,0.1293222,1.131473,0.3312375,12,0.7515141
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.606699,31.9701,25.06471,6.065046,6.065046,12,0,3.372,6.065046,42.97905,0,0,2.606699,0,0,5.934954,5.638206,23.73874,8.23411,8.244905,0,8.244905,24.30133,62.31099,0.1294988,6.671551,2.085359,12,10.84081
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.435226,41.0195,25.79815,1.447899,1.447899,10.2479,0,2.928718,1.447899,375.3871,1.776357E-15,0,5.435226,0,0,8.8,8.36,15.49384,15.65452,13.79523,0,13.79523,37.38863,95.8681,0.1295328,1.592689,4.348181,12,21.08975
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.513927,49.88663,27.61508,0.4286034,0.4286034,0,0,0,0.4286034,1753.119,5.364154,0,7.513927,0.4511614,0.4286034,0,0,1.698611,28.07023,1.698611,0,1.698611,39.00008,100,0.129503,0.4714637,6.011142,0,35.58416
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.888838,53.44175,29.50424,3.173968,3.173968,0,0,0,3.173968,248.5481,4.547819,0,7.888838,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,3.491365,6.31107,0,37.48782
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.281616,60.75513,31.16003,0.2333564,0.2333564,0,0,0,0.2333564,3977.443,9.035978,0,9.281616,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,0.256692,7.425293,0,38.8806
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.976044,61.25862,32.53801,0.4658225,0.4658225,0,0,0,0.4658225,1926.924,8.485704,0,8.976044,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,0.5124047,7.180835,0,38.57502
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.750465,62.06675,33.91043,1.987743,1.987743,0,0,0,1.987743,440.2212,6.658104,0,8.750465,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,2.186517,7.000372,0,38.34945
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.581532,58.38322,34.59941,2.859644,2.859644,0,0,0,2.859644,265.1215,4.57138,0,7.581532,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,3.145609,6.065226,0,37.18051
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.762299,55.56812,34.75499,0,0,0,0,0,0,0,6.762299,0,6.762299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,0,5.409839,0,36.36128
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.904212,49.40079,34.91057,3.62716,3.62716,0,0,0,3.62716,135.208,1.086148,0,4.904212,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,3.989876,3.923369,0,34.50319
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.114333,40.17837,34.28826,0,0,0,0,0,0,0,2.114333,0,2.114333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,0,1.691466,0,31.71331
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129503,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.129503,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.129503,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.129503,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.129503,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.129503,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.129503,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.129503,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.129503,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.129503,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.129503,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.129503,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3262754,26.12177,25.28697,0.6008384,0.6008384,0,0,0,0.6008384,54.30336,0,0,0.3262754,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.306186,-0.306186,23.9261,61.34885,0.129503,0.6609222,0.2610204,0,15.93101
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.970065,30.2638,25.09805,8.788209,8.788209,12,0,3.372,8.788209,22.41714,0,0,1.970065,0,0,3.211791,3.051201,15.88937,15.29855,5.021266,0,5.021266,28.68969,73.56316,0.1296086,9.66703,1.576052,12,17.26861
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.310669,37.6354,25.81482,4.866105,4.866105,11.09567,0,3.143203,4.866105,88.58563,0,0,4.310669,0,0,6.229562,5.918084,10.8681,19.81769,10.22875,0,10.22875,38.39354,98.44477,0.1297372,5.352715,3.448536,12,24.12836
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.222782,48.95511,27.6762,1.167744,1.167744,0,0,0,1.167744,618.5245,5.354228,0,7.222782,1.229204,1.167744,0,0,0.6393498,29.02356,0.6393498,0,0.6393498,39.00008,100,0.129726,1.284518,5.778225,0,36.24635
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.906009,57.36036,29.61537,4.740072,4.740072,0,0,0,4.740072,187.8876,3.916459,0,8.906009,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,5.214079,7.124807,0,38.50499
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.954459,55.79015,31.27116,2.56042,2.56042,0,0,0,2.56042,310.6701,5.25928,0,7.954459,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,2.816462,6.363567,0,37.55344
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.725878,56.56634,32.62691,1.544403,1.544403,0,0,0,1.544403,500.2501,6.100191,0,7.725878,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,1.698843,6.180702,0,37.32486
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.875192,62.72771,34.03822,4.433069,4.433069,0,0,0,4.433069,200.2042,4.208803,0,8.875192,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,4.876376,7.100153,0,38.47417
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.786032,63.26268,34.75499,8.050944,8.050944,3,0,1.095,8.050944,109.1304,3.469248,0,8.786032,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,8.856039,7.028826,12,38.38501
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.977869,56.48734,34.87724,4.72035,4.72035,0,0,0,4.72035,147.8253,2.00908,0,6.977869,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.129726,5.192385,5.582295,0,36.57685
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.364799,47.80152,35.03837,4.965281,4.965281,0,0,0,4.965281,87.90639,8.881784E-16,0,4.364799,5.226612,4.965281,0,0,0,29.59898,0,0.8618124,-0.8618124,38.09165,97.6707,0.129726,5.461809,3.491839,0,33.96378
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.513143,41.46841,34.4105,1.321087,1.321087,0,0,0,1.321087,190.2329,0.1649551,0,2.513143,1.390618,1.321087,0,0,0.9575694,28.73717,0.9575694,0,0.9575694,39.00008,100,0.1297092,1.453196,2.010514,0,31.25031
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,33.16032,33.16032,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1297092,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.89347,31.89347,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1297092,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,30.63218,30.63218,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1297092,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,29.53758,29.53758,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1297092,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,28.5041,28.5041,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1297092,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,27.88178,27.88178,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1297092,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,27.37616,27.37616,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1297092,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.81496,26.81496,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1297092,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.42602,26.42602,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1297092,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.08153,26.08153,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1297092,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,25.72036,25.72036,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1297092,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.44254,25.44254,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1297092,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3435912,26.1663,25.28697,1.152897,1.152897,0,0,0,1.152897,29.80241,0,2.220446E-16,0.3435912,1.213576,1.152897,0,0,23.52298,8.428293,0,0.869985,-0.869985,15.76717,40.42857,0.1297092,1.268187,0.274873,0,8.771885
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.572847,29.17899,25.08138,5.531568,5.531568,0,0,0,5.531568,28.43401,0,8.881784E-16,1.572847,5.822703,5.531568,0,0,24.48963,7.558308,0,4.249856,-4.249856,11.28743,28.94207,0.1297092,6.084725,1.258277,0,9.131155
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.623779,38.60349,25.84816,1.182188,1.182188,0,0,0,1.182188,391.1205,0,0,4.623779,1.244408,1.182188,0,0,29.2117,3.308452,3.37937,0,3.37937,14.49338,37.16245,0.1296499,1.300407,3.699023,0,7.93223
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.579779,40.54131,27.75399,1.907334,1.907334,0,0,0,1.907334,240.1141,0,0,4.579779,2.00772,1.907334,0,0,25.83232,6.349885,2.572059,0,2.572059,16.93345,43.41902,0.1296048,2.098068,3.663823,0,10.92966
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.488942,52.26891,29.72094,3.293179,3.293179,0,0,0,3.293179,227.4077,0,0,7.488942,3.466504,3.293179,0,0,23.26027,8.664738,4.022438,0,4.022438,20.74947,53.20367,0.1295343,3.622497,5.991154,0,16.15368
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.907907,55.76472,31.3934,5.386586,5.386586,0,0,0,5.386586,146.8074,0,0,7.907907,5.67009,5.386586,0,0,19.23783,12.28493,2.237818,0,2.237818,22.87245,58.64719,0.1294951,5.925244,6.326326,0,20.19284
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.917827,61.33809,32.78804,4.776395,4.776395,0,0,0,4.776395,186.7062,0,0,8.917827,5.027784,4.776395,0,0,17.00001,14.29897,3.890043,0,3.890043,26.56287,68.10979,0.129427,5.254034,7.134261,0,23.21679
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.295902,56.80392,34.16047,1.919059,1.919059,0,0,0,1.919059,380.1812,0,0,7.295902,2.020062,1.919059,0,0,13.10997,17.80001,5.27584,0,5.27584,31.56797,80.94335,0.1293349,2.110965,5.836722,0,25.09591
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.822863,49.09911,34.87724,1.712635,1.712635,0,0,0,1.712635,281.6048,0,0,4.822863,1.802774,1.712635,0,0,7.834129,22.54826,3.020089,0,3.020089,34.43308,88.28976,0.1292822,1.883899,3.85829,0,27.37112
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.897081,46.28999,35.00503,3.050455,3.050455,0,0,0,3.050455,127.7541,0,0,3.897081,3.211005,3.050455,0,0,4.81404,25.26634,0.6860754,0,0.6860754,35.08395,89.95866,0.1292702,3.355501,3.117665,0,29.16342
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.123063,38.252,35.16061,5.623343,5.623343,0,0,0,5.623343,19.97145,0,0,1.123063,5.919308,5.623343,0,0,4.127965,25.88381,0,4.796245,-4.796245,30.02826,76.99538,0.1292702,6.185677,0.8984504,0,27.00687
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5108065,35.92435,34.5383,4.043258,4.043258,0,0,0,4.043258,12.63354,0,8.881784E-16,0.5108065,4.256061,4.043258,0,0,9.457126,21.08756,0,3.745255,-3.745255,26.08042,66.87273,0.1292702,4.447584,0.4086452,0,21.59837
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,33.28812,33.28812,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,13.61852,17.34231,0,1.146713,-1.146713,24.87167,63.7734,0.1292702,1.198315,0,0,17.34231
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.01015,32.01015,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,14.89265,16.1956,0,6.917758,-6.917758,17.57972,45.0761,0.1292702,7.229058,0,0,16.1956
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,30.72108,30.72108,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,22.57904,9.277839,3.683474,0,3.683474,21.07417,54.03622,0.129353,8.934925,0,12,9.277839
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.62648,29.62648,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,18.89557,12.59297,0.5576258,0,0.5576258,21.60318,55.39265,0.1293655,12.55433,0,12,12.59297
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,28.58188,28.58188,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,18.33794,13.09483,8.36,0,8.36,29.53417,75.72849,0.1295156,2.213573,0,12,13.09483
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,27.92624,27.92624,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,9.977944,20.61883,8.36,0,8.36,37.46516,96.06432,0.1296489,1.732302,0,12,20.61883
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,27.42616,27.42616,1.431049,1.431049,0,0,0,1.431049,0,0,2.220446E-16,0,1.506367,1.431049,0,0,1.617944,28.14283,0,1.506367,-1.506367,35.87731,91.99292,0.1296489,1.574154,0,0,28.14283
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.86497,26.86497,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,3.291685,26.63646,0,0.8578498,-0.8578498,34.97306,89.67433,0.1296489,0.8964531,0,0,26.63646
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,26.44269,26.44269,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,4.244852,25.77861,0,1.458247,-1.458247,33.43593,85.73299,0.1296489,1.523868,0,0,25.77861
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.09819,26.09819,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,5.865126,24.32036,0,0.4115573,-0.4115573,33.00211,84.62063,0.1296489,0.4300774,0,0,24.32036
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,25.72036,25.72036,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,6.322412,23.90881,0,0.1464272,-0.1464272,32.84776,84.22487,0.1296489,0.1530165,0,0,23.90881
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.44254,25.44254,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,6.485109,23.76238,0,1.598658,-1.598658,31.16263,79.90402,0.1296489,1.670598,0,0,23.76238
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3169282,26.09774,25.28697,0,0,0,0,0,0,0,0,0,0.3169282,0,0,0,0,8.261395,22.16372,0.3169282,0,0.3169282,31.46329,80.67495,0.1296434,0,0.2535426,0,22.48065
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.596569,29.24236,25.08138,0,0,0,0,0,0,0,0,0,1.596569,0,0,0,0,7.944468,22.44896,1.596569,0,1.596569,32.97793,84.55863,0.1296155,0,1.277255,0,24.04553
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.498899,35.32419,25.86483,0,0,0,0,0,0,0,0,0,3.498899,0,0,0,0,6.347898,23.88587,3.498899,0,3.498899,36.29728,93.06976,0.1295545,0,2.79912,0,27.38477
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.718035,44.14791,27.81511,1.387761,1.387761,0,0,0,1.387761,412.0331,1.408235,0,5.718035,1.460801,1.387761,0,0,2.848999,27.03488,2.848999,0,2.848999,39.00008,100,0.1295049,1.526537,4.574428,0,32.75291
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,7.033429,50.80526,29.83207,0.8796617,0.8796617,0,0,0,0.8796617,799.5607,6.107469,0,7.033429,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,0.9676278,5.626743,0,36.63241
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.887912,59.64509,31.5212,5.94402,5.94402,0,0,0,5.94402,149.5269,2.631048,0,8.887912,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,6.538422,7.11033,0,38.48689
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.185532,54.93176,32.91029,6.163082,6.163082,0,0,0,6.163082,116.5899,0.6980774,0,7.185532,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,6.77939,5.748426,0,36.78451
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.274006,43.608,34.28826,7.945809,7.945809,4.835504,0,1.559382,7.945809,41.20418,0,0,3.274006,3.274006,3.110306,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,8.740391,2.619205,12,32.87298
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.123103,50.22361,35.00503,3.096602,3.096602,0,0,0,3.096602,165.4427,1.863522,0,5.123103,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,3.406262,4.098482,0,34.72208
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.54669,51.77279,35.12727,1.551646,1.551646,0,0,0,1.551646,357.4713,3.913378,0,5.54669,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,1.706811,4.437352,0,35.14567
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.056056,50.31701,35.2884,2.451357,2.451357,0,0,0,2.451357,206.2554,2.47568,0,5.056056,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1295049,2.696493,4.044845,0,34.65503
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.110343,40.51871,34.6272,3.929391,3.929391,0,0,0,3.929391,53.70661,0,4.440892E-16,2.110343,4.136201,3.929391,0,0,0,29.59898,0,2.025858,-2.025858,36.86464,94.52452,0.1295049,4.32233,1.688274,0,31.70932
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,33.37702,33.37702,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.250954,27.57312,0,1.175687,-1.175687,35.62535,91.34688,0.1295049,1.228593,0,0,27.57312
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.06572,32.06572,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.557273,26.39743,0,4.100848,-4.100848,31.30268,80.26312,0.1295049,4.285386,0,0,26.39743
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,30.79887,30.79887,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.11377,22.29659,0,0.4450364,-0.4450364,30.83357,79.06028,0.1295049,0.4650631,0,0,22.29659
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,29.69316,29.69316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.608255,21.85155,0,0,0,30.83357,79.06028,0.1295049,0,0,0,21.85155
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,28.62634,28.62634,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.608255,21.85155,0,0.4063322,-0.4063322,30.40526,77.96204,0.1295049,0.4246172,0,0,21.85155
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.98736,27.98736,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.059735,21.44522,0,1.004292,-1.004292,29.34664,75.24765,0.1295049,1.049485,0,0,21.44522
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,27.47062,27.47062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17562,20.44092,0,0,0,29.34664,75.24765,0.1295049,0,0,0,20.44092
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,26.89275,26.89275,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.17562,20.44092,0,1.942811,-1.942811,27.29874,69.99663,0.1295049,2.030238,0,0,20.44092
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,26.45936,26.45936,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.33429,18.49811,0,1.479102,-1.479102,25.73963,65.99892,0.1295049,1.545661,0,0,18.49811
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.11486,26.11486,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,13.97774,17.01901,0,2.587403,-2.587403,23.01227,59.00569,0.1295049,2.703836,0,0,17.01901
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,25.73703,25.73703,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,16.85263,14.43161,0,0.971498,-0.971498,21.98822,56.37993,0.1295049,1.015215,0,0,14.43161
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,25.44254,25.44254,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,17.93208,13.46011,0,1.863432,-1.863432,20.02399,51.34346,0.1295049,1.947286,0,0,13.46011
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3998554,26.29439,25.2703,1.705569,1.705569,0,0,0,1.705569,23.44411,0,2.220446E-16,0.3998554,1.795336,1.705569,0,0,20.00256,11.59668,0,1.39548,-1.39548,18.55302,47.57176,0.1295049,1.876126,0.3198843,0,11.99653
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.524097,31.74211,25.06471,0,0,0,0,0,0,0,0,0,2.524097,0,0,0,0,21.55309,10.2012,2.524097,0,2.524097,20.94759,53.71167,0.129461,0,2.019278,0,12.7253
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.761428,39.01696,25.84816,5.025355,5.025355,0,0,0,5.025355,94.7481,0,0,4.761428,5.289847,5.025355,0,0,19.02899,12.47289,0,0.5284191,-0.5284191,20.39059,52.28345,0.129461,5.527891,3.809143,0,17.23431
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.824471,41.40911,27.86511,3.999534,3.999534,0,0,0,3.999534,120.6258,0,0,4.824471,4.210036,3.999534,0,0,19.61612,11.94447,0.6144354,0,0.6144354,20.97349,53.77808,0.1294503,4.399488,3.859577,0,16.76894
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.399153,52.17342,29.90985,0,0,0,0,0,0,0,0,0,7.399153,0,0,0,0,19.00169,12.49746,7.399153,0,7.399153,27.99295,71.77664,0.1293218,0,5.919322,0,19.89661
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.226495,50.09657,31.61565,3.566006,3.566006,0,0,0,3.566006,174.607,0,0,6.226495,3.75369,3.566006,0,0,11.60254,19.1567,2.472804,0,2.472804,30.33885,77.79178,0.1292789,3.922606,4.981196,0,25.38319
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.206102,62.77341,33.00474,1.810955,1.810955,0,0,0,1.810955,508.3561,0,0,9.206102,1.906269,1.810955,0,0,9.129731,21.38222,7.299834,0,7.299834,37.26408,95.54874,0.1291524,1.992051,7.364882,0,30.58832
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,9.038031,63.85864,34.4105,0,0,0,0,0,0,0,7.208133,0,9.038031,0,0,0,0,1.829898,27.95207,1.829898,0,1.829898,39.00008,100,0.1291207,0,7.230424,0,36.9901
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.468982,62.45084,35.12727,0,0,0,0,0,0,0,8.468982,0,8.468982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291207,0,6.775185,0,38.06796
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.247585,54.32433,35.25507,3.664326,3.664326,0,0,0,3.664326,170.4975,2.390399,0,6.247585,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1291207,4.030759,4.998068,0,35.84656
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.192398,44.52333,35.38286,3.412312,3.412312,0,0,0,3.412312,93.55526,0,0,3.192398,3.591908,3.412312,0,0,0,29.59898,0,0.3995099,-0.3995099,38.57896,98.9202,0.1291207,3.753543,2.553918,0,32.79137
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.59711,39.17654,34.75499,0,0,0,0,0,0,0,1.153211,0,1.59711,0,0,0,0,0.4438999,29.19947,0.4438999,0,0.4438999,39.00008,100,0.1291131,0,1.277688,0,30.79658
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,33.47148,33.47148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291131,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,32.16018,32.16018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291131,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,30.86555,30.86555,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1291131,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,29.75428,29.75428,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1291131,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.67634,28.67634,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1291131,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.03736,28.03736,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1291131,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,27.50395,27.50395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1291131,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,26.92609,26.92609,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1291131,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.48714,26.48714,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1291131,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.11486,26.11486,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1291131,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.73703,25.73703,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1291131,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,25.44254,25.44254,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1291131,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03108632,25.34948,25.2703,1.311999,1.311999,0,0,0,1.311999,2.369386,0,0,0.03108632,1.381052,1.311999,0,0,15.65217,15.51202,0,1.349965,-1.349965,22.72814,58.27715,0.1291131,1.443199,0.02486906,0,15.54311
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2623035,25.71758,25.04804,6.797248,6.797248,0,0,0,6.797248,3.858967,0,8.881784E-16,0.2623035,7.154998,6.797248,0,0,17.15213,14.16206,0,6.892694,-6.892694,15.4626,39.64761,0.1291131,7.476973,0.2098428,0,14.42436
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0587456,26.01504,25.86483,6.106719,6.106719,0,0,0,6.106719,0.9619831,0,8.881784E-16,0.0587456,6.428125,6.106719,0,0,24.81068,7.269364,0,6.369379,-6.369379,8.748683,22.43247,0.1291131,6.717391,0.04699648,0,7.328109
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4742198,29.16155,27.92624,5.229064,5.229064,12,0,3.372,5.229064,9.068923,0,0,0.4742198,0,0,6.770936,6.432389,31.88777,0.8999845,6.906609,0,6.906609,15.30087,39.23291,0.1292654,5.751971,0.3793758,12,1.374204
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.740185,34.70796,30.02098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.740185,0,0,8.8,8.36,24.98116,7.115932,10.10019,0,10.10019,24.88274,63.80178,0.1293089,0,1.392148,12,8.856118
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.257793,35.11741,31.72123,2.164141,2.164141,10.96414,0,3.109928,2.164141,58.11974,1.776357E-15,0,1.257793,0,0,8.8,8.36,14.88098,16.2061,9.617793,0,9.617793,34.00698,87.19722,0.1294417,2.380555,1.006234,12,17.46389
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.94217,38.4864,33.13254,3.409569,3.409569,0,0,0,3.409569,56.96234,0,4.440892E-16,1.94217,3.58902,3.409569,0,0,5.263184,24.86211,0,1.64685,-1.64685,32.27105,82.74612,0.1294417,3.750525,1.553736,0,26.80428
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.039558,37.38453,34.5383,2.409131,2.409131,0,0,0,2.409131,43.15073,0,0,1.039558,2.535927,2.409131,0,0,7.093016,23.21526,0,1.49637,-1.49637,30.69374,78.70174,0.1294417,2.650044,0.8316462,0,24.25482
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4443342,36.46476,35.25507,0.2226671,0.2226671,0,0,0,0.2226671,199.5509,0,0,0.4443342,0.2343864,0.2226671,0,0,8.75565,21.71889,0.2099478,0,0.2099478,30.89291,79.21244,0.1294381,0.2449338,0.3554674,0,22.16323
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.673179,40.03998,35.38286,3.448205,3.448205,0,0,0,3.448205,48.52318,0,0,1.673179,3.62969,3.448205,0,0,8.545701,21.90785,0,1.956511,-1.956511,28.83057,73.92439,0.1294381,3.793026,1.338543,0,23.58103
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9110783,38.04307,35.53844,3.376741,3.376741,0,0,0,3.376741,26.98099,0,4.440892E-16,0.9110783,3.554465,3.376741,0,0,10.7196,19.95134,0,2.643386,-2.643386,26.0442,66.77985,0.1294381,3.714416,0.7288626,0,20.86241
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.578881,36.45311,34.87724,0,0,0,0,0,0,0,0,0,0.578881,0,0,0,0,13.6567,17.30795,0.578881,0,0.578881,26.59337,68.188,0.1294281,0,0.4631048,0,17.88683
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,33.59927,33.59927,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,13.07782,17.82894,0,7.512647,-7.512647,18.67435,47.88284,0.1294281,7.850716,0,0,17.82894
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,32.28797,32.28797,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,21.4252,10.3163,1.723775,0,1.723775,20.30966,52.07595,0.1294664,11.20405,0,12,10.3163
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.96,30.96,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,19.70143,11.86769,7.898904,0,7.898904,27.80322,71.29017,0.1296417,4.053901,0,12,11.86769
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,29.8154,29.8154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.80252,18.97671,8.36,0,8.36,35.73421,91.62601,0.1297145,0,0,12,18.97671
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.73746,28.73746,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,3.442524,26.50071,0,1.222803,-1.222803,34.44527,88.32101,0.1297145,1.277829,0,0,26.50071
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.08181,28.08181,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,4.801194,25.2779,0,1.459625,-1.459625,32.90668,84.37595,0.1297145,1.525308,0,0,25.2779
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,27.53729,27.53729,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,6.422999,23.81828,0,0.2289724,-0.2289724,32.66533,83.75708,0.1297145,0.2392762,0,0,23.81828
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,26.95943,26.95943,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,6.677413,23.58931,0,0.2436746,-0.2436746,32.40847,83.09848,0.1297145,0.2546399,0,0,23.58931
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,26.50381,26.50381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.948163,23.34563,0,0,0,32.40847,83.09848,0.1297145,0,0,0,23.34563
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.14265,26.14265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.948163,23.34563,0,0,0,32.40847,83.09848,0.1297145,0,0,0,23.34563
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.7537,25.7537,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,6.948163,23.34563,0,0.5640584,-0.5640584,31.8139,81.57394,0.1297145,0.589441,0,0,23.34563
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,25.44254,25.44254,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,7.574894,22.78157,0,0.3728218,-0.3728218,31.42091,80.56628,0.1297145,0.3895988,0,0,22.78157
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1291038,25.58291,25.25363,2.116062,2.116062,0,0,0,2.116062,6.101134,0,4.440892E-16,0.1291038,2.227434,2.116062,0,0,7.989141,22.40875,0,2.09833,-2.09833,29.20908,74.89493,0.1297145,2.327668,0.103283,0,22.53786
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.267567,28.32247,25.03693,4.136875,4.136875,0,0,0,4.136875,30.6407,0,0,1.267567,4.354605,4.136875,0,0,10.32062,20.31042,0,3.087038,-3.087038,25.95506,66.55129,0.1297145,4.550562,1.014054,0,21.57799
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.071568,34.10756,25.86483,0,0,0,0,0,0,0,0,0,3.071568,0,0,0,0,13.75066,17.22338,3.071568,0,3.071568,28.869,74.02293,0.1296614,0,2.457255,0,20.29495
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.693162,38.12888,27.97069,3.313561,3.313561,0,0,0,3.313561,111.456,0,0,3.693162,3.487959,3.313561,0,0,10.67909,19.98779,0.205203,0,0.205203,29.06367,74.52209,0.1296579,3.644917,2.954529,0,23.68096
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.887261,47.23408,30.0821,3.004356,3.004356,0,0,0,3.004356,195.9575,0,0,5.887261,3.16248,3.004356,0,0,10.47389,20.17248,2.724781,0,2.724781,31.64863,81.15017,0.1296109,3.304792,4.709809,0,26.05974
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.557817,41.81242,31.79902,5.063609,5.063609,0,0,0,5.063609,70.26248,0,0,3.557817,5.330114,5.063609,0,0,7.749108,22.62478,0,1.772297,-1.772297,29.78046,76.36001,0.1296109,5.569969,2.846254,0,26.1826
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.480926,52.77175,33.19366,7.199236,7.199236,0,0,0,7.199236,90.02241,0,0,6.480926,7.578144,7.199236,0,0,9.718327,20.85248,0,1.097217,-1.097217,28.6239,73.39445,0.1296109,7.91916,5.184741,0,27.33341
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.670931,51.62949,34.6272,5.958043,5.958043,0,0,0,5.958043,95.18111,0,0,5.670931,6.271624,5.958043,0,0,10.93746,19.75527,0,0.6006925,-0.6006925,27.99071,71.7709,0.1296109,6.553847,4.536745,0,25.4262
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.16562,47.50708,35.34953,0.5292161,0.5292161,0,0,0,0.5292161,787.1302,0,0,4.16562,0.5570695,0.5292161,0,0,11.60489,19.15457,3.60855,0,3.60855,31.41408,80.54877,0.1295487,0.5821377,3.332496,0,23.32019
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.223878,41.76218,35.5051,2.512233,2.512233,0,0,0,2.512233,88.52193,0,0,2.223878,2.644456,2.512233,0,0,7.996343,22.40227,0,0.4205788,-0.4205788,30.97075,79.41203,0.1295487,2.763457,1.779102,0,24.62615
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.027874,41.32277,35.6329,3.362788,3.362788,0,0,0,3.362788,60.30334,0,4.440892E-16,2.027874,3.539777,3.362788,0,0,8.463653,21.98169,0,1.511903,-1.511903,29.37707,75.32566,0.1295487,3.699067,1.622299,0,24.00956
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.01821,37.76605,34.97169,2.44132,2.44132,0,0,0,2.44132,41.70736,0,0,1.01821,2.56981,2.44132,0,0,10.14355,20.46979,0,1.5516,-1.5516,27.74154,71.132,0.1295487,2.685452,0.8145682,0,21.488
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.69373,33.69373,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,11.86755,18.91819,0,4.705958,-4.705958,22.78102,58.41275,0.1295487,4.917726,0,0,18.91819
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,32.37688,32.37688,7.170667,7.170667,0,0,0,7.170667,0,0,8.881784E-16,0,7.54807,7.170667,0,0,17.09639,14.21223,0,7.54807,-7.54807,14.82466,38.01186,0.1295487,7.887733,0,0,14.21223
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.02112,31.02112,4.815274,4.815274,0,0,0,4.815274,0,0,0,0,5.068709,4.815274,0,0,25.48313,6.664159,0,5.068709,-5.068709,9.481767,24.31217,0.1295487,5.296802,0,0,6.664159
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.87652,29.87652,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,31.11503,1.595449,8.103139,0,8.103139,17.16908,44.02319,0.1297278,3.817418,0,12,1.595449
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,28.7708,28.7708,2.466599,2.466599,11.2666,0,3.18645,2.466599,0,0,0,0,0,0,8.8,8.36,23.01189,8.888274,8.36,0,8.36,25.10007,64.35903,0.1298922,2.713259,0,12,8.888274
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.09848,28.09848,0.9856321,0.9856321,9.785632,0,2.811765,0.9856321,0,1.776357E-15,0,0,0,0,8.8,8.36,14.65189,16.41227,8.36,0,8.36,33.03106,84.69487,0.1300012,1.084195,0,12,16.41227
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.53729,27.53729,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,6.291893,23.93627,0,1.082451,-1.082451,31.89006,81.76923,0.1300012,1.131161,0,0,23.93627
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,26.95943,26.95943,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,7.494616,22.85382,0,0.1727,-0.1727,31.70802,81.30245,0.1300012,0.1804715,0,0,22.85382
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.48714,26.48714,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,7.686505,22.68112,0,0.6000137,-0.6000137,31.07555,79.68073,0.1300012,0.6270143,0,0,22.68112
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.12598,26.12598,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,8.353187,22.08111,0,0.5522476,-0.5522476,30.49343,78.18813,0.1300012,0.5770987,0,0,22.08111
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.73703,25.73703,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,8.966795,21.52886,0,1.188284,-1.188284,29.24087,74.97643,0.1300012,1.241757,0,0,21.52886
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.40921,25.40921,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,10.28711,20.34058,0,1.566399,-1.566399,27.58974,70.74277,0.1300012,1.636887,0,0,20.34058
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02290343,25.2786,25.22029,0.4931014,0.4931014,0,0,0,0.4931014,4.644771,0,5.551115E-17,0.02290343,0.5190541,0.4931014,0,0,12.02755,18.77418,0,0.4961506,-0.4961506,27.06675,69.40178,0.1300012,0.5424115,0.01832274,0,18.79708
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2369811,25.6081,25.00359,0.2580903,0.2580903,0,0,0,0.2580903,91.82101,0,0,0.2369811,0.271674,0.2580903,0,0,12.57883,18.27803,0,0.03469287,-0.03469287,27.03018,69.30801,0.1300012,0.2838993,0.1895849,0,18.51501
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4945774,27.12103,25.84816,0,0,0,0,0,0,0,0,0,0.4945774,0,0,0,0,12.61738,18.24334,0.4945774,0,0.4945774,27.49938,70.51108,0.1299926,0,0.395662,0,18.73791
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.042634,30.74583,28.00402,5.577073,5.577073,0,0,0,5.577073,18.695,0,0,1.042634,5.870603,5.577073,0,0,12.1228,18.68846,0,4.827969,-4.827969,22.41025,57.46207,0.1299926,6.13478,0.8341068,0,19.73109
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8136587,32.33678,30.17656,2.816544,2.816544,0,0,0,2.816544,28.88855,0,0,0.8136587,2.964783,2.816544,0,0,17.48721,13.86049,0,2.151124,-2.151124,20.14277,51.64801,0.1299926,3.098198,0.6509269,0,14.67414
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.301228,35.43032,31.91014,0,0,0,0,0,0,0,0,0,1.301228,0,0,0,0,19.87735,11.70936,1.301228,0,1.301228,21.37722,54.81327,0.1299702,0,1.040982,0,13.01059
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6417817,35.04805,33.3159,4.78315,4.78315,0,0,0,4.78315,13.41756,0,0,0.6417817,5.034894,4.78315,0,0,18.57612,12.88047,0,4.393113,-4.393113,16.74647,42.93959,0.1299702,5.261465,0.5134254,0,13.52225
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.216331,38.09997,34.75499,4.324866,4.324866,0,0,0,4.324866,28.12414,0,0,1.216331,4.55249,4.324866,0,0,23.45736,8.487354,0,3.336159,-3.336159,13.22985,33.92263,0.1299702,4.757352,0.9730651,0,9.703686
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.295485,41.93744,35.47176,1.507893,1.507893,0,0,0,1.507893,152.2313,0,0,2.295485,1.587256,1.507893,0,0,27.1642,5.151195,0.7082298,0,0.7082298,13.90174,35.64541,0.129958,1.658682,1.836388,0,7.446681
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.312063,39.23325,35.59956,0,0,0,0,0,0,0,0,0,1.312063,0,0,0,0,26.45597,5.788602,1.312063,0,1.312063,15.14647,38.83702,0.1299354,0,1.04965,0,7.100665
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8358164,38.05301,35.75514,0,0,0,0,0,0,0,0,0,0.8358164,0,0,0,0,25.14391,6.969459,0.8358164,0,0.8358164,15.93939,40.87016,0.129921,0,0.6686531,0,7.805275
