Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.370396,36.07212,35.06615,4.934975,4.934975,0,0,0,4.934975,7.505528,0,0,0.370396,5.194711,4.934975,0,0,24.30809,7.721694,0,4.824315,-4.824315,10.85412,27.83102,0.129921,5.428473,0.2963168,0,8.09209
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,33.78819,33.78819,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,29.66844,2.897378,3.584889,0,3.584889,14.25504,36.55133,0.1299998,9.049075,0,12,2.897378
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,32.47133,32.47133,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,26.08356,6.123779,8.36,0,8.36,22.18604,56.88716,0.1301147,1.270131,0,12,6.123779
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,31.09891,31.09891,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,17.72355,13.64778,8.36,0,8.36,30.11703,77.223,0.130189,0.07688608,0,12,13.64778
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,29.94319,29.94319,1.317095,1.317095,10.11709,0,2.895625,1.317095,0,0,0,0,0,0,8.8,8.36,9.363555,21.17178,8.36,0,8.36,38.04802,97.55884,0.1303094,1.448805,0,12,21.17178
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.81525,28.81525,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,1.003555,28.69578,0,1.761257,-1.761257,36.19149,92.79852,0.1303094,1.840514,0,0,28.69578
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.13182,28.13182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.960507,26.93452,0,0,0,36.19149,92.79852,0.1303094,0,0,0,26.93452
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.56507,27.56507,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,2.960507,26.93452,0,0.7142826,-0.7142826,35.43858,90.86796,0.1303094,0.7464254,0,0,26.93452
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,26.97054,26.97054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.754155,26.22024,0,0,0,35.43858,90.86796,0.1303094,0,0,0,26.22024
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,26.48714,26.48714,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,3.754155,26.22024,0,2.345061,-2.345061,32.96666,84.52973,0.1303094,2.450589,0,0,26.22024
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.11486,26.11486,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,6.359778,23.87518,0,0.3461682,-0.3461682,32.60177,83.59412,0.1303094,0.3617457,0,0,23.87518
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,25.70925,25.70925,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,6.74441,23.52901,0,1.504375,-1.504375,31.01602,79.52809,0.1303094,1.572072,0,0,23.52901
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.38142,25.38142,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,8.415937,22.02464,0,1.453758,-1.453758,29.48362,75.59888,0.1303094,1.519177,0,0,22.02464
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4807171,26.40786,25.17584,1.633326,1.633326,0,0,0,1.633326,29.4318,0,0,0.4807171,1.71929,1.633326,0,0,10.03122,20.57088,0,1.238573,-1.238573,28.17805,72.25127,0.1303094,1.796658,0.3845737,0,21.05159
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.855845,32.55107,24.95914,6.139047,6.139047,0,0,0,6.139047,46.51936,0,8.881784E-16,2.855845,6.462154,6.139047,0,0,11.40742,19.3323,0,3.606309,-3.606309,24.37667,62.50415,0.1303094,6.752952,2.284676,0,22.18815
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.169499,40.25637,25.84816,4.316237,4.316237,0,0,0,4.316237,119.7687,0,0,5.169499,4.543407,4.316237,0,0,15.41443,15.72599,0.6260924,0,0.6260924,24.97063,64.02714,0.1302986,4.74786,4.1356,0,20.89549
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.022879,45.38873,28.04848,6.064991,6.064991,0,0,0,6.064991,99.30566,0,0,6.022879,6.384201,6.064991,0,0,14.78833,16.28948,0,0.3613216,-0.3613216,24.58977,63.05056,0.1302986,6.67149,4.818304,0,22.31236
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.65458,50.01155,30.27102,4.868612,4.868612,0,0,0,4.868612,136.6833,0,0,6.65458,5.124855,4.868612,0,0,15.1898,15.92816,1.529725,0,1.529725,26.04099,66.77164,0.1302723,5.355473,5.323664,0,22.58274
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.97732,56.76131,32.01015,6.469054,6.469054,0,0,0,6.469054,123.3151,0,0,7.97732,6.809531,6.469054,0,0,13.66008,17.30491,1.167789,0,1.167789,27.14885,69.6123,0.1302523,7.11596,6.381856,0,25.28223
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.388287,60.063,33.4437,5.407423,5.407423,0,0,0,5.407423,155.1254,0,0,8.388287,5.692024,5.407423,0,0,12.49229,18.35592,2.696262,0,2.696262,29.70675,76.17101,0.1302059,5.948165,6.710629,0,26.74421
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.746772,63.25626,34.87724,1.680769,1.680769,0,0,0,1.680769,520.4029,0,0,8.746772,1.769231,1.680769,0,0,9.796025,20.78255,6.977541,0,6.977541,36.32623,93.14399,0.1300862,1.848846,6.997418,0,29.52933
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.746034,60.20475,35.59956,5.354064,5.354064,0,0,0,5.354064,144.6758,0,0,7.746034,5.635857,5.354064,0,0,2.818484,27.06234,2.110177,0,2.110177,38.32812,98.27703,0.1300501,5.889471,6.196827,0,34.80838
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.094217,54.32275,35.7218,1.440907,1.440907,0,0,0,1.440907,422.943,3.869165,0,6.094217,1.516744,1.440907,0,0,0.7083073,28.9615,0.7083073,0,0.7083073,39.00008,100,0.1300379,1.584998,4.875373,0,35.05572
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.749537,46.76857,35.87738,4.171413,4.171413,0,0,0,4.171413,89.8865,0,0,3.749537,4.390961,4.171413,0,0,0,29.59898,0,0.641424,-0.641424,38.32396,98.26637,0.1300379,4.588555,2.99963,0,33.34851
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.820354,40.26793,35.19395,5.956833,5.956833,0,0,0,5.956833,30.55909,0,0,1.820354,6.27035,5.956833,0,0,0.7126933,28.95755,0,4.449997,-4.449997,33.63325,86.23893,0.1300379,6.552516,1.456283,0,30.77791
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,33.87709,33.87709,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,5.657134,24.50756,0.04211052,0,0.04211052,33.6732,86.34136,0.1300389,13.15124,0,12,24.50756
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.53801,32.53801,2.903278,2.903278,0,0,0,2.903278,0,0,0,0,3.056082,2.903278,0,0,5.615024,24.54546,0,3.056082,-3.056082,30.45181,78.0814,0.1300389,3.193606,0,0,24.54546
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,31.1767,31.1767,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,9.010671,21.48937,0,0.7703693,-0.7703693,29.63976,75.99924,0.1300389,0.8050359,0,0,21.48937
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.00431,30.00431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.866636,20.71901,0,0,0,29.63976,75.99924,0.1300389,0,0,0,20.71901
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,28.86526,28.86526,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,9.866636,20.71901,0,0.2766328,-0.2766328,29.34817,75.25156,0.1300389,0.2890813,0,0,20.71901
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,28.17627,28.17627,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,10.17401,20.44237,0,1.868675,-1.868675,27.37841,70.20092,0.1300389,1.952765,0,0,20.44237
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,27.59841,27.59841,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,12.25031,18.5737,0,0.05845648,-0.05845648,27.31679,70.04292,0.1300389,0.06108703,0,0,18.5737
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,26.98721,26.98721,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,12.31526,18.51524,0,0.9010321,-0.9010321,26.36702,67.60761,0.1300389,0.9415786,0,0,18.51524
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,26.50381,26.50381,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,13.31641,17.61421,0,0.8554972,-0.8554972,25.46525,65.29538,0.1300389,0.8939946,0,0,17.61421
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.11486,26.11486,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,14.26696,16.75871,0,0.5793626,-0.5793626,24.85455,63.72948,0.1300389,0.6054339,0,0,16.75871
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,25.70925,25.70925,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,14.9107,16.17935,0,0.2672332,-0.2672332,24.57286,63.00721,0.1300389,0.2792587,0,0,16.17935
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,25.36476,25.36476,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,15.20762,15.91212,0,0.3556191,-0.3556191,24.198,62.04604,0.1300389,0.3716219,0,0,15.91212
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2871164,25.89279,25.15917,0.3196848,0.3196848,0,0,0,0.3196848,89.81235,5.551115E-17,0,0.2871164,0.3365103,0.3196848,0,0,15.60276,15.5565,0,0.04939389,-0.04939389,24.14594,61.91254,0.1300389,0.3516532,0.2296931,0,15.84361
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.730455,32.16764,24.9258,4.846786,4.846786,0,0,0,4.846786,56.33537,0,0,2.730455,5.10188,4.846786,0,0,15.65764,15.5071,0,2.371425,-2.371425,21.64624,55.50306,0.1300389,5.331464,2.184364,0,18.23756
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.125234,40.12092,25.84816,2.716367,2.716367,0,0,0,2.716367,188.6798,0,0,5.125234,2.859333,2.716367,0,0,18.29255,13.13568,2.265901,0,2.265901,23.79586,61.0149,0.1300001,2.988003,4.100187,0,18.26091
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.244938,49.52161,28.09848,2.373792,2.373792,0,0,0,2.373792,305.2053,0,0,7.244938,2.498728,2.373792,0,0,16.02665,15.17499,4.74621,0,4.74621,28.29851,72.56013,0.1299189,2.611171,5.79595,0,22.41993
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.780412,50.55041,30.36547,0.9577204,0.9577204,0,0,0,0.9577204,707.9741,0,0,6.780412,1.008127,0.9577204,0,0,11.28044,19.44658,5.772285,0,5.772285,33.77458,86.60131,0.1298203,1.053492,5.42433,0,26.22699
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.780355,56.17076,32.12684,3.257872,3.257872,0,0,0,3.257872,238.8171,0,0,7.780355,3.429339,3.257872,0,0,5.508159,24.64164,4.351016,0,4.351016,37.90232,97.18523,0.129746,3.583659,6.224284,0,32.42199
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.632585,65.22789,33.53815,1.125565,1.125565,0,0,0,1.125565,855.8002,7.290637,0,9.632585,1.184805,1.125565,0,0,1.157143,28.55755,1.157143,0,1.157143,39.00008,100,0.1297263,1.238121,7.706068,0,38.19013
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.998126,56.67153,34.97169,5.085283,5.085283,0,0,0,5.085283,137.6153,1.645197,0,6.998126,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1297263,5.593811,5.598501,0,36.5971
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.777729,60.43998,35.69402,7.813741,7.813741,3,0,1.095,7.813741,99.53912,2.710634,0,7.777729,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1297263,8.595115,6.222183,12,37.37671
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,6.012605,54.18451,35.8496,2.288898,2.288898,0,0,0,2.288898,262.6855,3.603238,0,6.012605,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1297263,2.517788,4.810084,0,35.61158
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.04784,47.80871,35.97184,2.591084,2.591084,0,0,0,2.591084,156.2218,1.320382,0,4.04784,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1297263,2.850193,3.238272,0,33.64682
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.55453,39.60352,35.2884,2.545414,2.545414,0,0,0,2.545414,61.07177,0,4.440892E-16,1.55453,2.679383,2.545414,0,0,0,29.59898,0,1.124854,-1.124854,37.81438,96.95975,0.1297263,2.799955,1.243624,0,31.15351
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,33.97155,33.97155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249838,28.47412,0,0,0,37.81438,96.95975,0.1297263,0,0,0,28.47412
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,32.62691,32.62691,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.249838,28.47412,0,1.732547,-1.732547,35.98811,92.27703,0.1297263,1.810511,0,0,28.47412
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,31.23782,31.23782,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.17489,26.74158,2.908686,0,2.908686,38.74754,99.35246,0.1297898,9.832047,0,12,26.74158
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.2662032,29.3594,0,4.098886,-4.098886,34.42693,88.274,0.1297898,4.283336,0,0,29.3594
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.820521,25.26051,0,0,0,34.42693,88.274,0.1297898,0,0,0,25.26051
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.820521,25.26051,0,0,0,34.42693,88.274,0.1297898,0,0,0,25.26051
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,4.820521,25.26051,0,1.859324,-1.859324,32.46703,83.24863,0.1297898,1.942993,0,0,25.26051
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,6.886436,23.40119,0,0.5374252,-0.5374252,31.90054,81.79608,0.1297898,0.5616093,0,0,23.40119
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.483575,22.86376,0,0.6678919,-0.6678919,31.19652,79.99091,0.1297898,0.6979471,0,0,22.86376
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.225677,22.19587,0,1.540721,-1.540721,29.57245,75.82665,0.1297898,1.610054,0,0,22.19587
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,9.93759,20.65515,0,0.1662335,-0.1662335,29.39723,75.37736,0.1297898,0.173714,0,0,20.65515
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.12229,20.48891,0,1.187694,-1.187694,28.14529,72.16726,0.1297898,1.241141,0,0,20.48891
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5771261,26.59546,25.11472,2.374747,2.374747,0,0,0,2.374747,24.30264,0,0,0.5771261,2.499733,2.374747,0,0,11.44195,19.30122,0,1.922607,-1.922607,26.11868,66.97085,0.1297898,2.612221,0.4617009,0,19.87835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.785984,32.26944,24.8758,4.851558,4.851558,0,0,0,4.851558,57.42453,0,0,2.785984,5.106903,4.851558,0,0,13.57818,17.37861,0,2.320919,-2.320919,23.67222,60.69788,0.1297898,5.336713,2.228787,0,20.1646
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.405805,40.94688,25.81482,2.600272,2.600272,0,0,0,2.600272,207.8939,0,0,5.405805,2.737128,2.600272,0,0,16.15698,15.05769,2.668677,0,2.668677,26.20395,67.18948,0.1297443,2.860299,4.324644,0,20.4635
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.335798,46.50394,28.13182,4.58694,4.58694,0,0,0,4.58694,138.1269,0,0,6.335798,4.828358,4.58694,0,0,13.48831,17.4595,1.50744,0,1.50744,27.63403,70.85635,0.1297186,5.045634,5.068638,0,23.7953
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.352519,49.16754,30.42659,0,0,0,0,0,0,0,0,0,6.352519,0,0,0,0,11.98087,18.8162,6.352519,0,6.352519,33.66056,86.30895,0.1296106,0,5.082015,0,25.16872
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.491072,48.30218,32.19352,0,0,0,0,0,0,0,0,0,5.491072,0,0,0,0,5.628347,24.53347,5.491072,0,5.491072,38.86985,99.66608,0.1295173,0,4.392858,0,30.02454
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.876623,54.66406,33.62706,1.455741,1.455741,0,0,0,1.455741,472.3795,5.206989,0,6.876623,1.532359,1.455741,0,0,0.1372751,29.47543,0.1372751,0,0.1372751,39.00008,100,0.129515,1.601316,5.501298,0,36.35205
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.998895,56.78505,35.06615,8.437099,8.437099,3,0,1.095,8.437099,82.9538,1.275632,0,6.998895,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.129515,9.280809,5.599116,12,36.59787
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.803295,56.95205,35.81626,2.687869,2.687869,0,0,0,2.687869,253.1111,3.973959,0,6.803295,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.129515,2.956656,5.442636,0,36.40227
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.341124,51.99635,35.94405,0.5409654,0.5409654,0,0,0,0.5409654,987.3318,4.771687,0,5.341124,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.129515,0.595062,4.272899,0,34.9401
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.612087,46.54301,36.0663,4.552814,4.552814,0,0,0,4.552814,79.33745,0,0,3.612087,4.792436,4.552814,0,0,0,29.59898,0,1.180349,-1.180349,37.75588,96.80975,0.129515,5.008095,2.889669,0,33.21106
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.227435,38.77246,35.38286,3.237472,3.237472,0,0,0,3.237472,37.91338,0,0,1.227435,3.407865,3.237472,0,0,1.311499,28.41863,0,2.18043,-2.18043,35.4575,90.9165,0.129515,3.561219,0.9819482,0,29.64606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,3.734199,26.2382,0,2.325444,-2.325444,33.00627,84.6313,0.129515,2.430088,0,0,26.2382
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,6.318025,23.91276,0,4.556669,-4.556669,28.20312,72.31555,0.129515,4.761719,0,0,23.91276
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38099,19.35609,0,0,0,28.20312,72.31555,0.129515,0,0,0,19.35609
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38099,19.35609,0,0,0,28.20312,72.31555,0.129515,0,0,0,19.35609
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.38099,19.35609,0,0,0,28.20312,72.31555,0.129515,0,0,0,19.35609
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,11.38099,19.35609,0,1.387189,-1.387189,26.7409,68.56627,0.129515,1.449612,0,0,19.35609
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,12.92231,17.9689,0,1.051715,-1.051715,25.63229,65.72369,0.129515,1.099042,0,0,17.9689
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.09088,16.91718,0,0.895206,-0.895206,24.68866,63.30413,0.129515,0.9354903,0,0,16.91718
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.08556,16.02198,0,0,0,24.68866,63.30413,0.129515,0,0,0,16.02198
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.08556,16.02198,0,1.382959,-1.382959,23.23089,59.56628,0.129515,1.445192,0,0,16.02198
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,16.62218,14.63902,0,2.419963,-2.419963,20.68003,53.02561,0.129515,2.528861,0,0,14.63902
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31103,12.21906,0,0,0,20.68003,53.02561,0.129515,0,0,0,12.21906
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3662697,26.01794,25.08138,0.150443,0.150443,0,0,0,0.150443,243.4608,0,0,0.3662697,0.158361,0.150443,0,0,19.31103,12.21906,0.2079087,0,0.2079087,20.87727,53.53135,0.1295114,0.1654873,0.2930157,0,12.58532
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.385172,31.13492,24.84801,1.644209,1.644209,0,0,0,1.644209,145.065,0,0,2.385172,1.730747,1.644209,0,0,19.10312,12.40617,0.654425,0,0.654425,21.49811,55.12325,0.1295003,1.80863,1.908137,0,14.79134
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.677006,38.69666,25.78704,0,0,0,0,0,0,0,0,0,4.677006,0,0,0,0,18.44869,12.99516,4.677006,0,4.677006,25.93511,66.50014,0.129421,0,3.741605,0,17.67216
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.463279,46.93705,28.14293,3.821157,3.821157,0,0,0,3.821157,169.1446,0,0,6.463279,4.02227,3.821157,0,0,13.77169,17.20446,2.441009,0,2.441009,28.25085,72.43794,0.1293796,4.203272,5.170623,0,23.66774
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.255025,52.34195,30.48771,0,0,0,0,0,0,0,0,0,7.255025,0,0,0,0,11.33068,19.40137,7.255025,0,7.255025,35.13358,90.08591,0.1292569,0,5.80402,0,26.65639
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.628062,63.60216,32.28797,0.8144004,0.8144004,0,0,0,0.8144004,1182.227,4.695146,0,9.628062,0.8572636,0.8144004,0,0,4.075653,25.93089,4.075653,0,4.075653,39.00008,100,0.129188,0.8958404,7.702449,0,35.55895
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.957111,66.8614,33.72151,0,0,0,0,0,0,0,9.957111,0,9.957111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0,7.965689,0,39.55609
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.681655,67.58405,35.19395,6.005086,6.005086,0,0,0,6.005086,161.2243,3.360512,0,9.681655,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,6.605595,7.745324,0,39.28063
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.394525,63.12113,35.91072,0,0,0,0,0,0,0,8.394525,0,8.394525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0,6.71562,0,37.9935
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,7.020973,58.00746,36.03851,3.326682,3.326682,0,0,0,3.326682,211.0503,3.519202,0,7.020973,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,3.65935,5.616778,0,36.61995
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.457795,49.36197,36.19409,3.55369,3.55369,0,0,0,3.55369,125.4413,0.717068,0,4.457795,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,3.909059,3.566236,0,34.05677
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.775043,40.42428,35.47176,0.509204,0.509204,0,0,0,0.509204,348.5917,1.239039,0,1.775043,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.129188,0.5601244,1.420034,0,31.37402
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.129188,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.129188,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.129188,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.129188,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.129188,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.129188,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.129188,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.129188,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.129188,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.129188,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.129188,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.129188,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.130754,25.38114,25.04804,1.503832,1.503832,0,0,0,1.503832,8.69472,0,2.220446E-16,0.130754,1.582981,1.503832,0,0,19.06163,12.44351,0,1.452227,-1.452227,19.38585,49.7072,0.129188,1.654216,0.1046032,0,12.57427
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.091894,30.3011,24.81468,4.348086,4.348086,0,0,0,4.348086,48.11068,0,8.881784E-16,2.091894,4.576932,4.348086,0,0,20.67521,10.99129,0,2.485039,-2.485039,16.76639,42.99065,0.129188,4.782895,1.673515,0,13.08318
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.422675,37.93739,25.78704,0,0,0,0,0,0,0,0,0,4.422675,0,0,0,0,23.43637,8.506248,4.422675,0,4.422675,20.9621,53.74888,0.1291133,0,3.53814,0,12.92892
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.373974,50.07689,28.19294,0,0,0,0,0,0,0,0,0,7.373974,0,0,0,0,19.01369,12.48666,7.373974,0,7.373974,27.95767,71.6862,0.1289891,0,5.899179,0,19.86063
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.125964,51.97962,30.5655,2.881666,2.881666,0,0,0,2.881666,247.2862,0,0,7.125964,3.033333,2.881666,0,0,11.63972,19.12323,4.092631,0,4.092631,31.84028,81.64159,0.1289202,3.169833,5.700771,0,26.2492
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.305308,62.38491,32.37688,4.001054,4.001054,0,0,0,4.001054,232.5714,0,0,9.305308,4.211636,4.001054,0,0,7.547087,22.8066,5.093672,0,5.093672,36.67257,94.03203,0.1288346,4.401159,7.444246,0,32.11191
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.430227,64.73132,33.81597,4.671628,4.671628,0,0,0,4.671628,201.8617,2.05931,0,9.430227,4.917503,4.671628,0,0,2.453415,27.39091,2.453415,0,2.453415,39.00008,100,0.1287934,5.138791,7.544182,0,36.82113
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.961243,60.61562,35.25507,2.679241,2.679241,0,0,0,2.679241,297.1455,5.14099,0,7.961243,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1287934,2.947165,6.368995,0,37.56022
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.913271,54.01702,36.00517,0,0,0,0,0,0,0,5.913271,0,5.913271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287934,0,4.730617,0,35.51225
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.664512,49.96593,36.13297,5.864591,5.864591,0,0,0,5.864591,79.53688,0,0,4.664512,6.173253,5.864591,0,0,0,29.59898,0,1.508741,-1.508741,37.40973,95.92218,0.1287934,6.451049,3.73161,0,34.26349
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.990058,41.85778,36.25521,0,0,0,0,0,0,0,0.3136795,0,1.990058,0,0,0,0,1.676379,28.09024,1.676379,0,1.676379,39.00008,100,0.1287653,0,1.592046,0,30.0803
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.419057,39.47434,35.53844,2.909692,2.909692,0,0,0,2.909692,48.77002,0,4.440892E-16,1.419057,3.062834,2.909692,0,0,0,29.59898,0,1.643776,-1.643776,37.26739,95.55721,0.1287653,3.200661,1.135246,0,31.01804
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,8.319436,8.319436,10.24198,0,2.927221,8.319436,0,0,0,0,0,0,1.922545,1.826418,1.826418,27.9552,1.826418,0,1.826418,39.00008,100,0.128805,9.15138,0,12,27.9552
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.128805,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.128892,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.128892,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.128892,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.128892,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.128892,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.128892,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.128892,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.128892,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.128892,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.128892,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1871656,25.48067,25.00359,1.119703,1.119703,0,0,0,1.119703,16.71564,0,2.220446E-16,0.1871656,1.178635,1.119703,0,0,18.63368,12.82867,0,0.9914695,-0.9914695,20.27752,51.99353,0.128892,1.231674,0.1497325,0,13.01583
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.215923,27.89731,24.75356,3.560628,3.560628,0,0,0,3.560628,34.14911,0,0,1.215923,3.748029,3.560628,0,0,19.73531,11.8372,0,2.532106,-2.532106,17.60844,45.14976,0.128892,3.916691,0.9727383,0,13.05312
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.502758,35.19962,25.73703,3.315981,3.315981,0,0,0,3.315981,105.6326,0,0,3.502758,3.490507,3.315981,0,0,22.54877,9.30509,0.01225152,0,0.01225152,17.62006,45.17956,0.1288918,3.647579,2.802207,0,12.80785
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.440083,50.32575,28.20961,2.615537,2.615537,0,0,0,2.615537,284.4571,0,0,7.440083,2.753197,2.615537,0,0,22.53651,9.316115,4.686885,0,4.686885,22.06643,56.58049,0.1288132,2.877091,5.952066,0,16.7562
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.828334,51.0037,30.61551,3.641034,3.641034,0,0,0,3.641034,187.5383,0,0,6.828334,3.832668,3.641034,0,0,17.84963,13.53431,2.995667,0,2.995667,24.90837,63.8675,0.128763,4.005137,5.462667,0,20.36265
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.583243,55.82355,32.44355,3.220622,3.220622,0,0,0,3.220622,235.459,0,0,7.583243,3.390128,3.220622,0,0,14.85396,16.23041,4.193116,0,4.193116,28.88631,74.06731,0.1286928,3.542684,6.066595,0,23.81366
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.914207,58.81041,33.91043,2.868963,2.868963,0,0,0,2.868963,275.856,0,0,7.914207,3.019961,2.868963,0,0,10.66085,20.00422,4.894246,0,4.894246,33.5294,85.97265,0.1286109,3.155859,6.331366,0,27.91842
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.977941,64.79546,35.34953,1.746814,1.746814,0,0,0,1.746814,513.9609,1.372589,0,8.977941,1.838752,1.746814,0,0,5.7666,24.40904,5.7666,0,5.7666,39.00008,100,0.1285147,1.921496,7.182353,0,33.38698
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.695956,49.99516,36.0663,3.311048,3.311048,0,0,0,3.311048,141.8269,1.210643,0,4.695956,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,3.642153,3.756765,0,34.29493
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.757761,50.33799,36.19409,1.309545,1.309545,0,0,0,1.309545,363.3139,3.379292,0,4.757761,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,1.4405,3.806209,0,34.35674
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.069854,42.15445,36.31633,1.81062,1.81062,0,0,0,1.81062,114.3174,0.163938,0,2.069854,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,1.991682,1.655883,0,31.66883
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.011683,38.38668,35.59956,0,0,0,0,0,0,0,1.011683,0,1.011683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285147,0,0.8093468,0,30.61066
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1285147,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1285147,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1285147,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1285147,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1285147,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1285147,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1285147,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1285147,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1285147,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1285147,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1285147,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1285147,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2810806,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0.2810806,0,0,0,0,20.15445,11.45997,0.2810806,0,0.2810806,20.14654,51.6577,0.12851,0,0.2248645,0,11.74105
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.762615,29.28739,24.69244,3.723361,3.723361,0,0,0,3.723361,47.33936,4.440892E-16,0,1.762615,3.919327,3.723361,0,0,19.87337,11.71294,0,2.156712,-2.156712,17.87317,45.82854,0.12851,4.095696,1.410092,0,13.47556
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.867796,33.35335,25.69258,0,0,0,0,0,0,0,0,0,2.867796,0,0,0,0,22.26972,9.556231,2.867796,0,2.867796,20.5938,52.8045,0.1284621,0,2.294237,0,12.42403
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.142225,45.95808,28.20961,6.981047,6.981047,0,0,0,6.981047,87.9843,0,0,6.142225,7.348471,6.981047,0,0,19.40192,12.13725,0,1.206245,-1.206245,19.3223,49.54427,0.1284621,7.679152,4.91378,0,18.27947
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.947282,51.46659,30.65996,1.810066,1.810066,0,0,0,1.810066,383.8137,0,0,6.947282,1.905333,1.810066,0,0,20.7422,10.931,5.041949,0,5.041949,24.10552,61.80889,0.1283781,1.991073,5.557826,0,17.87828
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.24673,41.63217,32.50467,6.263268,6.263268,0,0,0,6.263268,51.83763,0,0,3.24673,6.592914,6.263268,0,0,15.70025,15.46876,0,3.346184,-3.346184,20.57833,52.76484,0.1283781,6.889596,2.597384,0,18.71549
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.079515,52.27694,33.97155,9.134813,9.134813,12,0,3.372,9.134813,66.55325,-4.440892E-16,0,6.079515,0,0,2.865186,2.721927,19.41823,12.12257,8.801442,0,8.801442,28.92811,74.17449,0.1285464,10.0483,4.863612,12,18.20209
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.619155,55.85606,35.44398,4.477815,4.477815,8.275565,0,2.429718,4.477815,147.8211,0,0,6.619155,0,0,3.79775,3.607863,10.61679,20.04387,10.22702,0,10.22702,38.63031,99.05188,0.1285682,4.925596,5.295324,12,26.66302
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.272801,48.76669,36.19409,5.353554,5.353554,0,0,0,5.353554,79.81242,0,0,4.272801,5.63532,5.353554,0,0,0.3897691,29.24819,0,1.362519,-1.362519,37.19409,95.36927,0.1285682,5.888909,3.418241,0,33.52099
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.503904,46.44509,36.28855,3.095186,3.095186,0,0,0,3.095186,113.205,0,0,3.503904,3.25809,3.095186,0,0,1.903679,27.88567,0.2458138,0,0.2458138,37.42729,95.96722,0.1285641,3.404705,2.803123,0,31.38957
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.491269,46.53666,36.41079,4.655806,4.655806,0,0,0,4.655806,74.98743,0,0,3.491269,4.900848,4.655806,0,0,1.657865,28.1069,0,1.409579,-1.409579,35.94146,92.15741,0.1285641,5.121386,2.793015,0,31.59817
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.874065,40.90524,35.66068,0,0,0,0,0,0,0,0,0,1.874065,0,0,0,0,3.224064,26.69732,1.874065,0,1.874065,37.71936,96.7161,0.128533,0,1.499252,0,28.57138
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,1.349999,28.38398,0,5.011009,-5.011009,32.43729,83.17237,0.128533,5.236505,0,0,28.38398
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,6.917787,23.37297,0,4.568596,-4.568596,27.62156,70.82439,0.128533,4.774183,0,0,23.37297
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,11.99401,18.80437,0,4.362225,-4.362225,23.02338,59.03418,0.128533,4.558525,0,0,18.80437
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,16.84092,14.44215,0,7.341281,-7.341281,15.28499,39.1922,0.128533,7.671639,0,0,14.44215
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,24.9979,7.100867,0,0.6610069,-0.6610069,14.58822,37.40563,0.128533,0.6907521,0,0,7.100867
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,25.73235,6.43986,0,0.628085,-0.628085,13.92616,35.70804,0.128533,0.6563488,0,0,6.43986
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,2.720815,2.720815,0,0,0,2.720815,0,0,0,0,2.864016,2.720815,0,0,26.43023,5.811775,0,2.864016,-2.864016,10.90723,27.96719,0.128533,2.992897,0,0,5.811775
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.61246,2.947759,0,0,0,10.90723,27.96719,0.128533,0,0,0,2.947759
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.61246,2.947759,0,0,0,10.90723,27.96719,0.128533,0,0,0,2.947759
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,29.61246,2.947759,0,0.1827365,-0.1827365,10.71461,27.47329,0.128533,0.1909597,0,0,2.947759
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,1.578587,1.578587,0,0,0,1.578587,0,0,2.220446E-16,0,1.661671,1.578587,0,0,29.81551,2.765023,0,1.661671,-1.661671,8.963051,22.98214,0.128533,1.736446,0,0,2.765023
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.66181,1.103352,0,0,0,8.963051,22.98214,0.128533,0,0,0,1.103352
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6669684,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0.6669684,0,0,0,0,31.66181,1.103352,0.6669684,0,0.6669684,9.595793,24.60455,0.1285219,0,0.5335747,0,1.77032
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.851728,32.20774,24.64243,0,0,0,0,0,0,0,0,0,2.851728,0,0,0,0,30.99484,1.703624,2.851728,0,2.851728,12.30118,31.54142,0.1284745,0,2.281383,0,4.555352
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.410063,37.7438,25.64257,3.885597,3.885597,0,0,0,3.885597,113.4977,0,0,4.410063,4.090103,3.885597,0,0,28.14311,4.270179,0.3199608,0,0.3199608,12.60472,32.31973,0.1284692,4.274157,3.528051,0,8.680243
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.026761,48.90416,28.20961,4.519585,4.519585,0,0,0,4.519585,155.4736,0,0,7.026761,4.757458,4.519585,0,0,27.82315,4.558144,2.269304,0,2.269304,14.75757,37.83985,0.1284315,4.971543,5.621409,0,11.5849
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.493953,46.65662,30.70997,6.303012,6.303012,0,0,0,6.303012,87.16393,0,0,5.493953,6.63475,6.303012,0,0,25.55385,6.600517,0,1.140797,-1.140797,13.55507,34.75651,0.1284315,6.933313,4.395163,0,12.09447
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.5096,52.14967,32.56579,6.151661,6.151661,12,0,3.372,6.151661,105.8186,-8.881784E-16,0,6.5096,0,0,5.848339,5.555922,26.8214,5.45972,12.06552,0,12.06552,25.00142,64.10609,0.128558,6.766828,5.20768,12,11.96932
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.263278,60.33841,34.06601,3.746654,3.746654,9.914622,0,2.844399,3.746654,220.5508,0,0,8.263278,0,0,6.167968,5.85957,14.75588,16.31869,14.12285,0,14.12285,38.39954,98.46015,0.1285745,4.12132,6.610622,12,24.58197
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.754854,60.16489,35.53844,4.131765,4.131765,0,0,0,4.131765,187.6886,2.772599,0,7.754854,4.349226,4.131765,0,0,0.6330283,29.02925,0.6330283,0,0.6330283,39.00008,100,0.128564,4.544942,6.203884,0,36.78411
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.346807,63.35534,36.25521,1.821174,1.821174,0,0,0,1.821174,458.32,6.42978,0,8.346807,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.128564,2.003292,6.677445,0,37.94579
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.847839,57.73756,36.34967,0,0,0,0,0,0,0,6.847839,0,6.847839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128564,0,5.478271,0,36.44682
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.606608,50.14957,36.47191,5.26931,5.26931,0,0,0,5.26931,87.42337,0,0,4.606608,5.546641,5.26931,0,0,0,29.59898,0,0.9400337,-0.9400337,38.0092,97.45928,0.128564,5.79624,3.685286,0,34.20559
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.970999,41.24955,35.7218,2.889838,2.889838,0,0,0,2.889838,68.20448,0,0,1.970999,3.041935,2.889838,0,0,1.044482,28.65895,0,1.070936,-1.070936,36.88033,94.56476,0.128564,3.178822,1.576799,0,30.62994
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.234411,27.58801,0,0,0,36.88033,94.56476,0.128564,0,0,0,27.58801
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,2.234411,27.58801,0,1.265587,-1.265587,35.54628,91.14413,0.128564,1.322539,0,0,27.58801
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,3.640619,26.32242,0,1.666378,-1.666378,33.78977,86.64025,0.128564,1.741365,0,0,26.32242
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,5.49215,24.65604,0,6.236946,-6.236946,27.21545,69.78307,0.128564,6.517608,0,0,24.65604
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,12.42209,18.4191,0,1.873295,-1.873295,25.24082,64.71992,0.128564,1.957593,0,0,18.4191
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,14.50353,16.5458,0,0.9530715,-0.9530715,24.2362,62.14397,0.128564,0.9959598,0,0,16.5458
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,15.5625,15.59273,0,1.234147,-1.234147,22.93529,58.80832,0.128564,1.289684,0,0,15.59273
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,16.93377,14.35858,0,0.9180648,-0.9180648,21.96757,56.32698,0.128564,0.9593778,0,0,14.35858
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,17.95384,13.44052,0,0.2421909,-0.2421909,21.71227,55.67239,0.128564,0.2530895,0,0,13.44052
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,18.22294,13.19833,0,0.6524071,-0.6524071,21.02458,53.90907,0.128564,0.6817654,0,0,13.19833
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,18.94784,12.54592,0,0.6939898,-0.6939898,20.29305,52.03335,0.128564,0.7252192,0,0,12.54592
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,19.71894,11.85193,0,0.6626281,-0.6626281,19.59458,50.2424,0.128564,0.6924463,0,0,11.85193
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1916359,25.33608,24.84801,0.4252317,0.4252317,0,0,0,0.4252317,45.06623,0,0,0.1916359,0.4476123,0.4252317,0,0,20.45519,11.1893,0,0.2559764,-0.2559764,19.32475,49.55055,0.128564,0.4677549,0.1533087,0,11.38094
