Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.194861,28.49254,22.79772,0,0,0,0,0,0,0,0,0,2.194861,0,0,0,0,15.76245,15.41277,2.194861,0,2.194861,26.12873,66.99661,0.126724,0,1.755889,0,17.60763
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.169902,35.37482,24.09791,2.725486,2.725486,0,0,0,2.725486,152.9966,0,0,4.169902,2.868933,2.725486,0,0,13.56759,17.38815,1.300969,0,1.300969,27.36294,70.16124,0.1267038,2.998035,3.335921,0,21.55805
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.601981,49.60633,27.11501,2.887566,2.887566,0,0,0,2.887566,263.2661,0,0,7.601981,3.039543,2.887566,0,0,12.26662,18.55902,4.562438,0,4.562438,31.69125,81.25945,0.1266329,3.176322,6.081585,0,26.161
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.930447,58.07139,30.11544,0,0,0,0,0,0,0,1.226262,0,8.930447,0,0,0,0,7.704185,22.66521,7.704185,0,7.704185,39.00008,100,0.1265135,0,7.144357,0,31.59566
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.796763,52.89857,32.34909,4.386271,4.386271,0,0,0,4.386271,154.9554,2.179636,0,6.796763,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,4.824898,5.43741,0,36.39574
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.766001,54.67112,33.97155,3.977154,3.977154,0,0,0,3.977154,170.1217,2.579523,0,6.766001,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,4.37487,5.412801,0,36.36498
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.469885,59.00513,35.47176,1.616819,1.616819,0,0,0,1.616819,462.0113,5.767971,0,7.469885,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,1.7785,5.975908,0,37.06886
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.843207,54.02075,36.22187,1.772692,1.772692,0,0,0,1.772692,329.6234,3.977216,0,5.843207,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,1.949961,4.674566,0,35.44218
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.796814,53.96764,36.31633,0.7939407,0.7939407,0,0,0,0.7939407,730.132,4.961087,0,5.796814,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,0.8733347,4.637452,0,35.39579
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.968395,47.9961,36.37745,0,0,0,0,0,0,0,3.968395,0,3.968395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265135,0,3.174716,0,33.56738
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.535217,39.83385,35.56622,4.20372,4.20372,0,0,0,4.20372,36.52043,0,8.881784E-16,1.535217,4.424968,4.20372,0,0,0,29.59898,0,2.889752,-2.889752,35.95401,92.18959,0.1265135,4.624092,1.228173,0,31.1342
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.210835,26.70923,0,2.27356,-2.27356,33.55747,86.04462,0.1265135,2.37587,0,0,26.70923
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.737013,24.43567,0,5.422005,-5.422005,27.84217,71.39005,0.1265135,5.665995,0,0,24.43567
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,11.76146,19.01366,0,3.936434,-3.936434,23.69281,60.75067,0.1265135,4.113573,0,0,19.01366
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.13528,15.07723,0,1.154185,-1.154185,22.47619,57.63115,0.1265135,1.206123,0,0,15.07723
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.41771,13.92304,0,0.1372187,-0.1372187,22.33155,57.26027,0.1265135,0.1433936,0,0,13.92304
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.57017,13.78582,0,0.458335,-0.458335,21.84842,56.02148,0.1265135,0.4789601,0,0,13.78582
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.07943,13.32749,0,1.074571,-1.074571,20.71572,53.11714,0.1265135,1.122926,0,0,13.32749
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.2734,12.25292,0,0.6424651,-0.6424651,20.03851,51.38069,0.1265135,0.671376,0,0,12.25292
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,19.98725,11.61045,0,0.1529195,-0.1529195,19.87732,50.96738,0.1265135,0.1598009,0,0,11.61045
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15716,11.45753,0,0,0,19.87732,50.96738,0.1265135,0,0,0,11.45753
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.15716,11.45753,0,1.423703,-1.423703,18.3766,47.1194,0.1265135,1.487769,0,0,11.45753
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.73905,10.03383,0,1.183482,-1.183482,17.1291,43.92069,0.1265135,1.236738,0,0,10.03383
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9321308,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0.9321308,0,0,0,0,23.05403,8.850349,0.9321308,0,0.9321308,18.0134,46.18811,0.126499,0,0.7457046,0,9.78248
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.441335,31.76392,22.65881,3.564402,3.564402,0,0,0,3.564402,96.54733,0,4.440892E-16,3.441335,3.752002,3.564402,0,0,22.1219,9.689267,0,0.3106669,-0.3106669,17.68593,45.34844,0.126499,3.920842,2.753068,0,13.1306
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.906751,40.45345,23.97011,4.453266,4.453266,0,0,0,4.453266,132.6386,0,0,5.906751,4.687648,4.453266,0,0,22.46709,9.3786,1.219103,0,1.219103,18.84247,48.31393,0.1264802,4.898592,4.7254,0,15.28535
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.15896,47.95878,27.00388,3.306351,3.306351,0,0,0,3.306351,216.5215,0,0,7.15896,3.48037,3.306351,0,0,21.24798,10.47579,3.67859,0,3.67859,22.33229,57.26216,0.1264232,3.636986,5.727168,0,17.63475
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.670908,56.94002,30.00431,0.649533,0.649533,0,0,0,0.649533,1334.945,0,0,8.670908,0.6837189,0.649533,0,0,17.56939,13.78652,7.987189,0,7.987189,29.9096,76.69113,0.1262998,0.7144862,6.936726,0,22.45743
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.619633,63.48164,32.2213,7.117932,7.117932,0,0,0,7.117932,135.1465,0,0,9.619633,7.49256,7.117932,0,0,9.582205,20.97499,2.127072,0,2.127072,31.92752,81.86526,0.126267,7.829725,7.695706,0,30.59463
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.426638,64.79445,33.87709,2.336437,2.336437,0,0,0,2.336437,403.4622,0,0,9.426638,2.459407,2.336437,0,0,7.455133,22.88936,6.967231,0,6.967231,38.53721,98.81317,0.1261596,2.57008,7.54131,0,32.316
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.740881,63.89859,35.41064,2.272972,2.272972,0,0,0,2.272972,384.5573,5.860377,0,8.740881,2.392602,2.272972,0,0,0.4879019,29.15987,0.4879019,0,0.4879019,39.00008,100,0.1261521,2.500269,6.992705,0,37.90075
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,7.094475,58.4226,36.16075,3.752348,3.752348,0,0,0,3.752348,189.0676,3.144635,0,7.094475,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1261521,4.127583,5.67558,0,36.69345
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.205639,55.32369,36.25521,2.888334,2.888334,0,0,0,2.888334,214.8519,3.165288,0,6.205639,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1261521,3.177167,4.964511,0,35.80462
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.214016,48.71152,36.31633,4.818525,4.818525,0,0,0,4.818525,87.4545,0,0,4.214016,5.072131,4.818525,0,0,0,29.59898,0,0.8581146,-0.8581146,38.09555,97.68069,0.1261521,5.300377,3.371213,0,33.813
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.909884,40.8135,35.47176,0.4569076,0.4569076,0,0,0,0.4569076,418.0023,0.4754683,0,1.909884,0.4809554,0.4569076,0,0,0.9534606,28.74086,0.9534606,0,0.9534606,39.00008,100,0.1261374,0.5025983,1.527907,0,30.65075
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261374,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1261374,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1261374,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1261374,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1261374,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1261374,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1261374,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1261374,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1261374,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1261374,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1261374,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1261374,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1220076,23.21576,22.90885,1.487081,1.487081,0,0,0,1.487081,8.204503,0,0,0.1220076,1.565349,1.487081,0,0,21.768,10.00778,0,1.443341,-1.443341,16.82773,43.14793,0.1261374,1.635789,0.0976061,0,10.12979
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.43145,26.1837,22.5199,0,0,0,0,0,0,0,0,0,1.43145,0,0,0,0,23.37171,8.564439,1.43145,0,1.43145,18.18572,46.62996,0.1261154,0,1.14516,0,9.995889
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.43442,32.98518,23.8312,5.969196,5.969196,0,0,0,5.969196,57.53572,0,0,3.43442,6.283364,5.969196,0,0,21.94026,9.852744,0,2.848944,-2.848944,15.18267,38.92984,0.1261154,6.566115,2.747536,0,13.28716
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.843755,43.5056,26.88164,5.010599,5.010599,0,0,0,5.010599,116.6279,0,0,5.843755,5.274314,5.010599,0,0,25.10575,7.0038,0.5694407,0,0.5694407,15.72289,40.31501,0.1261066,5.511659,4.675004,0,12.84756
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.25122,55.2115,29.87652,0,0,0,0,0,0,0,0,0,8.25122,0,0,0,0,24.53631,7.516296,8.25122,0,8.25122,23.55068,60.38625,0.1259797,0,6.600976,0,15.76752
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.917351,60.51295,32.12684,0.1714055,0.1714055,0,0,0,0.1714055,5202.488,0,0,8.917351,0.1804269,0.1714055,0,0,16.28509,14.94239,8.736924,0,8.736924,31.83926,81.63895,0.1258457,0.1885461,7.133881,0,23.85975
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,7.023743,55.37845,33.78819,5.827888,5.827888,0,0,0,5.827888,120.5195,0,0,7.023743,6.134619,5.827888,0,0,7.548169,22.80563,0.8891238,0,0.8891238,32.68275,83.80177,0.1258321,6.410677,5.618995,0,29.82937
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.303364,66.1163,35.31618,0.7938707,0.7938707,0,0,0,0.7938707,1171.899,1.808665,0,9.303364,0.8356534,0.7938707,0,0,6.659045,23.60584,6.659045,0,6.659045,39.00008,100,0.1257301,0.8732578,7.442691,0,32.9092
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.903987,57.61101,36.0663,0.8027685,0.8027685,0,0,0,0.8027685,860.0222,6.058968,0,6.903987,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1257301,0.8830453,5.52319,0,36.50296
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.469345,46.20138,36.16075,4.420293,4.420293,0,0,0,4.420293,78.48676,0,0,3.469345,4.65294,4.420293,0,0,0,29.59898,0,1.183595,-1.183595,37.75246,96.80099,0.1257301,4.862323,2.775476,0,33.06833
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.20661,39.57053,36.22187,4.841141,4.841141,0,0,0,4.841141,24.92407,0,8.881784E-16,1.20661,5.095938,4.841141,0,0,1.315106,28.41538,0,3.889328,-3.889328,33.65275,86.28893,0.1257301,5.325255,0.9652877,0,29.62199
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.8015207,37.60818,35.41064,0,0,0,0,0,0,0,0,0,0.8015207,0,0,0,0,5.636582,24.52605,0.8015207,0,0.8015207,34.41314,88.23863,0.1257178,0,0.6412166,0,25.32758
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,33.66039,33.66039,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,4.835061,25.24742,0,3.335179,-3.335179,30.89755,79.22433,0.1257178,3.485262,0,0,25.24742
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,32.12684,32.12684,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,8.540815,21.91224,0,0.1756902,-0.1756902,30.71235,78.74947,0.1257178,0.1835963,0,0,21.91224
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,30.64329,30.64329,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,8.736027,21.73655,0,2.814997,-2.814997,27.74509,71.14111,0.1257178,2.941671,0,0,21.73655
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,29.33199,29.33199,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,11.8638,18.92156,0,3.176387,-3.176387,24.39688,62.55598,0.1257178,3.319324,0,0,18.92156
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.02069,28.02069,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,15.39312,15.74517,0,1.490328,-1.490328,22.82594,58.52794,0.1257178,1.557392,0,0,15.74517
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.065,27.065,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,17.04904,14.25484,0,1.532557,-1.532557,21.21048,54.38575,0.1257178,1.601522,0,0,14.25484
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.34823,26.34823,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,18.75188,12.72229,0,0.9714075,-0.9714075,20.18653,51.76023,0.1257178,1.015121,0,0,12.72229
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,25.61479,25.61479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83122,11.75088,0,0,0,20.18653,51.76023,0.1257178,0,0,0,11.75088
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,24.94247,24.94247,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,19.83122,11.75088,0,0.02200692,-0.02200692,20.16333,51.70075,0.1257178,0.02299723,0,0,11.75088
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,24.3924,24.3924,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,19.85567,11.72887,0,0.7521214,-0.7521214,19.37053,49.66792,0.1257178,0.7859669,0,0,11.72887
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,23.81453,23.81453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69136,10.97675,0,0,0,19.37053,49.66792,0.1257178,0,0,0,10.97675
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.19222,23.19222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.69136,10.97675,0,0,0,19.37053,49.66792,0.1257178,0,0,0,10.97675
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.113834,25.61124,22.76994,0.2460041,0.2460041,0,0,0,0.2460041,452.7703,0,0,1.113834,0.2589517,0.2460041,0,0,20.69136,10.97675,0.8548818,0,0.8548818,20.18154,51.74743,0.1257048,0.2706045,0.8910668,0,12.09058
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.460315,28.75796,22.36432,0,0,0,0,0,0,0,0,0,2.460315,0,0,0,0,19.83648,11.74614,2.460315,0,2.460315,22.5156,57.73219,0.1256672,0,1.968252,0,14.20646
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.134412,34.83657,23.69229,2.412407,2.412407,0,0,0,2.412407,171.3812,0,0,4.134412,2.539376,2.412407,0,0,17.37617,13.96043,1.595036,0,1.595036,24.02878,61.61214,0.1256428,2.653648,3.30753,0,18.09484
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.932442,43.62635,26.73717,0.7925131,0.7925131,0,0,0,0.7925131,748.5607,0,0,5.932442,0.8342244,0.7925131,0,0,15.78113,15.39596,5.098218,0,5.098218,28.86538,74.01364,0.125565,0.8717645,4.745954,0,21.3284
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,7.001491,50.6241,29.77094,0.8088684,0.8088684,0,0,0,0.8088684,865.5908,0,0,7.001491,0.8514404,0.8088684,0,0,10.68291,19.98436,6.150051,0,6.150051,34.69983,88.97374,0.1254712,0.8897552,5.601193,0,26.98585
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.899803,56.50637,32.03794,0.8488998,0.8488998,0,0,0,0.8488998,930.5931,2.473362,0,7.899803,0.8935788,0.8488998,0,0,4.532863,25.5194,4.532863,0,4.532863,39.00008,100,0.1254022,0.9337898,6.319843,0,33.4192
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.188151,55.86124,33.69373,2.784776,2.784776,0,0,0,2.784776,258.1231,4.256807,0,7.188151,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1254022,3.063254,5.750521,0,36.78713
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,6.10227,53.7799,35.22173,0,0,0,0,0,0,0,6.10227,0,6.10227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254022,0,4.881816,0,35.70125
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.359733,52.09003,35.97184,4.851571,4.851571,0,0,0,4.851571,110.4742,0.2528161,0,5.359733,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1254022,5.336728,4.287786,0,34.95871
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.559902,49.55255,36.0663,0,0,0,0,0,0,0,4.559902,0,4.559902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254022,0,3.647921,0,34.15888
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.471906,43.14903,36.13297,3.017983,3.017983,0,0,0,3.017983,81.90588,0,0,2.471906,3.176824,3.017983,0,0,0,29.59898,0,0.7049186,-0.7049186,38.25703,98.09475,0.1254022,3.319781,1.977525,0,32.07088
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.391395,39.16802,35.31618,2.728827,2.728827,0,0,0,2.728827,50.98877,0,0,1.391395,2.872449,2.728827,0,0,0.7832428,28.89406,0,1.481054,-1.481054,36.69586,94.09176,0.1254022,3.00171,1.113116,0,30.28546
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,33.56593,33.56593,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,2.428859,27.41301,0,2.096756,-2.096756,34.48569,88.42466,0.1254022,2.191109,0,0,27.41301
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.01015,32.01015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1254022,0,0,0,25.31625
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,30.52105,30.52105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1254022,0,0,0,25.31625
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,29.20975,29.20975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.758587,25.31625,0,0,0,34.48569,88.42466,0.1254022,0,0,0,25.31625
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,27.8929,27.8929,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,4.758587,25.31625,0,0.3499013,-0.3499013,34.11686,87.47895,0.1254022,0.3656469,0,0,25.31625
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,26.94276,26.94276,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.147366,24.96635,0,1.15575,-1.15575,32.89859,84.35519,0.1254022,1.207758,0,0,24.96635
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,26.22044,26.22044,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,6.431532,23.8106,0,1.935607,-1.935607,30.85828,79.12364,0.1254022,2.022709,0,0,23.8106
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,25.47033,25.47033,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,8.582207,21.87499,0,0.3079684,-0.3079684,30.53366,78.29127,0.1254022,0.321827,0,0,21.87499
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,24.79801,24.79801,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,8.924394,21.56702,0,2.833494,-2.833494,27.54689,70.63291,0.1254022,2.961001,0,0,21.56702
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.25348,24.25348,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.07272,18.73353,0,1.114496,-1.114496,26.37211,67.62065,0.1254022,1.164649,0,0,18.73353
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,23.65896,23.65896,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,13.31105,17.61903,0,1.313757,-1.313757,24.98729,64.06984,0.1254022,1.372876,0,0,17.61903
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.03664,23.03664,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,14.77078,16.30528,0,1.385261,-1.385261,23.52709,60.32576,0.1254022,1.447598,0,0,16.30528
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001261159,22.61752,22.61436,1.873961,1.873961,0,0,0,1.873961,0.06729913,0,2.220446E-16,0.001261159,1.97259,1.873961,0,0,16.30996,14.92002,0,1.971329,-1.971329,21.44913,54.99766,0.1254022,2.061357,0.001008927,0,14.92128
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.402907,23.22231,22.20875,3.357952,3.357952,0,0,0,3.357952,11.99859,0,0,0.402907,3.534686,3.357952,0,0,18.50032,12.94869,0,3.131779,-3.131779,18.14794,46.5331,0.1254022,3.693747,0.3223256,0,13.35159
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8036698,25.58652,23.53671,1.385896,1.385896,0,0,0,1.385896,57.98919,0,0,0.8036698,1.458838,1.385896,0,0,21.98008,9.816907,0,0.6551679,-0.6551679,17.45734,44.76231,0.1254022,1.524485,0.6429359,0,10.62058
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.033935,34.77304,26.59827,1.846715,1.846715,0,0,0,1.846715,164.2882,0,0,3.033935,1.943911,1.846715,0,0,22.70804,9.161739,1.090024,0,1.090024,18.49142,47.41381,0.1253856,2.031387,2.427148,0,12.19567
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.288184,44.83064,29.65982,3.154004,3.154004,0,0,0,3.154004,167.6657,0,0,5.288184,3.320004,3.154004,0,0,21.61802,10.14276,1.968179,0,1.968179,20.3586,52.20144,0.1253556,3.469405,4.230547,0,15.43094
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.260477,44.11003,31.94348,0,0,0,0,0,0,0,0,0,4.260477,0,0,0,0,19.64984,11.91412,4.260477,0,4.260477,24.40045,62.56512,0.1252909,0,3.408382,0,16.1746
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.017122,45.17695,33.62706,1.309125,1.309125,0,0,0,1.309125,306.8555,0,0,4.017122,1.378026,1.309125,0,0,15.38936,15.74855,2.639096,0,2.639096,26.90411,68.98476,0.1252508,1.440037,3.213698,0,19.76567
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.702191,42.77902,35.12727,3.632356,3.632356,0,0,0,3.632356,74.39223,0,0,2.702191,3.823533,3.632356,0,0,12.75027,18.12374,0,1.121342,-1.121342,25.72211,65.95401,0.1252508,3.995592,2.161753,0,20.82593
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.033129,47.69598,35.91072,1.712953,1.712953,0,0,0,1.712953,235.449,0,0,4.033129,1.803108,1.712953,0,0,13.9962,17.0024,2.230021,0,2.230021,27.8377,71.37857,0.125217,1.884248,3.226503,0,21.03552
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.204282,42.22523,36.00517,4.411542,4.411542,0,0,0,4.411542,49.96624,0,8.881784E-16,2.204282,4.643729,4.411542,0,0,11.76618,19.00941,0,2.439447,-2.439447,25.26629,64.78524,0.125217,4.852696,1.763425,0,21.2137
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3944338,37.14463,36.0663,0.2796939,0.2796939,0,0,0,0.2796939,141.0234,0,0,0.3944338,0.2944146,0.2796939,0,0,14.47668,16.56997,0.1000191,0,0.1000191,25.36118,65.02854,0.1252155,0.3076633,0.315547,0,16.9644
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3895853,36.28117,35.22173,2.484548,2.484548,0,0,0,2.484548,15.68033,0,4.440892E-16,0.3895853,2.615313,2.484548,0,0,14.37666,16.65998,0,2.225728,-2.225728,23.01506,59.01285,0.1252155,2.733002,0.3116683,0,17.04957
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,33.47148,33.47148,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,16.84969,14.43426,0,3.297131,-3.297131,19.53958,50.10138,0.1252155,3.445502,0,0,14.43426
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,31.89347,31.89347,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,20.51317,11.13713,0,1.928734,-1.928734,17.50651,44.8884,0.1252155,2.015527,0,0,11.13713
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,30.39326,30.39326,4.955656,4.955656,0,0,0,4.955656,0,0,8.881784E-16,0,5.21648,4.955656,0,0,22.65621,9.208392,0,5.21648,-5.21648,12.00786,30.78932,0.1252155,5.451221,0,0,9.208392
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.09863,29.09863,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,28.4523,3.991912,3.10635,0,3.10635,14.9548,38.34557,0.1252797,9.603174,0,12,3.991912
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,27.78733,27.78733,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,25.34595,6.787627,8.36,0,8.36,22.8858,58.68141,0.125431,2.611353,0,12,6.787627
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,26.83163,26.83163,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,16.98595,14.31163,8.36,0,8.36,30.81679,79.01724,0.1255053,0.1292798,0,12,14.31163
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.09819,26.09819,2.64421,2.64421,11.44421,0,3.231385,2.64421,0,0,0,0,0,0,8.8,8.36,8.625946,21.83563,8.36,0,8.36,38.74778,99.35308,0.1256653,2.908631,0,12,21.83563
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,25.34809,25.34809,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,0.2659457,29.35963,0,0.3817233,-0.3817233,38.34541,98.32137,0.1256653,0.3989008,0,0,29.35963
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,24.67577,24.67577,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,0.6900827,28.9779,0,2.808247,-2.808247,35.38525,90.73125,0.1256653,2.934618,0,0,28.9779
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.13124,24.13124,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,3.810357,26.16966,0,0.3085786,-0.3085786,35.05999,89.89722,0.1256653,0.3224646,0,0,26.16966
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,23.53671,23.53671,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,4.153222,25.86108,0,0.5282347,-0.5282347,34.50318,88.46951,0.1256653,0.5520052,0,0,25.86108
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,22.92552,22.92552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.740149,25.33284,0,0,0,34.50318,88.46951,0.1256653,0,0,0,25.33284
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1321245,22.81816,22.48656,1.699075,1.699075,0,0,0,1.699075,7.77626,0,2.220446E-16,0.1321245,1.788499,1.699075,0,0,4.740149,25.33284,0,1.656375,-1.656375,32.75721,83.99266,0.1256653,1.868982,0.1056996,0,25.46497
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.194617,25.11957,22.08095,5.750253,5.750253,0,0,0,5.750253,20.77503,0,8.881784E-16,1.194617,6.052897,5.750253,0,0,6.580566,23.67647,0,4.858281,-4.858281,27.63613,70.86172,0.1256653,6.325278,0.9556932,0,24.87108
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.377085,32.37709,23.40892,2.404243,2.404243,0,0,0,2.404243,140.4635,0,0,3.377085,2.530783,2.404243,0,0,11.97866,18.81819,0.8463023,0,0.8463023,28.439,72.92036,0.1256524,2.644668,2.701668,0,22.19527
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.194811,44.1673,26.47047,0.2846306,0.2846306,0,0,0,0.2846306,2176.439,0,0,6.194811,0.2996112,0.2846306,0,0,11.13235,19.57986,5.8952,0,5.8952,34.03168,87.26054,0.1255631,0.3130937,4.955849,0,25.77467
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.850091,46.50095,29.53758,4.867551,4.867551,0,0,0,4.867551,120.1855,0,0,5.850091,5.123738,4.867551,0,0,5.237154,24.88554,0.7263523,0,0.7263523,34.72076,89.0274,0.125552,5.354306,4.680072,0,30.73563
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.806647,52.33501,31.83235,2.245874,2.245874,0,0,0,2.245874,303.0734,0,0,6.806647,2.364078,2.245874,0,0,4.510801,25.53926,4.442569,0,4.442569,38.93535,99.83402,0.1254848,2.470462,5.445318,0,32.34591
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.805201,54.307,33.53815,2.227537,2.227537,0,0,0,2.227537,305.5033,4.392192,0,6.805201,2.344776,2.227537,0,0,0.06823216,29.53757,0.06823216,0,0.06823216,39.00008,100,0.1254838,2.450291,5.44416,0,36.34277
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.772265,49.11224,35.03837,4.876605,4.876605,0,0,0,4.876605,97.8604,0,0,4.772265,5.133268,4.876605,0,0,0,29.59898,0,0.3610029,-0.3610029,38.61955,99.02428,0.1254838,5.364265,3.817812,0,34.37124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.156513,44.87423,35.81626,3.67081,3.67081,0,0,0,3.67081,85.98956,0,0,3.156513,3.86401,3.67081,0,0,0.4011143,29.23798,0,0.7074972,-0.7074972,37.87378,97.11206,0.1254838,4.03789,2.52521,0,32.39449
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.917322,47.33057,35.91072,3.338287,3.338287,0,0,0,3.338287,117.3453,0,0,3.917322,3.513986,3.338287,0,0,1.187222,28.53048,0.4033363,0,0.4033363,38.25642,98.09319,0.1254777,3.672115,3.133858,0,32.4478
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.392283,39.84233,35.97184,1.410141,1.410141,0,0,0,1.410141,98.73358,0,0,1.392283,1.484359,1.410141,0,0,0.783886,28.89348,0,0.09207623,-0.09207623,38.15936,97.84432,0.1254777,1.551155,1.113826,0,30.28576
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3889625,36.18439,35.12727,0.7045188,0.7045188,0,0,0,0.7045188,55.20967,0,0,0.3889625,0.7415987,0.7045188,0,0,0.8861929,28.8014,0,0.3526362,-0.3526362,37.78765,96.89122,0.1254777,0.7749707,0.31117,0,29.19037
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,33.37702,33.37702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278011,28.44877,0,0,0,37.78765,96.89122,0.1254777,0,0,0,28.44877
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,31.7879,31.7879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278011,28.44877,0,0,0,37.78765,96.89122,0.1254777,0,0,0,28.44877
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,30.28769,30.28769,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,1.278011,28.44877,0,1.988743,-1.988743,35.69133,91.51605,0.1254777,2.078236,0,0,28.44877
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,28.9875,28.9875,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,3.487725,26.46003,0,6.212815,-6.212815,29.14245,74.72408,0.1254777,6.492392,0,0,26.46003
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,27.6762,27.6762,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,10.39085,20.24721,0,1.661727,-1.661727,27.39083,70.23277,0.1254777,1.736505,0,0,20.24721
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,26.72051,26.72051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.23722,18.58548,0,0,0,27.39083,70.23277,0.1254777,0,0,0,18.58548
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,25.98707,25.98707,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,12.23722,18.58548,0,1.537624,-1.537624,25.77004,66.07688,0.1254777,1.606817,0,0,18.58548
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.23696,25.23696,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,13.94569,17.04786,0,1.095069,-1.095069,24.61573,63.11713,0.1254777,1.144348,0,0,17.04786
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,24.56464,24.56464,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,15.16243,15.95279,0,0.6642981,-0.6642981,23.9155,61.32167,0.1254777,0.6941916,0,0,15.95279
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.00345,24.00345,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,15.90054,15.28849,0,0.2220484,-0.2220484,23.68144,60.72152,0.1254777,0.2320406,0,0,15.28849
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,23.42559,23.42559,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,16.14726,15.06644,0,0.6988355,-0.6988355,22.9448,58.83271,0.1254777,0.7302831,0,0,15.06644
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,22.79772,22.79772,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,16.92375,14.36761,0,0.6192599,-0.6192599,22.29205,57.15898,0.1254777,0.6471266,0,0,14.36761
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1051404,22.62791,22.36432,0.8014165,0.8014165,0,0,0,0.8014165,13.11932,0,0,0.1051404,0.8435963,0.8014165,0,0,17.61181,13.74835,0,0.7384558,-0.7384558,21.51365,55.16308,0.1254777,0.8815581,0.08411232,0,13.85349
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4042341,22.97416,21.95871,4.20088,4.20088,0,0,0,4.20088,9.622604,0,0,0.4042341,4.421978,4.20088,0,0,18.43232,13.00989,0,4.017745,-4.017745,17.27857,44.30394,0.1254777,4.620967,0.3233872,0,13.41413
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.159754,31.62303,23.27001,0,0,0,0,0,0,0,0,0,3.159754,0,0,0,0,22.89648,8.992147,3.159754,0,3.159754,20.27618,51.99009,0.1254299,0,2.527803,0,12.1519
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.690922,33.54486,26.34823,2.399983,2.399983,0,0,0,2.399983,112.1226,0,0,2.690922,2.526298,2.399983,0,0,19.73672,11.83593,0.1646242,0,0.1646242,20.43235,52.39054,0.1254274,2.639982,2.152738,0,14.52685
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.944288,37.47555,29.40978,4.123298,4.123298,0,0,0,4.123298,71.40614,0,0,2.944288,4.340313,4.123298,0,0,19.5721,11.98409,0,1.396025,-1.396025,18.96081,48.61737,0.1254274,4.535627,2.35543,0,14.92838
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.250586,35.09754,31.72123,0,0,0,0,0,0,0,0,0,1.250586,0,0,0,0,21.12324,10.58806,1.250586,0,1.250586,20.14722,51.65944,0.1254085,0,1.000469,0,11.83865
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.207802,42.4765,33.41036,2.528539,2.528539,0,0,0,2.528539,126.8638,0,0,3.207802,2.66162,2.528539,0,0,19.87265,11.71359,0.5461815,0,0.5461815,20.66538,52.98804,0.1254002,2.781393,2.566241,0,14.92139
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.617805,45.35773,34.94391,8.703031,8.703031,12,0,3.372,8.703031,41.56948,0,0,3.617805,0,0,3.296969,3.132121,19.32647,12.20515,6.749926,0,6.749926,27.06892,69.40734,0.1255262,9.573334,2.894243,12,15.82296
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.722535,40.53103,35.7218,4.879001,4.879001,12,0,3.372,4.879001,35.30508,0,0,1.722535,0,0,7.120999,6.764949,12.57655,18.28008,8.487484,0,8.487484,35.12085,90.05328,0.1256942,5.366901,1.378028,12,20.00262
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.116819,38.90289,35.81626,4.740095,4.740095,0,0,0,4.740095,23.5611,0,8.881784E-16,1.116819,4.989574,4.740095,0,0,4.089063,25.91882,0,3.872755,-3.872755,31.03861,79.58602,0.1256942,5.214105,0.8934549,0,27.03564
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.510084,40.08163,35.87738,5.496259,5.496259,0,0,0,5.496259,27.47476,0,0,1.510084,5.785536,5.496259,0,0,8.392124,22.04607,0,4.275452,-4.275452,26.53189,68.03034,0.1256942,6.045885,1.208067,0,23.55615
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4222642,36.18601,35.03837,3.794707,3.794707,0,0,0,3.794707,11.12772,0,4.440892E-16,0.4222642,3.994428,3.794707,0,0,13.14263,17.77061,0,3.572164,-3.572164,22.7665,58.37551,0.1256942,4.174178,0.3378114,0,18.19288
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,33.25478,33.25478,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,17.1117,14.19845,0,0.3781211,-0.3781211,22.36792,57.35353,0.1256942,0.3951366,0,0,14.19845
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.6601,31.6601,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,17.53183,13.82033,0,3.923743,-3.923743,18.23193,46.74845,0.1256942,4.100312,0,0,13.82033
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,30.15989,30.15989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.89155,9.896585,0,0,0,18.23193,46.74845,0.1256942,0,0,0,9.896585
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.86526,28.86526,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,21.89155,9.896585,0,3.226698,-3.226698,14.83069,38.02734,0.1256942,3.371899,0,0,9.896585
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,27.56507,27.56507,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,25.47677,6.669888,0,0.8018711,-0.8018711,13.98545,35.86005,0.1256942,0.8379553,0,0,6.669888
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,26.59827,26.59827,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,26.36773,5.868016,0,0.9326273,-0.9326273,13.00237,33.33935,0.1256942,0.9745955,0,0,5.868016
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,25.86483,25.86483,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,27.40399,4.935389,0,1.107678,-1.107678,11.83478,30.34552,0.1256942,1.157523,0,0,4.935389
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.11472,25.11472,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,28.63474,3.827711,0,1.418232,-1.418232,10.33983,26.51233,0.1256942,1.482053,0,0,3.827711
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,24.4424,24.4424,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,30.21055,2.409479,0,0.4377349,-0.4377349,9.878416,25.32922,0.1256942,0.457433,0,0,2.409479
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,23.87565,23.87565,1.394173,1.394173,0,0,0,1.394173,0,0,2.220446E-16,0,1.467551,1.394173,0,0,30.69693,1.971744,0,1.467551,-1.467551,8.331483,21.36273,0.1256942,1.53359,0,0,1.971744
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.28668,23.28668,1.944498,1.944498,10.7445,0,3.054358,1.944498,0,1.776357E-15,0,0,0,0,8.8,8.36,32.32754,0.5041937,8.36,0,8.36,16.26247,41.69857,0.1258295,2.138947,0,12,0.5041937
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,22.65881,22.65881,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.96754,8.028193,8.36,0,8.36,24.19347,62.03441,0.125899,0,0,12,8.028193
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.685637,26.54338,22.21986,0.2543318,0.2543318,9.054332,0,2.626746,0.2543318,662.7708,1.776357E-15,0,1.685637,0,0,8.8,8.36,15.60754,15.55219,10.04564,0,10.04564,33.72359,86.47058,0.1259514,0.279765,1.348509,12,17.23783
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.431238,30.82495,21.79758,7.832642,7.832642,9.856773,0,2.829764,7.832642,43.8069,0,0,3.431238,0,0,2.024131,1.922924,5.561902,24.59327,5.354162,0,5.354162,38.803,99.49467,0.1260486,8.615907,2.74499,12,28.0245
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.718439,38.9206,23.11443,4.123963,4.123963,0,0,0,4.123963,138.6637,1.169685,0,5.718439,4.341014,4.123963,0,0,0.2077398,29.41201,0.2077398,0,0.2077398,39.00008,100,0.1260454,4.53636,4.574751,0,35.13045
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.559223,51.90037,26.19265,4.659313,4.659313,0,0,0,4.659313,183.7014,3.654683,0,8.559223,4.90454,4.659313,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,5.125244,6.847378,0,38.1582
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.328904,58.57455,29.27087,6.448634,6.448634,0,0,0,6.448634,144.6648,2.540868,0,9.328904,6.788036,6.448634,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,7.093498,7.463123,0,38.92788
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.695868,55.23204,31.59899,0,0,0,0,0,0,0,7.695868,0,7.695868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,0,6.156694,0,37.29485
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.358169,59.75589,33.28812,3.012774,3.012774,0,0,0,3.012774,277.4243,5.186827,0,8.358169,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,3.314052,6.686535,0,37.95715
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.782808,59.40211,34.81612,0.2050985,0.2050985,0,0,0,0.2050985,3794.669,7.566915,0,7.782808,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,0.2256083,6.226246,0,37.38179
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.430538,59.0097,35.59956,1.991411,1.991411,0,0,0,1.991411,373.1293,5.334316,0,7.430538,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,2.190552,5.944431,0,37.02952
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,6.001664,53.9693,35.69402,0,0,0,0,0,0,0,6.001664,0,6.001664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,0,4.801331,0,35.60064
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.812433,46.83366,35.75514,0.7072693,0.7072693,0,0,0,0.7072693,539.0355,3.067939,0,3.812433,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1260454,0.7779962,3.049946,0,33.41141
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.934842,40.33942,34.94391,2.982003,2.982003,0,0,0,2.982003,64.88398,0,0,1.934842,3.13895,2.982003,0,0,0,29.59898,0,1.204108,-1.204108,37.73083,96.74554,0.1260454,3.280203,1.547874,0,31.53382
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,33.13254,33.13254,8.298683,8.298683,9.706997,0,2.79187,8.298683,0,0,0,0,0,0,1.408314,1.337898,1.337898,28.39487,1.337898,0,1.337898,39.00008,100,0.1260727,9.128551,0,12,28.39487
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,31.53786,31.53786,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260727,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.04876,30.04876,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1260727,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,28.75413,28.75413,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1260727,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,27.4595,27.4595,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1260727,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,26.47047,26.47047,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1260727,2.033423,0,0,17.7696
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,25.73703,25.73703,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1260727,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,24.98693,24.98693,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1260727,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,24.33127,24.33127,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1260727,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,23.75341,23.75341,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1260727,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.15888,23.15888,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1260727,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,22.54769,22.54769,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1260727,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4821775,23.32802,22.11429,0.6398004,0.6398004,0,0,0,0.6398004,75.36374,0,0,0.4821775,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.1912966,-0.1912966,16.68624,42.78514,0.1260727,0.7037804,0.385742,0,9.103685
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.676733,28.64332,21.69201,3.055864,3.055864,0,0,0,3.055864,87.59334,0,4.440892E-16,2.676733,3.216699,3.055864,0,0,23.52085,8.430211,0,0.5399658,-0.5399658,16.11707,41.32573,0.1260727,3.361451,2.141387,0,11.10694
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.437867,37.94323,23.00331,0,0,0,0,0,0,0,0,0,5.437867,0,0,0,0,24.12081,7.890245,5.437867,0,5.437867,21.27588,54.55342,0.1259906,0,4.350294,0,13.32811
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.41632,47.74274,26.06486,0.8673036,0.8673036,0,0,0,0.8673036,855.1009,0,0,7.41632,0.9129511,0.8673036,0,0,18.68295,12.78433,6.503369,0,6.503369,27.44552,70.37298,0.1258926,0.9540339,5.933056,0,20.20065
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.282303,58.23238,29.14308,3.119706,3.119706,0,0,0,3.119706,297.5378,0,0,9.282303,3.283901,3.119706,0,0,12.17958,18.63736,5.998402,0,5.998402,33.1361,84.96419,0.1258023,3.431677,7.425842,0,27.91966
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.198005,56.9374,31.47119,0.3928398,0.3928398,0,0,0,0.3928398,2086.857,1.603313,0,8.198005,0.4135156,0.3928398,0,0,6.181175,24.03592,6.181175,0,6.181175,39.00008,100,0.1257094,0.4321238,6.558403,0,32.23392
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.245475,55.44162,33.16032,0.3468048,0.3468048,0,0,0,0.3468048,2089.208,6.880417,0,7.245475,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1257094,0.3814853,5.79638,0,36.84445
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,8.049779,60.27656,34.69387,3.34326,3.34326,0,0,0,3.34326,240.7763,4.530557,0,8.049779,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1257094,3.677586,6.439823,0,37.64876
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.929585,64.74963,35.47176,6.445133,6.445133,0,0,0,6.445133,138.5477,2.145234,0,8.929585,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1257094,7.089646,7.143668,0,38.52856
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.337964,58.62377,35.56622,4.937928,4.937928,0,0,0,4.937928,148.6041,2.140144,0,7.337964,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1257094,5.431721,5.870371,0,36.93694
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.401149,48.59664,35.66068,3.98407,3.98407,0,0,0,3.98407,110.4687,0.2073913,0,4.401149,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1257094,4.382477,3.520919,0,34.00013
