Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,25.29808,25.29808,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,11.68716,19.08053,0,0.5842637,-0.5842637,27.29679,69.99164,0.1246607,0.6105555,0,0,19.08053
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,24.28682,24.28682,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,12.33634,18.49627,0,1.331224,-1.331224,25.89356,66.39362,0.1246607,1.391129,0,0,18.49627
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,23.48671,23.48671,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,13.81548,17.16504,0,2.283371,-2.283371,23.48668,60.22213,0.1246607,2.386123,0,0,17.16504
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,22.65881,22.65881,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,16.35256,14.88167,0,1.104283,-1.104283,22.32266,57.23748,0.1246607,1.153976,0,0,14.88167
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,21.95871,21.95871,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,17.57954,13.77739,0,0.9604834,-0.9604834,21.31022,54.64148,0.1246607,1.003705,0,0,13.77739
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,21.33084,21.33084,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,18.64675,12.81691,0,0.5883353,-0.5883353,20.69006,53.05133,0.1246607,0.6148105,0,0,12.81691
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,20.65852,20.65852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30045,12.22857,0,0,0,20.69006,53.05133,0.1246607,0,0,0,12.22857
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,20.08066,20.08066,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,19.30045,12.22857,0,0.2836654,-0.2836654,20.39105,52.28465,0.1246607,0.2964303,0,0,12.22857
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,19.59726,19.59726,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,19.61563,11.94491,0,0.3136873,-0.3136873,20.0604,51.43681,0.1246607,0.3278032,0,0,11.94491
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.43218,22.70594,19.11386,0,0,0,0,0,0,0,0,0,1.43218,0,0,0,0,19.96418,11.63122,1.43218,0,1.43218,21.41908,54.92061,0.1246404,0,1.145744,0,13.0634
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.138507,25.88922,20.42516,3.600948,3.600948,0,0,0,3.600948,59.38733,0,0,2.138507,3.790472,3.600948,0,0,18.532,12.92018,0,1.651965,-1.651965,19.67776,50.45569,0.1246404,3.961043,1.710805,0,15.05869
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.811103,30.9201,23.52005,3.531936,3.531936,0,0,0,3.531936,79.59101,0,0,2.811103,3.717827,3.531936,0,0,20.36751,11.26822,0,0.9067237,-0.9067237,18.72199,48.005,0.1246404,3.885129,2.248883,0,14.07932
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.383321,30.33824,26.70939,2.548464,2.548464,0,0,0,2.548464,54.28057,0,0,1.383321,2.682594,2.548464,0,0,21.37498,10.36149,0,1.299273,-1.299273,17.35243,44.49333,0.1246404,2.803311,1.106657,0,11.74481
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.571846,45.18006,29.15975,0,0,0,0,0,0,0,0,0,5.571846,0,0,0,0,22.81862,9.062219,5.571846,0,5.571846,22.63835,58.04694,0.1245614,0,4.457478,0,14.63407
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.794795,41.62799,30.96,3.96682,3.96682,0,0,0,3.96682,95.6634,0,0,3.794795,4.1756,3.96682,0,0,17.24677,14.07688,0,0.3808053,-0.3808053,22.23695,57.0177,0.1245614,4.363502,3.035836,0,17.87168
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.923583,40.77404,32.59913,5.368722,5.368722,0,0,0,5.368722,54.45583,0,0,2.923583,5.651287,5.368722,0,0,17.66989,13.69608,0,2.727704,-2.727704,19.36169,49.64527,0.1245614,5.905595,2.338866,0,16.61966
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.28303,49.04481,33.47148,0,0,0,0,0,0,0,0,0,5.28303,0,0,0,0,20.70067,10.96837,5.28303,0,5.28303,24.37362,62.49633,0.1244866,0,4.226424,0,16.2514
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.276097,46.02156,33.66039,7.132665,7.132665,0,0,0,7.132665,59.9509,0,0,4.276097,7.508068,7.132665,0,0,15.41764,15.7231,0,3.231972,-3.231972,20.96682,53.76097,0.1244866,7.845932,3.420877,0,19.9992
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.176008,39.90074,33.84931,5.862084,5.862084,0,0,0,5.862084,37.12004,0,8.881784E-16,2.176008,6.170615,5.862084,0,0,19.00872,12.49113,0,3.994607,-3.994607,16.75613,42.96436,0.1244866,6.448293,1.740806,0,14.66714
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5256239,34.41795,33.00474,3.263421,3.263421,0,0,0,3.263421,16.10653,0,0,0.5256239,3.43518,3.263421,0,0,23.44718,8.49652,0,2.909556,-2.909556,13.68919,35.10043,0.1244866,3.589763,0.4204991,0,9.022143
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,31.04891,31.04891,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,6.672369,6.338751,26.68002,5.586964,6.338751,0,6.338751,19.70266,50.51954,0.12461,5.860394,0,12,5.586964
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,29.23754,29.23754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.34126,11.29184,8.36,0,8.36,27.63365,70.85538,0.1246768,0,0,12,11.29184
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,27.77066,27.77066,2.805993,2.805993,11.60599,0,3.272316,2.805993,0,1.776357E-15,0,0,0,0,8.8,8.36,11.98126,18.81584,8.36,0,8.36,35.56464,91.19122,0.1248329,3.086593,0,12,18.81584
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,26.47047,26.47047,3.905677,3.905677,0,0,0,3.905677,0,0,4.440892E-16,0,4.111239,3.905677,0,0,3.621264,26.33984,0,4.111239,-4.111239,31.23102,80.07938,0.1248329,4.296245,0,0,26.33984
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,25.20918,25.20918,0.4064876,0.4064876,0,0,0,0.4064876,0,0,5.551115E-17,0,0.4278817,0.4064876,0,0,8.189308,22.2286,0,0.4278817,-0.4278817,30.77999,78.9229,0.1248329,0.4471364,0,0,22.2286
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,24.1757,24.1757,1.386084,1.386084,0,0,0,1.386084,0,0,2.220446E-16,0,1.459036,1.386084,0,0,8.664732,21.80072,0,1.459036,-1.459036,29.24203,74.97942,0.1248329,1.524692,0,0,21.80072
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,23.37558,23.37558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28588,20.34168,0,0,0,29.24203,74.97942,0.1248329,0,0,0,20.34168
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.54769,22.54769,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,10.28588,20.34168,0,0.8467966,-0.8467966,28.34943,72.6907,0.1248329,0.8849025,0,0,20.34168
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,21.84758,21.84758,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,11.22677,19.49489,0,0.241367,-0.241367,28.09501,72.03834,0.1248329,0.2522285,0,0,19.49489
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,21.2086,21.2086,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,11.49495,19.25352,0,1.057722,-1.057722,26.98007,69.17953,0.1248329,1.105319,0,0,19.25352
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,20.53628,20.53628,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,12.6702,18.1958,0,1.027621,-1.027621,25.89686,66.40208,0.1248329,1.073864,0,0,18.1958
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,19.95842,19.95842,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,13.812,17.16818,0,0.2962105,-0.2962105,25.58463,65.60148,0.1248329,0.3095399,0,0,17.16818
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,19.46947,19.46947,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,14.14112,16.87197,0,1.39729,-1.39729,24.11176,61.82489,0.1248329,1.460168,0,0,16.87197
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.392665,22.47436,18.98606,0.05652358,0.05652358,0,0,0,0.05652358,2463.865,0,0,1.392665,0.05949851,0.05652358,0,0,15.69367,15.47468,1.333166,0,1.333166,25.37651,65.06784,0.1248141,0.06217594,1.114132,0,16.86734
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.883984,27.74724,20.29736,1.914746,1.914746,0,0,0,1.914746,150.6196,0,0,2.883984,2.015522,1.914746,0,0,14.3605,16.67453,0.8684613,0,0.8684613,26.2004,67.18039,0.1248018,2.106221,2.307187,0,19.55851
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.474056,29.84672,23.37558,3.171055,3.171055,0,0,0,3.171055,78.01997,0,0,2.474056,3.337952,3.171055,0,0,13.49204,17.45614,0,0.8638963,-0.8638963,25.28978,64.84545,0.1248018,3.48816,1.979245,0,19.9302
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.276426,38.32504,26.54826,0.2368491,0.2368491,0,0,0,0.2368491,1805.549,0,0,4.276426,0.2493148,0.2368491,0,0,14.45193,16.59225,4.027112,0,4.027112,29.11023,74.64146,0.1247448,0.260534,3.421141,0,20.86867
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.218771,47.10713,29.00417,2.33882,2.33882,0,0,0,2.33882,265.8935,0,0,6.218771,2.461916,2.33882,0,0,10.42482,20.21664,3.756855,0,3.756855,32.6743,83.78008,0.1246918,2.572702,4.975016,0,26.43542
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.860306,54.87996,30.79887,4.892688,4.892688,0,0,0,4.892688,160.6542,0,0,7.860306,5.150198,4.892688,0,0,6.66796,23.59781,2.710109,0,2.710109,35.24533,90.37246,0.1246535,5.381957,6.288245,0,31.45812
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.681562,52.60551,32.44355,4.720335,4.720335,0,0,0,4.720335,141.5485,0,0,6.681562,4.968773,4.720335,0,0,3.957851,26.03691,1.712789,0,1.712789,36.87022,94.53885,0.1246293,5.192368,5.345249,0,32.71848
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.972953,47.89996,33.34924,3.542949,3.542949,0,0,0,3.542949,140.3619,0,0,4.972953,3.72942,3.542949,0,0,2.245063,27.57842,1.243532,0,1.243532,38.04994,97.56376,0.1246118,3.897244,3.978362,0,32.55138
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.184489,48.79631,33.53815,2.047636,2.047636,0,0,0,2.047636,253.1938,2.027552,0,5.184489,2.155406,2.047636,0,0,1.00153,28.6976,1.00153,0,1.00153,39.00008,100,0.1245977,2.2524,4.147591,0,33.88209
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.822962,38.72646,33.69373,0,0,0,0,0,0,0,1.822962,0,1.822962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245977,0,1.45837,0,31.42194
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.055178,35.77079,32.91029,0,0,0,0,0,0,0,1.055178,0,1.055178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245977,0,0.8441426,0,30.65416
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,30.94333,30.94333,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1245977,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,29.1153,29.1153,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1245977,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1245977,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1245977,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1245977,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1245977,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1245977,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1245977,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,0.959478,0.959478,0,0,0,0.959478,0,0,1.110223E-16,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1245977,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,1.301471,1.301471,0,0,0,1.301471,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1245977,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,2.312599,2.312599,0,0,0,2.312599,0,0,4.440892E-16,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1245977,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1245977,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1245977,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.362002,27.5202,18.84715,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.96577,0,0,3.362002,0,0,5.803587,5.513408,31.76345,1.011869,8.87541,0,8.87541,17.28657,44.32446,0.1247493,6.491973,2.689602,12,4.373871
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.236425,37.21555,20.15845,7.28198,7.28198,11.56396,0,3.261682,7.28198,85.64189,0,0,6.236425,0,0,4.28198,4.067881,22.88804,8.999738,10.30431,0,10.30431,27.0621,69.38985,0.124876,8.010178,4.98914,12,15.23616
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.167567,46.99551,23.23667,4.797039,4.797039,8.992402,0,2.611078,4.797039,170.2627,0,0,8.167567,0,0,4.195364,3.985596,12.58374,18.27361,12.15316,0,12.15316,38.5916,98.95261,0.1248948,5.276742,6.534053,12,26.44118
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.642069,52.44242,26.39268,3.126529,3.126529,0,0,0,3.126529,276.411,4.92041,0,8.642069,3.291083,3.126529,0,0,0.4305768,29.21146,0.4305768,0,0.4305768,39.00008,100,0.1248887,3.439182,6.913655,0,37.85353
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.451219,51.11252,28.84859,4.543331,4.543331,0,0,0,4.543331,164.0034,2.668766,0,7.451219,4.782454,4.543331,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,4.997664,5.960976,0,37.0502
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.505507,53.41333,30.64329,6.004478,6.004478,0,0,0,6.004478,124.9985,1.185003,0,7.505507,6.320504,6.004478,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,6.604926,6.004405,0,37.10448
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.865986,56.68033,32.28797,1.271016,1.271016,0,0,0,1.271016,618.8738,6.528074,0,7.865986,1.337912,1.271016,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,1.398118,6.292789,0,37.46497
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.888297,50.74523,33.19366,4.735828,4.735828,0,0,0,4.735828,124.3351,0.9032147,0,5.888297,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,5.209411,4.710637,0,35.48727
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.576199,49.90731,33.37702,0,0,0,0,0,0,0,5.576199,0,5.576199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,0,4.460958,0,35.17517
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.330215,43.00983,33.56593,1.768197,1.768197,0,0,0,1.768197,188.3396,1.468955,0,3.330215,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1248887,1.945017,2.664172,0,32.92919
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.964628,38.19401,32.78804,4.457434,4.457434,0,0,0,4.457434,44.07531,0,8.881784E-16,1.964628,4.692036,4.457434,0,0,0,29.59898,0,2.727408,-2.727408,36.12514,92.62837,0.1248887,4.903177,1.571702,0,31.56361
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,30.81554,30.81554,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,3.030453,26.87157,0,4.912614,-4.912614,30.94679,79.35058,0.1248887,5.133681,0,0,26.87157
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.9875,28.9875,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.488914,21.95896,0,5.029901,-5.029901,25.64481,65.75578,0.1248887,5.256246,0,0,21.95896
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.52062,27.52062,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,14.07769,16.92906,0,3.282467,-3.282467,22.18478,56.88395,0.1248887,3.430178,0,0,16.92906
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.2371,26.2371,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,17.72488,13.64659,0,5.010355,-5.010355,16.90341,43.34198,0.1248887,5.23582,0,0,13.64659
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,24.95914,24.95914,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.29194,8.636234,0,2.017805,-2.017805,14.77645,37.88826,0.1248887,2.108606,0,0,8.636234
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,23.92566,23.92566,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.53394,6.618429,0,1.508008,-1.508008,13.18687,33.81243,0.1248887,1.575868,0,0,6.618429
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.1311,23.1311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.20951,5.110421,0,0,0,13.18687,33.81243,0.1248887,0,0,0,5.110421
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.29765,22.29765,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.20951,5.110421,0,2.54892,-2.54892,10.50008,26.92322,0.1248887,2.663621,0,0,5.110421
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,21.58088,21.58088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.04164,2.561501,0,0,0,10.50008,26.92322,0.1248887,0,0,0,2.561501
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.9419,20.9419,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,30.04164,2.561501,0,1.247595,-1.247595,9.184995,23.55122,0.1248887,1.303737,0,0,2.561501
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.26958,20.26958,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.42786,1.313906,8.36,0,8.36,17.11599,43.88706,0.1250056,1.763106,0,12,1.313906
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.69172,19.69172,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,23.06786,8.837906,8.36,0,8.36,25.04698,64.22289,0.125094,0.7831308,0,12,8.837906
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.20831,19.20831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.70786,16.36191,8.36,0,8.36,32.97797,84.55873,0.1251597,0,0,12,16.36191
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.042084,26.50938,18.70824,5.622066,5.622066,0,0,0,5.622066,54.1097,0,0,3.042084,5.917964,5.622066,0,0,6.347857,23.88591,0,2.875881,-2.875881,29.94653,76.78581,0.1251597,6.184273,2.433667,0,26.92799
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.519804,37.93056,20.01954,10.08337,10.08337,12,0,3.372,10.08337,64.659,0,0,6.519804,0,0,1.916633,1.820801,9.543281,21.01003,8.340606,0,8.340606,37.85912,97.07447,0.1252985,11.0917,5.215844,12,27.52983
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.173619,46.8326,23.08109,2.20811,2.20811,0,0,0,2.20811,370.1636,4.646618,0,8.173619,2.324326,2.20811,0,0,1.202675,28.51657,1.202675,0,1.202675,39.00008,100,0.1252816,2.428921,6.538896,0,36.69019
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.635662,52.2513,26.25377,2.673381,2.673381,0,0,0,2.673381,323.024,5.821577,0,8.635662,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,2.940719,6.90853,0,38.23464
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.841103,59.88431,28.69301,1.41117,1.41117,0,0,0,1.41117,697.3719,8.35566,0,9.841103,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,1.552287,7.872882,0,39.44008
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.43831,64.70045,30.48771,6.799109,6.799109,0,0,0,6.799109,153.5247,3.281358,0,10.43831,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,7.47902,8.350651,0,40.03729
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,10.09624,65.37701,32.12684,1.798736,1.798736,0,0,0,1.798736,561.2964,8.202834,0,10.09624,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,1.978609,8.076992,0,39.69522
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.821529,61.30021,33.06586,1.824334,1.824334,0,0,0,1.824334,483.548,6.901178,0,8.821529,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,2.006767,7.057223,0,38.42051
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,7.125527,55.11993,33.25478,3.399053,3.399053,0,0,0,3.399053,209.6327,3.547577,0,7.125527,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,3.738958,5.700422,0,36.72451
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.601561,46.81361,33.4437,2.034066,2.034066,0,0,0,2.034066,226.2248,2.460439,0,4.601561,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1252816,2.237473,3.681249,0,34.20054
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.863668,37.77515,32.66025,3.251322,3.251322,0,0,0,3.251322,57.32032,0,4.440892E-16,1.863668,3.422444,3.251322,0,0,0,29.59898,0,1.558776,-1.558776,37.35698,95.78695,0.1252816,3.576454,1.490934,0,31.46265
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,30.70997,30.70997,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,1.731973,28.0402,0,0.9538635,-0.9538635,36.35152,93.20885,0.1252816,0.9967874,0,0,28.0402
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,28.87637,28.87637,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,2.791822,27.08634,0,3.925794,-3.925794,32.21337,82.59823,0.1252816,4.102455,0,0,27.08634
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,27.40949,27.40949,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.153815,23.16055,0,2.224461,-2.224461,29.86859,76.58596,0.1252816,2.324562,0,0,23.16055
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.11486,26.11486,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.625439,20.93608,0,7.359399,-7.359399,22.1111,56.69501,0.1252816,7.690572,0,0,20.93608
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,24.84801,24.84801,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,17.80255,13.57668,0,1.962708,-1.962708,20.04222,51.39021,0.1252816,2.051029,0,0,13.57668
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,23.81453,23.81453,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,19.98333,11.61398,0,1.064503,-1.064503,18.92014,48.51308,0.1252816,1.112406,0,0,11.61398
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.00331,23.00331,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.16612,10.54947,0,1.851978,-1.851978,16.96798,43.50756,0.1252816,1.935317,0,0,10.54947
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.17541,22.17541,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.22387,8.697496,0,2.047493,-2.047493,14.80973,37.9736,0.1252816,2.13963,0,0,8.697496
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,21.46975,21.46975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.49886,6.650003,0,0,0,14.80973,37.9736,0.1252816,0,0,0,6.650003
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,20.83077,20.83077,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.49886,6.650003,0,2.104288,-2.104288,12.59162,32.28614,0.1252816,2.198981,0,0,6.650003
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.14178,20.14178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.83696,4.545715,0,0,0,12.59162,32.28614,0.1252816,0,0,0,4.545715
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.58059,19.58059,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,27.83696,4.545715,0,0.7000114,-0.7000114,11.85374,30.39415,0.1252816,0.7315119,0,0,4.545715
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.08052,19.08052,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.61475,3.845704,0,0.6949318,-0.6949318,11.12122,28.51589,0.1252816,0.7262037,0,0,3.845704
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.807382,28.47477,18.59712,0.2483499,0.2483499,0,0,0,0.2483499,1533.071,0,0,3.807382,0.261421,0.2483499,0,0,29.3869,3.150772,3.545961,0,3.545961,14.48521,37.1415,0.1252317,0.2731849,3.045905,0,6.958154
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.779124,38.57265,19.87508,5.571322,5.571322,0,0,0,5.571322,121.6789,0,0,6.779124,5.86455,5.571322,0,0,25.84093,6.342136,0.9145738,0,0.9145738,15.35286,39.36622,0.1252189,6.128455,5.423299,0,13.12126
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.656055,48.34229,22.94219,4.689066,4.689066,0,0,0,4.689066,184.6008,0,0,8.656055,4.935859,4.689066,0,0,24.92636,7.165253,3.720196,0,3.720196,18.88214,48.41566,0.1251666,5.157973,6.924844,0,15.82131
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,10.05486,57.43891,26.09819,3.650192,3.650192,0,0,0,3.650192,275.461,0,0,10.05486,3.842308,3.650192,0,0,21.20617,10.51343,6.212547,0,6.212547,24.77588,63.52778,0.1250794,4.015212,8.043884,0,20.56828
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.4367,62.13567,28.53743,0.905138,0.905138,0,0,0,0.905138,1153.051,0,0,10.4367,0.9527769,0.905138,0,0,14.99362,16.10472,9.483928,0,9.483928,33.77313,86.59759,0.1249465,0.9956518,8.349363,0,26.54143
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.925082,62.34706,30.34881,4.050863,4.050863,0,0,0,4.050863,245.0116,0.1513259,0,9.925082,4.264067,4.050863,0,0,5.50969,24.64026,5.50969,0,5.50969,39.00008,100,0.1248695,4.455949,7.940066,0,34.56534
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,9.149269,61.29175,32.01015,5.871593,5.871593,0,0,0,5.871593,155.8226,2.968645,0,9.149269,6.180624,5.871593,0,0,0,29.59898,0,0,0,39.00008,100,0.1248695,6.458752,7.319415,0,38.74825
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,8.074243,58.20982,32.91029,0,0,0,0,0,0,0,8.074243,0,8.074243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248695,0,6.459394,0,37.67322
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.231606,51.84203,33.13254,4.763429,4.763429,0,0,0,4.763429,130.8219,1.21747,0,6.231606,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1248695,5.239771,4.985284,0,35.83059
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.37735,42.88596,33.3159,4.057052,4.057052,0,0,0,4.057052,83.24639,0,0,3.37735,4.270581,4.057052,0,0,0,29.59898,0,0.8932318,-0.8932318,38.05853,97.58578,0.1248695,4.462758,2.70188,0,32.97633
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.554865,36.77928,32.53801,4.834496,4.834496,0,0,0,4.834496,32.16188,0,0,1.554865,5.088943,4.834496,0,0,0.9924797,28.70575,0,3.534078,-3.534078,34.33328,88.03388,0.1248695,5.317945,1.243892,0,30.26061
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.58217,30.58217,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,3.122917,2.966772,0,0,4.919233,25.17167,0,3.122917,-3.122917,31.04144,79.59328,0.1248695,16.46345,0,12,25.17167
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,28.75413,28.75413,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,8.389142,22.04875,8.36,0,8.36,38.97243,99.92912,0.1249754,1.411846,0,12,22.04875
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.28725,27.28725,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,0.02914158,29.57275,0,3.631891,-3.631891,35.14408,90.11285,0.1249754,3.795326,0,0,29.57275
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.00374,26.00374,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,4.064576,25.94086,0,2.623857,-2.623857,32.3783,83.0211,0.1249754,2.74193,0,0,25.94086
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.73689,24.73689,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,6.979972,23.317,0,1.008066,-1.008066,31.3157,80.29651,0.1249754,1.053429,0,0,23.317
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.70896,23.70896,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,8.100045,22.30894,0,0.7872904,-0.7872904,30.48582,78.16862,0.1249754,0.8227184,0,0,22.30894
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.90885,22.90885,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,8.974813,21.52165,0,0.8595673,-0.8595673,29.57976,75.84539,0.1249754,0.8982478,0,0,21.52165
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.08095,22.08095,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,9.929887,20.66208,0,1.832701,-1.832701,27.64792,70.89197,0.1249754,1.915172,0,0,20.66208
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.36418,21.36418,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,11.96622,18.82938,0,0.8530546,-0.8530546,26.74873,68.58634,0.1249754,0.8914421,0,0,18.82938
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.71964,20.71964,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,12.91406,17.97632,0,0.5084177,-0.5084177,26.21281,67.21219,0.1249754,0.5312966,0,0,17.97632
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.04733,20.04733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47897,17.46791,0,0,0,26.21281,67.21219,0.1249754,0,0,0,17.46791
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.48613,19.48613,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,13.47897,17.46791,0,1.223614,-1.223614,24.923,63.90501,0.1249754,1.278677,0,0,17.46791
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,18.98606,18.98606,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,14.83854,16.24429,0,1.317216,-1.317216,23.53454,60.34484,0.1249754,1.376491,0,0,16.24429
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.914087,25.93366,18.48599,2.205365,2.205365,0,0,0,2.205365,132.1363,0,0,2.914087,2.321437,2.205365,0,0,16.30211,14.92708,0.5926501,0,0.5926501,24.09677,61.78648,0.1249671,2.425902,2.33127,0,17.84116
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.650503,32.11666,19.78618,4.506719,4.506719,0,0,0,4.506719,103.1904,0,0,4.650503,4.743915,4.506719,0,0,15.70946,15.46046,0,0.09341136,-0.09341136,23.99831,61.534,0.1249671,4.957391,3.720403,0,20.11097
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.605175,41.35064,22.81439,1.14267,1.14267,0,0,0,1.14267,578.0474,0,0,6.605175,1.202811,1.14267,0,0,15.81325,15.36705,5.402365,0,5.402365,29.12344,74.67535,0.1248917,1.256937,5.284141,0,21.97223
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.99556,53.22717,25.9704,4.476243,4.476243,0,0,0,4.476243,200.9623,0,0,8.99556,4.711835,4.476243,0,0,10.41089,20.22918,4.283725,0,4.283725,33.18734,85.09557,0.1248319,4.923867,7.196448,0,29.22474
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.188332,56.93507,28.39297,1.050422,1.050422,0,0,0,1.050422,874.7273,1.955461,0,9.188332,1.105708,1.050422,0,0,6.127163,24.08453,6.127163,0,6.127163,39.00008,100,0.1247465,1.155465,7.350666,0,33.27286
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.656207,57.1356,30.2099,4.733976,4.733976,0,0,0,4.733976,182.8528,3.673074,0,8.656207,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,5.207374,6.924966,0,38.25518
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.598431,62.96017,31.88236,0,0,0,0,0,0,0,9.598431,0,9.598431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,0,7.678744,0,39.19741
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.63787,60.26539,32.81583,1.213566,1.213566,0,0,0,1.213566,711.7759,7.360432,0,8.63787,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,1.334922,6.910295,0,38.23685
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.815115,53.72295,33.00474,3.31861,3.31861,0,0,0,3.31861,205.3605,3.321841,0,6.815115,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,3.650471,5.452092,0,36.41409
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.878915,44.31266,33.22144,0,0,0,0,0,0,0,3.878915,0,3.878915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,0,3.103132,0,33.47789
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.987684,37.90313,32.44355,1.690729,1.690729,0,0,0,1.690729,117.5637,0.2079693,0,1.987684,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1247465,1.859802,1.590148,0,31.58666
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,30.48771,30.48771,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1247465,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,28.65967,28.65967,8.528168,8.528168,12,0,3.372,8.528168,0,0,0,0,0,0,3.471833,3.298241,7.009121,23.29077,3.298241,0,3.298241,35.47963,90.97322,0.1248095,9.380984,0,12,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.20947,27.20947,1.914906,1.914906,0,0,0,1.914906,0,0,2.220446E-16,0,2.01569,1.914906,0,0,3.71088,26.25919,0,2.01569,-2.01569,33.3549,85.52522,0.1248095,2.106396,0,0,26.25919
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,25.92595,25.92595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950536,24.2435,0,0,0,33.3549,85.52522,0.1248095,0,0,0,24.2435
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,24.64243,24.64243,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,5.950536,24.2435,0,1.185104,-1.185104,32.10569,82.32213,0.1248095,1.238433,0,0,24.2435
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.6145,23.6145,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,7.267318,23.05839,0,1.4518,-1.4518,30.57536,78.39821,0.1248095,1.517132,0,0,23.05839
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.81439,22.81439,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.880429,21.60659,0,1.273783,-1.273783,29.23268,74.95544,0.1248095,1.331104,0,0,21.60659
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,21.98649,21.98649,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,10.29574,20.33281,0,2.136465,-2.136465,26.98065,69.18101,0.1248095,2.232606,0,0,20.33281
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.26972,21.26972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66959,18.19634,0,0,0,26.98065,69.18101,0.1248095,0,0,0,18.19634
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.63074,20.63074,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,12.66959,18.19634,0,1.271934,-1.271934,25.63991,65.74323,0.1248095,1.329171,0,0,18.19634
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.94175,19.94175,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,14.08285,16.92441,0,0.3626431,-0.3626431,25.25765,64.76308,0.1248095,0.3789621,0,0,16.92441
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.38056,19.38056,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,14.48579,16.56177,0,0.2989195,-0.2989195,24.94256,63.95516,0.1248095,0.3123709,0,0,16.56177
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,18.87494,18.87494,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,14.81792,16.26285,0,1.435912,-1.435912,23.42898,60.07418,0.1248095,1.500528,0,0,16.26285
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.505959,24.73468,18.37486,4.62637,4.62637,0,0,0,4.62637,54.16685,0,0,2.505959,4.869863,4.62637,0,0,16.41338,14.82693,0,2.363904,-2.363904,20.9372,53.68503,0.1248095,5.089007,2.004767,0,17.33289
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.424589,31.35277,19.67505,2.392179,2.392179,0,0,0,2.392179,184.9606,0,0,4.424589,2.518084,2.392179,0,0,19.03994,12.46303,1.906505,0,1.906505,22.74587,58.32264,0.124783,2.631397,3.539671,0,16.88762
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.564979,44.32484,22.69215,2.109492,2.109492,0,0,0,2.109492,358.6161,0,0,7.564979,2.220518,2.109492,0,0,17.13344,14.17889,5.344461,0,5.344461,27.81607,71.32312,0.1247086,2.320441,6.051983,0,21.74386
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.095471,43.13034,25.83149,2.745847,2.745847,0,0,0,2.745847,221.9887,0,0,6.095471,2.890366,2.745847,0,0,11.78898,18.9889,3.205106,0,3.205106,30.8567,79.1196,0.1246641,3.020432,4.876377,0,25.08437
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.566792,54.41864,28.25406,0.6558379,0.6558379,0,0,0,0.6558379,1306.236,0,0,8.566792,0.6903557,0.6558379,0,0,8.58387,21.8735,7.876437,0,7.876437,38.32895,98.27916,0.1245547,0.7214217,6.853434,0,30.44029
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.257829,55.4637,30.06543,4.556772,4.556772,0,0,0,4.556772,181.221,2.753793,0,8.257829,4.796602,4.556772,0,0,0.7074333,28.96229,0.7074333,0,0.7074333,39.00008,100,0.1245449,5.012449,6.606263,0,37.22012
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,9.11236,60.82376,31.75456,2.930846,2.930846,0,0,0,2.930846,310.9123,6.027259,0,9.11236,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1245449,3.22393,7.289888,0,38.71134
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,8.094231,58.02359,32.69359,2.364853,2.364853,0,0,0,2.364853,342.272,5.604911,0,8.094231,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1245449,2.601339,6.475384,0,37.69321
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.165029,54.85808,32.91029,4.18439,4.18439,0,0,0,4.18439,171.2324,2.760408,0,7.165029,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1245449,4.602829,5.732023,0,36.76401
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.050459,47.91111,33.13254,2.351684,2.351684,0,0,0,2.351684,214.7593,2.575002,0,5.050459,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1245449,2.586852,4.040367,0,34.64944
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.641347,36.82759,32.34909,1.464312,1.464312,0,0,0,1.464312,112.09,0.09996586,0,1.641347,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1245449,1.610743,1.313077,0,31.24032
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.39326,30.39326,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1245449,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,28.56522,28.56522,9.265656,9.265656,12,0,3.372,9.265656,0,0,0,0,0,0,2.734344,2.597627,2.918174,26.97262,2.597627,0,2.597627,38.69598,99.22026,0.1245944,10.19222,0,12,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.12612,27.12612,7.135936,7.135936,0,0,0,7.135936,0,0,8.881784E-16,0,7.511512,7.135936,0,0,0.3205475,29.31049,0,7.511512,-7.511512,30.77815,78.91817,0.1245944,7.84953,0,0,29.31049
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.84816,25.84816,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,8.666672,21.79897,0,1.868494,-1.868494,28.80859,73.86802,0.1245944,1.952577,0,0,21.79897
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.56464,24.56464,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,10.74278,19.93048,0,0.9378613,-0.9378613,27.81999,71.33317,0.1245944,0.980065,0,0,19.93048
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,23.53671,23.53671,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,11.78484,18.99262,0,1.416867,-1.416867,26.32648,67.50367,0.1245944,1.480626,0,0,18.99262
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,22.7366,22.7366,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,13.35914,17.57575,0,2.056171,-2.056171,24.15909,61.94626,0.1245944,2.148699,0,0,17.57575
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.9087,21.9087,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,15.64378,15.51958,0,0.4235564,-0.4235564,23.71262,60.80147,0.1245944,0.4426164,0,0,15.51958
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.2086,21.2086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11439,15.09602,0,0,0,23.71262,60.80147,0.1245944,0,0,0,15.09602
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,20.5474,20.5474,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,16.11439,15.09602,0,2.186181,-2.186181,21.40819,54.89267,0.1245944,2.284559,0,0,15.09602
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,19.86397,19.86397,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,18.54348,12.90984,0,1.46654,-1.46654,19.86232,50.92892,0.1245944,1.532534,0,0,12.90984
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.29722,19.29722,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,20.17297,11.4433,0,1.044403,-1.044403,18.76142,48.10611,0.1245944,1.091401,0,0,11.4433
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,18.79715,18.79715,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,21.33342,10.3989,0,2.10081,-2.10081,16.54697,42.42805,0.1245944,2.195346,0,0,10.3989
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4962072,19.51902,18.29708,5.319877,5.319877,0,0,0,5.319877,9.32742,0,8.881784E-16,0.4962072,5.59987,5.319877,0,0,23.66765,8.298091,0,5.103663,-5.103663,11.16724,28.63389,0.1245944,5.851864,0.3969658,0,8.794298
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.175633,25.09712,19.56392,2.908417,2.908417,0,0,0,2.908417,74.80475,0,4.440892E-16,2.175633,3.061491,2.908417,0,0,29.33839,3.194428,0,0.8858575,-0.8858575,10.23346,26.23959,0.1245944,3.199258,1.740507,0,5.370061
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.769959,32.60637,22.58102,0,0,0,0,0,0,0,0,0,3.769959,0,0,0,0,30.32268,2.30857,3.769959,0,3.769959,13.80996,35.41008,0.1245422,0,3.015967,0,6.078529
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.373984,37.69088,25.69258,5.483447,5.483447,0,0,0,5.483447,79.76706,0,0,4.373984,5.772049,5.483447,0,0,26.55272,5.701533,0,1.398065,-1.398065,12.33627,31.6314,0.1245422,6.031791,3.499187,0,10.07552
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.252912,46.23192,28.13182,3.768628,3.768628,0,0,0,3.768628,165.9201,0,0,6.252912,3.966977,3.768628,0,0,28.10612,4.303469,2.285934,0,2.285934,14.5049,37.19197,0.1245105,4.145491,5.002329,0,10.55638
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.234798,44.97468,29.94319,0,0,0,0,0,0,0,0,0,5.234798,0,0,0,0,25.82019,6.360809,5.234798,0,5.234798,19.47106,49.9257,0.124438,0,4.187839,0,11.59561
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.501403,47.69084,31.61565,2.539788,2.539788,0,0,0,2.539788,216.6087,0,0,5.501403,2.673461,2.539788,0,0,20.58539,11.07213,2.827942,0,2.827942,22.15388,56.80472,0.1243989,2.793767,4.401122,0,16.57353
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.270056,51.3269,32.56579,4.436584,4.436584,0,0,0,4.436584,141.3262,0,0,6.270056,4.670089,4.436584,0,0,17.75745,13.61728,1.599967,0,1.599967,23.67175,60.69666,0.1243768,4.880243,5.016045,0,19.88733
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.452639,45.62704,32.78804,3.995553,3.995553,0,0,0,3.995553,111.4399,0,0,4.452639,4.205845,3.995553,0,0,16.15748,15.05725,0.2467933,0,0.2467933,23.90587,61.29699,0.1243734,4.395108,3.562111,0,19.50988
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.240779,42.14497,33.00474,4.786353,4.786353,0,0,0,4.786353,67.70874,0,0,3.240779,5.038266,4.786353,0,0,15.91069,15.27936,0,1.797487,-1.797487,22.01116,56.43875,0.1243734,5.264988,2.592624,0,18.52014
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.25592,35.62291,32.2213,7.960841,7.960841,12,0,3.372,7.960841,15.77622,0,0,1.25592,0,0,4.039159,3.837201,17.90789,13.48187,5.093122,0,5.093122,26.84292,68.82785,0.1244664,8.756925,1.004736,12,14.73779
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,30.2988,30.2988,8.93046,8.93046,12,0,3.372,8.93046,0,0,0,0,0,0,3.06954,2.916063,12.81477,18.06568,2.916063,0,2.916063,29.60934,75.92123,0.1245219,9.823506,0,12,18.06568
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.47076,28.47076,12.21334,12.21334,12,0,3.372,12.21334,0,0,0,0,0.2245674,0.213339,0,0,9.89871,20.69014,0,0.2245674,-0.2245674,29.37262,75.31426,0.1245219,13.43467,0,12,20.69014
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.03722,27.03722,3.136328,3.136328,11.93633,0,3.355891,3.136328,0,0,0,0,0,0,8.8,8.36,10.14823,20.46557,8.36,0,8.36,37.30362,95.6501,0.1246808,3.449961,0,12,20.46557
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,25.7537,25.7537,3.925176,3.925176,0,0,0,3.925176,0,0,8.881784E-16,0,4.131764,3.925176,0,0,1.78823,27.98957,0,4.131764,-4.131764,32.94835,84.48279,0.1246808,4.317694,0,0,27.98957
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,24.48685,24.48685,1.542666,1.542666,0,0,0,1.542666,0,0,2.220446E-16,0,1.623859,1.542666,0,0,6.379079,23.85781,0,1.623859,-1.623859,31.23665,80.09383,0.1246808,1.696933,0,0,23.85781
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,23.45893,23.45893,0.5583132,0.5583132,0,0,0,0.5583132,0,0,1.110223E-16,0,0.5876981,0.5583132,0,0,8.183367,22.23395,0,0.5876981,-0.5876981,30.61717,78.50539,0.1246808,0.6141445,0,0,22.23395
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.64214,22.64214,0.4430497,0.4430497,0,0,0,0.4430497,0,0,5.551115E-17,0,0.4663681,0.4430497,0,0,8.836365,21.64625,0,0.4663681,-0.4663681,30.12557,77.2449,0.1246808,0.4873546,0,0,21.64625
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,21.81425,21.81425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.354552,21.17988,0,0,0,30.12557,77.2449,0.1246808,0,0,0,21.17988
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.11415,21.11415,0.5337073,0.5337073,0,0,0,0.5337073,0,0,0,0,0.5617972,0.5337073,0,0,9.354552,21.17988,0,0.5617972,-0.5617972,29.53338,75.72648,0.1246808,0.5870781,0,0,21.17988
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,20.45849,20.45849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.978771,20.61808,0,0,0,29.53338,75.72648,0.1246808,0,0,0,20.61808
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,19.76951,19.76951,0.4903554,0.4903554,0,0,0,0.4903554,0,0,0,0,0.5161636,0.4903554,0,0,9.978771,20.61808,0,0.5161636,-0.5161636,28.9893,74.33139,0.1246808,0.539391,0,0,20.61808
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.19165,19.19165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.55229,20.10192,0,0,0,28.9893,74.33139,0.1246808,0,0,0,20.10192
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,18.69157,18.69157,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,10.55229,20.10192,0,1.417272,-1.417272,27.49537,70.50079,0.1246808,1.481049,0,0,20.10192
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.817724,22.75179,18.1915,3.821479,3.821479,0,0,0,3.821479,47.56599,0,4.440892E-16,1.817724,4.02261,3.821479,0,0,12.12703,18.68465,0,2.204885,-2.204885,25.17121,64.54144,0.1246808,4.203627,1.454179,0,20.50237
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.222913,33.42777,19.46947,3.187295,3.187295,0,0,0,3.187295,163.8667,0,0,5.222913,3.355047,3.187295,0,0,14.57691,16.47976,1.867866,0,1.867866,26.94322,69.08505,0.124655,3.506024,4.17833,0,21.70268
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.882325,45.11245,22.45878,1.710175,1.710175,0,0,0,1.710175,460.9075,0,0,7.882325,1.800184,1.710175,0,0,12.70904,18.16084,6.082141,0,6.082141,32.71325,83.87996,0.124571,1.881193,6.30586,0,26.04317
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.549451,51.08968,25.54812,2.175575,2.175575,0,0,0,2.175575,392.9742,0,0,8.549451,2.290079,2.175575,0,0,6.626899,23.63477,6.259371,0,6.259371,38.65141,99.10599,0.1244846,2.393133,6.839561,0,32.18422
