Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.502865,53.83987,27.97069,0,0,0,0,0,0,0,8.135338,0,8.502865,0,0,0,0,0.3675271,29.2682,0.3675271,0,0.3675271,39.00008,100,0.1244796,0,6.802292,0,37.77107
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.294128,51.66104,29.78761,4.833915,4.833915,0,0,0,4.833915,150.8948,2.205796,0,7.294128,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,5.317307,5.835303,0,36.8931
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.33187,57.44194,31.47119,0,0,0,0,0,0,0,8.33187,0,8.33187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,0,6.665496,0,37.93085
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.127609,57.84755,32.44355,3.414884,3.414884,0,0,0,3.414884,238.0054,4.532994,0,8.127609,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,3.756373,6.502087,0,37.72659
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.424579,51.96474,32.66025,0.01908907,0.01908907,0,0,0,0.01908907,33655.79,6.404485,0,6.424579,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,0.02099798,5.139663,0,36.02356
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.068292,41.53064,32.91029,2.054029,2.054029,0,0,0,2.054029,149.3792,0.9061559,0,3.068292,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,2.259432,2.454633,0,32.66727
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.454071,36.07608,32.12684,0,0,0,0,0,0,0,1.454071,0,1.454071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244796,0,1.163257,0,31.05305
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.19323,30.19323,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1244796,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1244796,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,26.94276,26.94276,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1244796,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,25.65924,25.65924,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1244796,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,24.3924,24.3924,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1244796,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.36447,23.36447,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1244796,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.54769,22.54769,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1244796,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.73646,21.73646,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1244796,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.01969,21.01969,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1244796,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.36404,20.36404,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1244796,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,19.65838,19.65838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1244796,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.09719,19.09719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1244796,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.59712,18.59712,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1244796,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9847414,20.5362,18.09704,10.46853,10.46853,12,0,3.372,10.46853,9.406682,0,0,0.9847414,0,0,1.531469,1.454896,17.55913,13.79576,2.439637,0,2.439637,24.65647,63.22159,0.1245227,11.51538,0.7877931,12,14.7805
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.868203,26.72862,19.36389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.868203,0,0,8.8,8.36,15.11949,15.99144,11.2282,0,11.2282,35.30848,90.53438,0.1245484,0,2.294563,12,18.85964
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.789665,29.61767,22.33099,0.05623483,0.05623483,0,0,0,0.05623483,4960.743,0,0,2.789665,0.05919456,0.05623483,0,0,3.891289,26.09682,2.730471,0,2.730471,37.89883,97.17629,0.1245108,0.06185831,2.231732,0,28.88648
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.513755,34.8832,25.40921,4.851933,4.851933,0,0,0,4.851933,72.41969,0,0,3.513755,5.107298,4.851933,0,0,1.160818,28.55424,0,1.593543,-1.593543,36.21909,92.86927,0.1245108,5.337126,2.811004,0,32.068
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.676242,47.27025,27.81511,0.8929088,0.8929088,0,0,0,0.8929088,747.6959,2.804917,0,6.676242,0.939904,0.8929088,0,0,2.931422,26.9607,2.931422,0,2.931422,39.00008,100,0.1244705,0.9821997,5.340994,0,33.63694
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.201108,47.77245,29.64315,2.071887,2.071887,0,0,0,2.071887,299.2975,4.020174,0,6.201108,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,2.279076,4.960886,0,35.80009
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.692885,58.6527,31.33228,2.67873,2.67873,0,0,0,2.67873,324.5152,5.87317,0,8.692885,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,2.946603,6.954309,0,38.29186
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.942436,53.33944,32.28797,0,0,0,0,0,0,0,6.942436,0,6.942436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,0,5.553949,0,36.54141
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.814113,53.17823,32.53801,0.9736493,0.9736493,0,0,0,0.9736493,699.8528,5.789219,0,6.814113,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,1.071014,5.45129,0,36.41309
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.666194,46.30113,32.78804,2.08569,2.08569,0,0,0,2.08569,223.7243,2.470732,0,4.666194,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,2.294258,3.732955,0,34.26517
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.629958,36.4472,32.01015,0,0,0,0,0,0,0,1.629958,0,1.629958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244705,0,1.303966,0,31.22894
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.0821,30.0821,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1244705,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,28.25406,28.25406,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1244705,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,26.83163,26.83163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1244705,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.56479,25.56479,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1244705,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.29794,24.29794,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1244705,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.27001,23.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1244705,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,22.4699,22.4699,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1244705,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,21.642,21.642,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1244705,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,20.92523,20.92523,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1244705,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.26958,20.26958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1244705,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,19.56392,19.56392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1244705,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.00273,19.00273,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1244705,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,18.50266,18.50266,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1244705,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.181026,26.12495,17.98592,0,0,0,0,0,0,0,0,0,3.181026,0,0,0,0,25.23983,6.883132,3.181026,0,3.181026,18.07326,46.3416,0.1244267,0,2.544821,0,10.06416
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.116026,32.88019,19.25277,0.4045991,0.4045991,0,0,0,0.4045991,1264.468,0,0,5.116026,0.4258938,0.4045991,0,0,22.0588,9.746056,4.690132,0,4.690132,22.52271,57.75042,0.1243623,0.4450591,4.092821,0,14.86208
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.662288,47.48671,22.20875,0.9962771,0.9962771,0,0,0,0.9962771,869.4657,0,0,8.662288,1.048713,0.9962771,0,0,17.36867,13.96717,7.613575,0,7.613575,29.74558,76.27057,0.1242578,1.095905,6.929831,0,22.62946
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,9.133984,52.86298,25.25363,5.553784,5.553784,0,0,0,5.553784,164.4641,0,0,9.133984,5.846088,5.553784,0,0,9.755095,20.81939,3.287895,0,3.287895,32.86475,84.26843,0.1242128,6.109162,7.307187,0,29.95337
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.656554,50.43553,27.65953,0,0,0,0,0,0,0,1.189354,0,7.656554,0,0,0,0,6.4672,23.7785,6.4672,0,6.4672,39.00008,100,0.1241243,0,6.125243,0,31.43505
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.708357,45.98522,29.48757,1.483791,1.483791,0,0,0,1.483791,384.7144,4.146472,0,5.708357,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1241243,1.63217,4.566686,0,35.30733
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.147421,49.33203,31.1767,2.813883,2.813883,0,0,0,2.813883,218.4675,3.185439,0,6.147421,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1241243,3.095271,4.917937,0,35.7464
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.50491,51.66779,32.16018,1.255523,1.255523,0,0,0,1.255523,518.1037,5.183308,0,6.50491,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1241243,1.381075,5.203928,0,36.10389
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.736533,46.11018,32.41021,7.880466,7.880466,3.38076,0,1.191332,7.880466,60.10472,0,0,4.736533,4.736533,4.499706,0,0,0,29.59898,0,0,0,39.00008,100,0.1241243,8.668512,3.789226,12,34.33551
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.164578,38.63261,32.66025,0.7088115,0.7088115,0,0,0,0.7088115,305.3813,1.41846,0,2.164578,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1241243,0.7796927,1.731662,0,31.76356
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.72591,36.59601,31.89347,2.77963,2.77963,0,0,0,2.77963,62.09133,0,4.440892E-16,1.72591,2.925927,2.77963,0,0,0,29.59898,0,1.200017,-1.200017,37.73515,96.7566,0.1241243,3.057593,1.380728,0,31.32489
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,29.95986,29.95986,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.333352,28.39896,0,6.312978,-6.312978,31.08068,79.69391,0.1241243,6.597062,0,0,28.39896
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.13182,28.13182,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.347773,22.08598,0,4.002032,-4.002032,26.86217,68.87723,0.1241243,4.182124,0,0,22.08598
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,26.73717,26.73717,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,12.79447,18.08395,0,1.34756,-1.34756,25.44172,65.23505,0.1241243,1.4082,0,0,18.08395
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,25.45921,25.45921,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.29176,16.73639,0,3.788676,-3.788676,21.4481,54.99503,0.1241243,3.959167,0,0,16.73639
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.20903,24.20903,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.5014,12.94771,0,1.223159,-1.223159,20.15878,51.68908,0.1241243,1.278201,0,0,12.94771
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.17555,23.17555,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,19.86047,11.72456,0,1.226662,-1.226662,18.86577,48.37366,0.1241243,1.281862,0,0,11.72456
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,22.36432,22.36432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.22343,10.49789,0,0,0,18.86577,48.37366,0.1241243,0,0,0,10.49789
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,21.53643,21.53643,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.22343,10.49789,0,2.142964,-2.142964,16.60688,42.58167,0.1241243,2.239398,0,0,10.49789
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,20.8141,20.8141,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.6045,8.354929,0,0.2161516,-0.2161516,16.37904,41.99746,0.1241243,0.2258784,0,0,8.354929
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.14178,20.14178,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,23.84467,8.138778,0,0.1384663,-0.1384663,16.23308,41.62321,0.1241243,0.1446973,0,0,8.138778
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,19.44168,19.44168,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,23.99852,8.000311,0,2.03389,-2.03389,14.08918,36.12602,0.1241243,2.125415,0,0,8.000311
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,18.87494,18.87494,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.2584,5.966422,0,0.2068335,-0.2068335,13.87115,35.56699,0.1241243,0.216141,0,0,5.966422
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.37486,18.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.48821,5.759588,0,0,0,13.87115,35.56699,0.1241243,0,0,0,5.759588
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.616685,21.91673,17.88035,4.14281,4.14281,0,0,0,4.14281,39.02386,0,8.881784E-16,1.616685,4.360853,4.14281,0,0,26.48821,5.759588,0,2.744168,-2.744168,10.97855,28.15006,0.1241243,4.557091,1.293348,0,7.376273
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.638058,23.26339,19.14164,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.48997,-8.881784E-16,0,1.638058,0,0,7.665198,7.281938,29.53729,3.01542,8.919996,0,8.919996,19.4408,49.8481,0.1242633,4.143172,1.310447,12,4.653479
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.95963,27.10729,22.06428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.95963,0,0,8.8,8.36,20.61729,11.04342,10.31963,0,10.31963,29.23086,74.95078,0.1243016,0,1.567704,12,13.00305
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.464616,31.61304,25.09805,3.37027,3.37027,10.81166,0,3.071351,3.37027,73.12814,0,0,2.464616,0,0,7.441393,7.069323,10.29766,20.33108,9.533938,0,9.533938,38.27555,98.14223,0.1244126,3.707297,1.971692,12,22.7957
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.868231,44.27984,27.50395,4.732463,4.732463,0,0,0,4.732463,123.9995,0.122969,0,5.868231,4.981541,4.732463,0,0,0.7637219,28.91163,0.7637219,0,0.7637219,39.00008,100,0.1244022,5.20571,4.694585,0,34.77986
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.107083,47.11018,29.33199,0.8620113,0.8620113,0,0,0,0.8620113,708.4691,5.199703,0,6.107083,0.9073803,0.8620113,0,0,0,29.59898,0,0,0,39.00008,100,0.1244022,0.9482124,4.885666,0,35.70606
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.755143,44.67719,31.04891,7.453604,7.453604,0,0,0,7.453604,63.79656,0,0,4.755143,7.845899,7.453604,0,0,0,29.59898,0,3.090756,-3.090756,35.74213,91.64632,0.1244022,8.198964,3.804114,0,34.35412
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.177914,57.54699,32.03794,4.612538,4.612538,0,0,0,4.612538,177.2975,0,0,8.177914,4.855303,4.612538,0,0,3.434173,26.50822,3.322611,0,3.322611,38.89424,99.72862,0.1243568,5.073792,6.542331,0,34.68613
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.640841,42.58506,32.28797,3.317611,3.317611,0,0,0,3.317611,109.7428,0.03705642,0,3.640841,3.492223,3.317611,0,0,0.1115621,29.49857,0.1115621,0,0.1115621,39.00008,100,0.1243553,3.649373,2.912673,0,33.13941
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.228752,41.61393,32.53801,2.28192,2.28192,0,0,0,2.28192,141.4928,0.8267316,0,3.228752,2.402021,2.28192,0,0,0,29.59898,0,0,0,39.00008,100,0.1243553,2.510112,2.583002,0,32.82773
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.29216,35.28035,31.7879,2.583613,2.583613,0,0,0,2.583613,50.01368,0,0,1.29216,2.719593,2.583613,0,0,0,29.59898,0,1.427433,-1.427433,37.49543,96.14194,0.1243553,2.841974,1.033728,0,30.89114
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,29.8654,29.8654,7.694611,7.694611,9.364122,0,2.705123,7.694611,0,0,0,0,0,0,1.669512,1.586036,1.586036,28.17155,1.586036,0,1.586036,39.00008,100,0.1243852,8.464072,0,12,28.17155
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.02069,28.02069,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,0,29.59898,0,2.105573,-2.105573,36.78061,94.30907,0.1243852,2.200324,0,0,29.59898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,26.63161,26.63161,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,2.339526,27.4934,0,7.732315,-7.732315,28.63003,73.41019,0.1243852,8.080269,0,0,27.4934
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,25.36476,25.36476,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,10.93099,19.76109,0,0.3485147,-0.3485147,28.26267,72.46823,0.1243852,0.3641979,0,0,19.76109
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.09791,24.09791,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,11.31822,19.41257,0,0.5390392,-0.5390392,27.69447,71.01132,0.1243852,0.563296,0,0,19.41257
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.06443,23.06443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91716,18.87354,0,0,0,27.69447,71.01132,0.1243852,0,0,0,18.87354
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.26987,22.26987,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,11.91716,18.87354,0,0.1069997,-0.1069997,27.58168,70.72212,0.1243852,0.1118147,0,0,18.87354
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,21.44197,21.44197,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,12.03605,18.76654,0,1.433768,-1.433768,26.07036,66.84694,0.1243852,1.498287,0,0,18.76654
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,20.70853,20.70853,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,13.62912,17.33277,0,0.5449973,-0.5449973,25.49588,65.37392,0.1243852,0.5695223,0,0,17.33277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.04733,20.04733,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,14.23467,16.78777,0,0.87074,-0.87074,24.57804,63.02049,0.1243852,0.9099233,0,0,16.78777
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.34723,19.34723,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,15.20216,15.91703,0,1.245634,-1.245634,23.26503,59.6538,0.1243852,1.301687,0,0,15.91703
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,18.76936,18.76936,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,16.5862,14.6714,0,0.8895888,-0.8895888,22.32732,57.24942,0.1243852,0.9296203,0,0,14.6714
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.26929,18.26929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57463,13.78181,0,0,0,22.32732,57.24942,0.1243852,0,0,0,13.78181
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.709628,24.64221,17.76922,3.405915,3.405915,0,0,0,3.405915,79.55655,0,0,2.709628,3.585174,3.405915,0,0,17.57463,13.78181,0,0.8755453,-0.8755453,21.40441,54.883,0.1243852,3.746506,2.167703,0,16.49144
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.063858,32.47489,19.0194,11.1562,11.1562,12,0,3.372,11.1562,45.39051,0,0,5.063858,0,0,0.8437962,0.8016064,18.54746,12.90626,5.865464,0,5.865464,26.96888,69.15084,0.1244795,12.27182,4.051086,12,17.97012
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.215543,45.63197,21.94204,4.610629,4.610629,8.85376,0,2.576001,4.610629,178.187,0,0,8.215543,0,0,4.243131,4.030974,12.682,18.18518,12.24652,0,12.24652,38.58694,98.94069,0.1244928,5.071692,6.572434,12,26.40072
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.1277,52.47946,24.95914,0.6675788,0.6675788,0,0,0,0.6675788,1367.284,7.989506,0,9.1277,0.7027146,0.6675788,0,0,0.4354792,29.20705,0.4354792,0,0.4354792,39.00008,100,0.1244868,0.7343367,7.30216,0,38.33475
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.373819,56.35211,27.34838,1.821778,1.821778,0,0,0,1.821778,514.5425,7.456159,0,9.373819,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,2.003955,7.499056,0,38.9728
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.843909,56.58332,29.17641,2.076263,2.076263,0,0,0,2.076263,425.9532,6.658369,0,8.843909,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,2.283889,7.075127,0,38.44289
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.257598,60.34511,30.91,2.213687,2.213687,0,0,0,2.213687,418.1982,6.927401,0,9.257598,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,2.435055,7.406078,0,38.85658
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.191283,53.76075,31.89347,0,0,0,0,0,0,0,7.191283,0,7.191283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,0,5.753026,0,36.79026
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.555454,51.84197,32.16018,2.374816,2.374816,0,0,0,2.374816,276.0405,4.055648,0,6.555454,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,2.612298,5.244364,0,36.15443
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.384367,45.03817,32.44355,0,0,0,0,0,0,0,4.384367,0,4.384367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,0,3.507493,0,33.98335
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.383264,35.40156,31.6601,1.108758,1.108758,0,0,0,1.108758,124.758,0.2161505,0,1.383264,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1244868,1.219633,1.106611,0,30.98224
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.73761,29.73761,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1244868,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,27.90957,27.90957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1244868,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,26.52048,26.52048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1244868,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.23696,25.23696,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1244868,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.98678,23.98678,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1244868,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,22.95885,22.95885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1244868,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.15874,22.15874,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1244868,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.33084,21.33084,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1244868,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,20.5974,20.5974,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1244868,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,19.94175,19.94175,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1244868,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.21943,19.21943,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1244868,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.64157,18.64157,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1244868,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.1415,18.1415,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1244868,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.677947,21.82864,17.64142,5.66223,5.66223,0,0,0,5.66223,29.63402,0,0,1.677947,5.960243,5.66223,0,0,18.92237,12.56885,0,4.282296,-4.282296,16.53481,42.39686,0.1244868,6.228454,1.342357,0,14.24679
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.353963,24.87041,18.8916,4.214236,4.214236,0,0,0,4.214236,55.8574,0,0,2.353963,4.436038,4.214236,0,0,23.68047,8.286551,0,2.082075,-2.082075,14.34011,36.76944,0.1244868,4.63566,1.88317,0,10.64051
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.922148,32.20224,21.79758,3.188066,3.188066,0,0,0,3.188066,123.0259,0,0,3.922148,3.35586,3.188066,0,0,25.99389,6.204476,0.5662886,0,0.5662886,14.87734,38.14694,0.1244791,3.506873,3.137718,0,10.12662
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.584881,46.83972,24.79801,5.433426,5.433426,0,0,0,5.433426,139.5966,0,0,7.584881,5.719396,5.433426,0,0,25.4276,6.714136,1.865485,0,1.865485,16.64709,42.68476,0.1244537,5.976769,6.067905,0,14.29902
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.418478,52.59406,27.1928,1.442898,1.442898,0,0,0,1.442898,583.4423,0,0,8.418478,1.51884,1.442898,0,0,23.56212,8.393073,6.899638,0,6.899638,23.19266,59.46825,0.1243597,1.587188,6.734783,0,16.81155
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.922585,53.00826,29.03751,0.3250461,0.3250461,0,0,0,0.3250461,2437.373,0,0,7.922585,0.3421537,0.3250461,0,0,16.66248,14.60275,7.580431,0,7.580431,30.38409,77.90777,0.1242566,0.3575507,6.338068,0,22.52533
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,9.022293,59.2205,30.75442,3.935745,3.935745,0,0,0,3.935745,229.2397,0,0,9.022293,4.14289,3.935745,0,0,9.082048,21.42513,4.879403,0,4.879403,35.0131,89.777,0.1241903,4.32932,7.217834,0,30.44743
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.795647,55.78284,31.75456,0.3528188,0.3528188,0,0,0,0.3528188,2209.533,3.221613,0,7.795647,0.3713882,0.3528188,0,0,4.202645,25.8166,4.202645,0,4.202645,39.00008,100,0.1241333,0.3881007,6.236517,0,33.61224
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.570528,45.17915,32.03794,1.429482,1.429482,0,0,0,1.429482,319.7332,3.06581,0,4.570528,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1241333,1.57243,3.656422,0,34.16951
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.453286,42.04947,32.31575,0,0,0,0,0,0,0,3.453286,0,3.453286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241333,0,2.762629,0,33.05227
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.521598,35.6714,31.54898,3.126568,3.126568,0,0,0,3.126568,48.66671,0,4.440892E-16,1.521598,3.291125,3.126568,0,0,0,29.59898,0,1.769527,-1.769527,37.13483,95.21733,0.1241333,3.439225,1.217278,0,31.12058
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,29.62648,29.62648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.966141,27.82945,0,0,0,37.13483,95.21733,0.1241333,0,0,0,27.82945
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,27.79844,27.79844,8.068583,8.068583,10.1382,0,2.900966,8.068583,0,0,0,0,0,0,2.069622,1.966141,1.966141,27.82945,1.966141,0,1.966141,39.00008,100,0.1241702,8.875441,0,12,27.82945
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,26.39268,26.39268,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,0,29.59898,0,7.143179,-7.143179,31.47051,80.69344,0.1241702,7.464622,0,0,29.59898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.12583,25.12583,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,7.936866,22.4558,0,6.067752,-6.067752,25.07453,64.29355,0.1241702,6.340801,0,0,22.4558
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.87565,23.87565,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,14.67881,16.38805,0,1.044672,-1.044672,23.97335,61.47001,0.1241702,1.091682,0,0,16.38805
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,22.84773,22.84773,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,15.83956,15.34338,0,0.3955182,-0.3955182,23.55644,60.40101,0.1241702,0.4133165,0,0,15.34338
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.0365,22.0365,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,16.27902,14.94786,0,1.627962,-1.627962,21.84042,56.00096,0.1241702,1.70122,0,0,14.94786
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.2086,21.2086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08787,13.3199,0,0,0,21.84042,56.00096,0.1241702,0,0,0,13.3199
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.48628,20.48628,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,18.08787,13.3199,0,1.023559,-1.023559,20.76149,53.23449,0.1241702,1.069619,0,0,13.3199
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,19.83063,19.83063,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,19.22516,12.29634,0,2.291559,-2.291559,18.34598,47.04087,0.1241702,2.394679,0,0,12.29634
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.11386,19.11386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77133,10.00478,0,0,0,18.34598,47.04087,0.1241702,0,0,0,10.00478
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.536,18.536,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,21.77133,10.00478,0,0.5273274,-0.5273274,17.79012,45.61562,0.1241702,0.5510572,0,0,10.00478
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.03592,18.03592,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,22.35725,9.47745,0,1.468349,-1.468349,16.24235,41.64697,0.1241702,1.534424,0,0,9.47745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5109212,18.7888,17.53585,0,0,0,0,0,0,0,0,0,0.5109212,0,0,0,0,23.98875,8.009102,0.5109212,0,0.5109212,16.72705,42.88979,0.1241633,0,0.408737,0,8.520023
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.634959,25.48601,18.76936,2.724219,2.724219,0,0,0,2.724219,96.72345,0,0,2.634959,2.867599,2.724219,0,0,23.47783,8.468931,0,0.2326404,-0.2326404,16.48183,42.26101,0.1241633,2.996641,2.107967,0,11.10389
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.251734,32.99152,21.65867,4.986338,4.986338,0,0,0,4.986338,85.26768,0,0,4.251734,5.248776,4.986338,0,0,23.73632,8.23629,0,0.9970423,-0.9970423,15.43085,39.56621,0.1241633,5.484972,3.401387,0,12.48802
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.767687,34.79567,24.64243,0,0,0,0,0,0,0,0,0,3.767687,0,0,0,0,24.84414,7.239248,3.767687,0,3.767687,19.0052,48.73117,0.1241122,0,3.014149,0,11.00694
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.04166,41.16969,27.03722,0.7405453,0.7405453,0,0,0,0.7405453,680.8038,0,0,5.04166,0.7795213,0.7405453,0,0,21.07646,10.63017,4.262139,0,4.262139,23.04861,59.09889,0.1240545,0.8145998,4.033328,0,15.67183
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.326477,40.99046,28.87637,0,0,0,0,0,0,0,0,0,4.326477,0,0,0,0,16.81432,14.46609,4.326477,0,4.326477,27.15307,69.62312,0.1239959,0,3.461181,0,18.79257
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.277896,42.72503,30.61551,0,0,0,0,0,0,0,0,0,4.277896,0,0,0,0,12.48784,18.35992,4.277896,0,4.277896,31.21144,80.02917,0.1239381,0,3.422317,0,22.63782
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.357226,38.09806,31.61565,6.401346,6.401346,0,0,0,6.401346,36.82391,0,8.881784E-16,2.357226,6.738258,6.401346,0,0,8.209947,22.21003,0,4.381033,-4.381033,26.59343,68.18813,0.1239381,7.04148,1.88578,0,24.56725
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.097604,43.55364,31.89347,2.414733,2.414733,0,0,0,2.414733,169.6918,0,0,4.097604,2.541825,2.414733,0,0,13.07776,17.82899,1.55578,0,1.55578,28.06937,71.9726,0.1239171,2.656207,3.278084,0,21.9266
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.787713,39.94839,32.19352,2.51861,2.51861,0,0,0,2.51861,110.6846,0,0,2.787713,2.651168,2.51861,0,0,11.52198,19.22919,0.1365445,0,0.1365445,28.1989,72.30474,0.1239152,2.770471,2.23017,0,22.01691
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8104068,33.59475,31.42674,4.42441,4.42441,0,0,0,4.42441,18.31672,0,0,0.8104068,4.657274,4.42441,0,0,11.38544,19.35209,0,3.846867,-3.846867,24.14395,61.90744,0.1239152,4.866851,0.6483254,0,20.16249
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,29.50424,29.50424,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,15.65973,15.50522,0,1.43966,-1.43966,22.62642,58.01633,0.1239152,1.504445,0,0,15.50522
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,27.6762,27.6762,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,17.25936,14.06556,0,1.270615,-1.270615,21.28707,54.58212,0.1239152,1.327792,0,0,14.06556
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.28711,26.28711,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,18.67115,12.79494,0,2.467822,-2.467822,18.68576,47.9121,0.1239152,2.578874,0,0,12.79494
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.02026,25.02026,6.861156,6.861156,0,0,0,6.861156,0,0,8.881784E-16,0,7.22227,6.861156,0,0,21.41317,10.32712,0,7.22227,-7.22227,11.07282,28.39178,0.1239152,7.547272,0,0,10.32712
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,23.75341,23.75341,1.218215,1.218215,0,0,0,1.218215,0,0,0,0,1.282331,1.218215,0,0,29.43792,3.104851,0,1.282331,-1.282331,9.72112,24.9259,0.1239152,1.340036,0,0,3.104851
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,22.71993,22.71993,0.248786,0.248786,0,0,0,0.248786,0,0,2.775558E-17,0,0.26188,0.248786,0,0,30.86273,1.82252,0,0.26188,-0.26188,9.445074,24.21809,0.1239152,0.2736647,0,0,1.82252
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,21.92537,21.92537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15371,1.56064,0,0,0,9.445074,24.21809,0.1239152,0,0,0,1.56064
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.09748,21.09748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15371,1.56064,0,0,0,9.445074,24.21809,0.1239152,0,0,0,1.56064
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.36404,20.36404,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,31.15371,1.56064,0,0.002020784,-0.002020784,9.442945,24.21263,0.1239152,0.002111719,0,0,1.56064
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,19.70839,19.70839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.15595,1.558619,0,0,0,9.442945,24.21263,0.1239152,0,0,0,1.558619
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,18.98606,18.98606,1.781238,1.781238,10.58124,0,3.013053,1.781238,0,1.776357E-15,0,0,0,0,8.8,8.36,31.15595,1.558619,8.36,0,8.36,17.37394,44.54847,0.1240345,1.959362,0,12,1.558619
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.4082,18.4082,0.6045209,0.6045209,9.404521,0,2.715344,0.6045209,0,0,0,0,0,0,8.8,8.36,22.79595,9.082619,8.36,0,8.36,25.30493,64.8843,0.1241176,0.664973,0,12,9.082619
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.9248,17.9248,0.5718827,0.5718827,9.371882,0,2.707086,0.5718827,0,1.776357E-15,0,0,0,0,8.8,8.36,14.43595,16.60662,8.36,0,8.36,33.23592,85.22014,0.1241995,0.629071,0,12,16.60662
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2928011,18.12339,17.40806,3.204229,3.204229,0,0,0,3.204229,9.137959,0,0,0.2928011,3.372872,3.204229,0,0,6.075954,24.13062,0,3.080071,-3.080071,29.98924,76.89534,0.1241995,3.524652,0.2342409,0,24.42342
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.697561,22.90415,18.64157,5.259049,5.259049,0,0,0,5.259049,32.27887,0,8.881784E-16,1.697561,5.535841,5.259049,0,0,9.498256,21.05055,0,3.83828,-3.83828,25.94334,66.52125,0.1241995,5.784954,1.358049,0,22.74811
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.044574,24.16192,21.51976,3.921722,3.921722,0,0,0,3.921722,26.63559,0,8.881784E-16,1.044574,4.128129,3.921722,0,0,13.76301,17.21227,0,3.083555,-3.083555,22.69299,58.18703,0.1241995,4.313895,0.8356592,0,18.25684
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.735547,37.47645,24.50352,3.020981,3.020981,0,0,0,3.020981,156.7553,0,0,4.735547,3.17998,3.020981,0,0,17.18918,14.12871,1.555567,0,1.555567,24.16873,61.97097,0.1241785,3.323079,3.788438,0,18.86426
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.78765,46.57272,26.88164,0,0,0,0,0,0,0,0,0,6.78765,0,0,0,0,15.63362,15.52872,6.78765,0,6.78765,30.60806,78.48204,0.124087,0,5.43012,0,22.31637
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.831711,39.33952,28.72079,3.823992,3.823992,0,0,0,3.823992,100.2019,0,0,3.831711,4.025254,3.823992,0,0,8.845965,21.63761,0,0.193543,-0.193543,30.40405,77.95894,0.124087,4.20639,3.065369,0,25.46932
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.133276,39.1319,30.45993,4.101458,4.101458,0,0,0,4.101458,76.3942,0,0,3.133276,4.317324,4.101458,0,0,9.061013,21.44407,0,1.184048,-1.184048,29.15595,74.7587,0.124087,4.511603,2.506621,0,24.57734
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.521177,35.59043,31.47119,2.727415,2.727415,0,0,0,2.727415,55.77359,0,4.440892E-16,1.521177,2.870963,2.727415,0,0,10.37662,20.26002,0,1.349786,-1.349786,27.73315,71.1105,0.124087,3.000156,1.216942,0,21.78119
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.488636,38.62054,31.75456,4.714211,4.714211,0,0,0,4.714211,52.79009,0,0,2.488636,4.962328,4.714211,0,0,11.87638,18.91023,0,2.473691,-2.473691,25.12565,64.42461,0.124087,5.185633,1.990909,0,21.39887
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.402262,41.63036,32.06572,0,0,0,0,0,0,0,0,0,3.402262,0,0,0,0,14.62493,16.43654,3.402262,0,3.402262,28.35332,72.70068,0.1240411,0,2.72181,0,19.8388
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.845619,36.3191,31.29894,1.4374,1.4374,0,0,0,1.4374,128.3998,0,0,1.845619,1.513053,1.4374,0,0,11.22267,19.49858,0.3325658,0,0.3325658,28.66882,73.50965,0.1240366,1.58114,1.476495,0,21.3442
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.382,29.382,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,10.8901,19.79789,0,3.690625,-3.690625,24.77856,63.53464,0.1240366,3.856703,0,0,19.79789
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.5484,27.5484,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,14.9908,16.10726,0,4.819443,-4.819443,19.69842,50.50867,0.1240366,5.036318,0,0,16.10726
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.15932,26.15932,5.665788,5.665788,0,0,0,5.665788,0,0,0,0,5.963987,5.665788,0,0,20.34573,11.28782,0,5.963987,-5.963987,13.41183,34.38923,0.1240366,6.232367,0,0,11.28782
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,24.89247,24.89247,3.674748,3.674748,0,0,0,3.674748,0,0,4.440892E-16,0,3.868156,3.674748,0,0,26.97239,5.323831,0,3.868156,-3.868156,9.334432,23.93439,0.1240366,4.042223,0,0,5.323831
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,23.64229,23.64229,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,31.27034,1.455675,8.36,0,8.36,17.26542,44.27023,0.1241498,1.761029,0,12,1.455675
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,22.61436,22.61436,1.433486,1.433486,10.23349,0,2.925072,1.433486,0,1.776357E-15,0,0,0,0,8.8,8.36,22.91034,8.979675,8.36,0,8.36,25.19642,64.60606,0.1242577,1.576835,0,12,8.979675
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,21.81425,21.81425,0.2236436,0.2236436,9.023643,0,2.618982,0.2236436,0,0,0,0,0,0,8.8,8.36,14.55034,16.50368,8.36,0,8.36,33.12741,84.9419,0.1243286,0.2460079,0,12,16.50368
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,20.96968,20.96968,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,6.190337,24.02768,0,1.832666,-1.832666,31.19561,79.98858,0.1243286,1.915136,0,0,24.02768
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25291,20.25291,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,8.226632,22.19501,0,0.6830229,-0.6830229,30.47564,78.14251,0.1243286,0.7137589,0,0,22.19501
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,19.58059,19.58059,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,8.985547,21.51199,0,1.03963,-1.03963,29.37977,75.3326,0.1243286,1.086414,0,0,21.51199
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.87494,18.87494,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,10.14069,20.47235,0,0.4298678,-0.4298678,28.92665,74.17075,0.1243286,0.4492119,0,0,20.47235
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.31374,18.31374,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,10.61832,20.04249,0,0.09887257,-0.09887257,28.82243,73.90353,0.1243286,0.1033218,0,0,20.04249
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,17.81367,17.81367,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,10.72818,19.94361,0,1.609262,-1.609262,27.12612,69.55402,0.1243286,1.681678,0,0,19.94361
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.053905,22.44047,17.29693,3.373031,3.373031,0,0,0,3.373031,60.89198,0,0,2.053905,3.550559,3.373031,0,0,12.51625,18.33435,0,1.496654,-1.496654,25.54851,65.50887,0.1243286,3.710335,1.643124,0,20.38826
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.76211,31.0843,18.536,5.554274,5.554274,0,0,0,5.554274,85.73775,0,0,4.76211,5.846604,5.554274,0,0,14.1792,16.8377,0,1.084495,-1.084495,24.40535,62.5777,0.1243286,6.109702,3.809688,0,21.59981
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.014896,37.89568,21.37529,8.574899,8.574899,12,0,3.372,8.574899,70.14539,0,0,6.014896,0,0,3.425101,3.253846,15.38419,15.75321,9.268743,0,9.268743,33.19845,85.12407,0.1244776,9.432388,4.811917,12,21.7681
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.17816,51.91782,24.34794,1.650388,1.650388,0,0,0,1.650388,556.1212,1.325459,0,9.17816,1.737251,1.650388,0,0,6.11545,24.09507,6.11545,0,6.11545,39.00008,100,0.1243953,1.815427,7.342528,0,33.27323
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.79751,57.21212,26.72051,0.8871831,0.8871831,0,0,0,0.8871831,1104.339,8.863633,0,9.79751,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,0.9759014,7.838008,0,39.39649
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.719223,59.23274,28.56522,0,0,0,0,0,0,0,9.719223,0,9.719223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,0,7.775379,0,39.3182
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.477433,60.47697,30.31547,3.072379,3.072379,0,0,0,3.072379,308.4721,6.24335,0,9.477433,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,3.379617,7.581946,0,39.07641
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,9.035739,59.99225,31.33228,2.722182,2.722182,0,0,0,2.722182,331.9301,6.170285,0,9.035739,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,2.9944,7.228591,0,38.63472
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.47102,50.94635,31.63232,3.292291,3.292291,0,0,0,3.292291,196.5507,3.00545,0,6.47102,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,3.62152,5.176816,0,36.07
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.34721,44.36087,31.92681,1.734305,1.734305,0,0,0,1.734305,250.6601,2.521626,0,4.34721,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1243953,1.907735,3.477768,0,33.94619
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.909572,36.38974,31.19337,7.285958,7.285958,0,0,0,7.285958,26.20893,0,0,1.909572,7.66943,7.285958,0,0,0,29.59898,0,5.759858,-5.759858,32.92865,84.43228,0.1243953,8.014554,1.527657,0,31.50855
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,29.27087,29.27087,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.399842,23.83912,0,7.26446,-7.26446,25.27124,64.79793,0.1243953,7.591361,0,0,23.83912
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.44283,27.44283,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.47147,16.57466,0,2.81826,-2.81826,22.30053,57.18074,0.1243953,2.945082,0,0,16.57466
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.04819,26.04819,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.60287,13.7564,0,6.798977,-6.798977,15.13378,38.8045,0.1243953,7.104931,0,0,13.7564
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,24.79801,24.79801,8.924638,8.924638,12,0,3.372,8.924638,0,0,0,0,0,0,3.075362,2.921594,25.15728,6.957423,2.921594,0,2.921594,17.90545,45.91132,0.1244495,9.817101,0,12,6.957423
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,23.54783,23.54783,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,22.23569,9.586858,8.36,0,8.36,25.83644,66.24716,0.1245703,2.069565,0,12,9.586858
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.50323,22.50323,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,13.87569,17.11086,8.36,0,8.36,33.76744,86.58299,0.1246595,0.9314797,0,12,17.11086
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,21.69201,21.69201,1.621281,1.621281,0,0,0,1.621281,0,0,2.220446E-16,0,1.706611,1.621281,0,0,5.515689,24.63486,0,1.706611,-1.706611,31.96851,81.97038,0.1246595,1.783409,0,0,24.63486
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,20.86411,20.86411,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,7.411924,22.92825,0,1.618039,-1.618039,30.26295,77.59715,0.1246595,1.69085,0,0,22.92825
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.14178,20.14178,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,9.209744,21.31021,0,1.349133,-1.349133,28.84084,73.95071,0.1246595,1.409844,0,0,21.31021
