Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.665526,41.64706,34.1528,1.592955,1.592955,0,-1,0,1.592955,167.3321,0,0,0,2.665526,1.676795,1.592955,0,0,1.71748,28.05325,0.9887305,0,0.9887305,38.30872,98.2273,0.1076898,1.752251,2.132421,0,30.71877
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,32.23174,32.23174,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.7287497,28.9431,0,8.8,-8.8,29.03271,74.4427,0.1076898,10.47326,0,0,28.9431
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,30.38937,30.38937,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.50653,20.1431,0,8.8,-8.8,19.7567,50.6581,0.1076898,11.91762,0,0,20.1431
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.87482,28.87482,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.28431,11.3431,0,8.8,-8.8,10.48068,26.87349,0.1076898,10.23025,0,0,11.3431
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,27.3996,27.3996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06208,2.543103,0,0,0,10.48068,26.87349,0.1076898,0,0,0,2.543103
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.87194,25.87194,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.06208,2.543103,0,1.318231,-1.318231,9.091144,23.31058,0.1076898,1.377552,0,0,2.543103
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,24.59998,24.59998,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.52678,1.224872,0,0.9221831,-0.9221831,8.119078,20.81811,0.1076898,0.9636813,0,0,1.224872
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.55143,0.3026888,0,0,0,8.119078,20.81811,0.1076898,0,0,0,0.3026888
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.55143,0.3026888,0,0,0,8.119078,20.81811,0.1076898,0,0,0,0.3026888
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.74135,21.74135,0.5545206,0.2875544,0,-1,0,0.2875544,0,0,0.2669662,0.3224183,0,0.3026888,0.2875544,0,0,32.55143,0.3026888,0,0.3026888,-0.3026888,7.800015,20,0.1076898,0.6099727,0,0,0.3026888
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.00046,21.00046,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1076898,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.24647,20.24647,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1076898,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.45313,19.45313,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1117557,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.81715,18.81715,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1155326,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.169971,23.62664,18.15494,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.169971,0,0,8.8,8.36,16.16775,15.048,10.52997,0,10.52997,33.65161,86.286,0.1172154,0,1.735977,12,17.21797
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.662684,31.53683,19.21709,2.907259,2.907259,0,0,0,2.907259,160.3808,0,0,0,4.662684,3.060273,2.907259,0,0,5.637783,24.52497,1.602412,0,1.602412,35.17179,90.18389,0.1164567,3.197985,3.730148,0,29.18766
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.885557,41.38309,22.05606,1.822536,1.822536,0,-1,0,1.822536,377.8008,0.9317267,0,0,6.885557,1.918459,1.822536,0,0,4.035371,25.96714,4.035371,0,4.035371,39.00008,100,0.1145888,2.00479,5.508446,0,32.8527
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.274516,53.00875,24.94748,4.570286,4.570286,0,-1,0,4.570286,202.9308,4.463689,0,0,9.274516,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,5.027314,7.419613,0,38.87349
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.718354,57.78179,27.41927,7.993592,7.993592,0,-1,0,7.993592,121.5768,1.304047,0,0.4329514,9.718354,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,8.792952,7.774683,0,39.31733
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.345848,59.30285,29.79928,0,0,0,-1,0,0,0,9.345848,0,0,9.345848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,0,7.476678,0,38.94482
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.375846,58.35873,32.0875,4.26986,4.26986,0,-1,0,4.26986,196.1621,3.881256,0,0,8.375846,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,4.696846,6.700676,0,37.97482
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.818232,57.98289,33.52337,2.472693,2.472693,0,-1,0,2.472693,316.1829,5.215397,0,0,7.818232,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,2.719962,6.254585,0,37.41721
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.429157,53.6939,34.1528,4.237622,4.237622,0,-1,0,4.237622,151.7162,1.968503,0,0,6.429157,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,4.661384,5.143326,0,36.02813
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.947541,49.41493,34.79533,0,0,0,-1,0,0,0,4.947541,0,0,4.947541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145888,0,3.958033,0,34.54652
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.866659,42.31884,34.22492,3.232779,3.232779,0,-1,0,3.232779,88.67476,0,0,0,2.866659,3.402925,3.232779,0,0,0,29.59898,0,0.5362662,-0.5362662,38.4348,98.55058,0.1145888,3.556057,2.293327,0,32.46564
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,32.32354,32.32354,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.5958514,29.06271,0,5.06887,-5.06887,33.09175,84.85046,0.1145888,5.296968,0,0,29.06271
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,30.48116,30.48116,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.227929,23.99384,0,8.563218,-8.563218,24.06532,61.70583,0.1145888,8.948564,0,0,23.99384
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.95349,28.95349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74262,15.43062,0,0,0,24.06532,61.70583,0.1145888,0,0,0,15.43062
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,27.47828,27.47828,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.74262,15.43062,0,8.139811,-8.139811,15.48521,39.70558,0.1145888,8.506103,0,0,15.43062
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.94406,25.94406,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.78685,7.290813,0,0.5720592,-0.5720592,14.8822,38.15942,0.1145888,0.5978019,0,0,7.290813
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.6721,24.6721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42247,6.718754,0,0,0,14.8822,38.15942,0.1145888,0,0,0,6.718754
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42247,6.718754,0,0,0,14.8822,38.15942,0.1145888,0,0,0,6.718754
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.6068,22.6068,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.42247,6.718754,0,2.207478,-2.207478,12.55532,32.19306,0.1145888,2.306814,0,0,6.718754
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.78069,21.78069,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.87523,4.511276,0,1.533131,-1.533131,10.93926,28.04932,0.1145888,1.602122,0,0,4.511276
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.0398,21.0398,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.5787,2.978145,0,0.5633871,-0.5633871,10.34539,26.5266,0.1145888,0.5887395,0,0,2.978145
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.2858,20.2858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20469,2.414758,0,0,0,10.34539,26.5266,0.1145888,0,0,0,2.414758
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.51214,19.51214,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.20469,2.414758,0,1.831031,-1.831031,8.415318,21.5777,0.1145888,1.913427,0,0,2.414758
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.85649,18.85649,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.23917,0.5837275,8.36,0,8.36,16.34631,41.91353,0.1198191,2.688954,0,12,0.5837275
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4931625,19.40796,18.19428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4931625,0,0,8.8,8.36,23.87917,8.107728,8.853163,0,8.853163,24.74516,63.449,0.1219383,0,0.39453,12,8.60089
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.51965,28.3757,19.24988,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2596.564,0,0,0,3.51965,0,0,8.8,8.36,15.026,16.07557,11.87965,0,11.87965,36.01518,92.34644,0.1227219,0.1491054,2.81572,12,19.59522
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.00849,38.69296,22.10851,5.04218,5.04218,0,-1,0,5.04218,119.1645,0,0,0,6.00849,5.307557,5.04218,0,0,3.146354,26.76726,0.7009321,0,0.7009321,36.68015,94.05147,0.1224162,5.546397,4.806792,0,32.77575
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.185847,42.49102,25.00648,0,0,0,-1,0,0,0,3.740425,0,0,6.185847,0,0,0,0,2.445422,27.3981,2.445422,0,2.445422,39.00008,100,0.1213616,0,4.948678,0,33.58395
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.516244,49.74992,27.4914,3.005318,3.005318,0,-1,0,3.005318,250.0981,4.352751,0,0,7.516244,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1213616,3.30585,6.012995,0,37.11522
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.578899,52.78856,29.89107,0.9378358,0.9378358,0,-1,0,0.9378358,808.1265,6.591704,0,0,7.578899,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1213616,1.031619,6.063119,0,37.17788
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.891455,43.23016,32.17929,3.856593,3.856593,0,-1,0,3.856593,100.904,0,4.440892E-16,0,3.891455,4.059572,3.856593,0,0,0,29.59898,0,0.1681164,-0.1681164,38.82287,99.54562,0.1213616,4.242252,3.113164,0,33.49043
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.496062,43.58524,33.63483,4.151196,4.151196,0,-1,0,4.151196,84.21818,0,0,0,3.496062,4.369681,4.151196,0,0,0.186796,29.43086,0,0.8736184,-0.8736184,37.90199,97.1844,0.1213616,4.566316,2.79685,0,32.92693
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.248692,43.50596,34.26426,2.105811,2.105811,0,-1,0,2.105811,154.2727,0,0,0,3.248692,2.216643,2.105811,0,0,1.157483,28.55724,1.032049,0,1.032049,38.88108,99.69488,0.1209219,2.316392,2.598954,0,31.80593
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.028133,40.57064,34.9068,1.265183,1.265183,0,-1,0,1.265183,160.3035,0.5709273,0,0,2.028133,1.331771,1.265183,0,0,0.125434,29.48609,0.125434,0,0.125434,39.00008,100,0.1208687,1.391701,1.622506,0,31.51422
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.458058,38.35238,34.33638,4.330113,4.330113,0,-1,0,4.330113,33.67252,0,8.881784E-16,0,1.458058,4.558014,4.330113,0,0,0,29.59898,0,3.099956,-3.099956,35.73244,91.62145,0.1208687,4.763124,1.166446,0,31.05704
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,32.41533,32.41533,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.444395,26.49902,0,7.421256,-7.421256,27.90975,71.56331,0.1208687,7.755213,0,0,26.49902
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,30.57295,30.57295,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.69024,19.07777,0,6.147127,-6.147127,21.43011,54.94888,0.1208687,6.423748,0,0,19.07777
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.04528,29.04528,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.52038,12.93064,0,6.306774,-6.306774,14.78218,37.90296,0.1208687,6.590579,0,0,12.93064
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,27.5504,27.5504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5279,6.623865,0,0,0,14.78218,37.90296,0.1208687,0,0,0,6.623865
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.01618,26.01618,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.5279,6.623865,0,0.1767825,-0.1767825,14.59584,37.42515,0.1208687,0.1847377,0,0,6.623865
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.74422,24.74422,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.72433,6.447083,0,1.13397,-1.13397,13.40053,34.36026,0.1208687,1.184999,0,0,6.447083
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.69518,23.69518,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.98429,5.313113,0,0.6865846,-0.6865846,12.6768,32.50456,0.1208687,0.7174809,0,0,5.313113
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.66581,22.66581,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.74717,4.626528,0,0.6715723,-0.6715723,11.96891,30.68944,0.1208687,0.701793,0,0,4.626528
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.83314,21.83314,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.49336,3.954956,0,0.8891247,-0.8891247,11.03169,28.28632,0.1208687,0.9291353,0,0,3.954956
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.09881,21.09881,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.48127,3.065831,0,0.5769866,-0.5769866,10.42349,26.72684,0.1208687,0.602951,0,0,3.065831
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.35793,20.35793,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.12237,2.488845,0,1.275491,-1.275491,9.079002,23.27945,0.1208687,1.332888,0,0,2.488845
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.56459,19.56459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.53958,1.213354,0,0,0,9.079002,23.27945,0.1208687,0,0,0,1.213354
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.92205,18.92205,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.53958,1.213354,8.36,0,8.36,17.00999,43.61528,0.1244748,1.713519,0,12,1.213354
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.222517,21.30798,18.2664,1.193483,1.193483,9.993483,0,2.864351,1.193483,102.4328,0,0,0,1.222517,0,0,8.8,8.36,23.17958,8.737353,9.582518,0,9.582518,26.10077,66.92491,0.127027,1.312831,0.9780139,12,9.959871
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.746837,26.35981,19.322,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,558.6942,1.776357E-15,0,0,2.746837,0,0,8.8,8.36,13.59707,17.36162,11.10684,0,11.10684,36.63764,93.94248,0.1281663,0.5408185,2.19747,12,20.10846
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.399812,39.98808,22.18063,4.662795,4.662795,0,-1,0,4.662795,137.2527,0,0,0,6.399812,4.908205,4.662795,0,0,2.490228,27.35777,1.491608,0,1.491608,38.0527,97.57084,0.1275604,5.129074,5.11985,0,33.75758
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.057077,45.39752,25.0786,0,0,0,-1,0,0,0,6.058456,0,0,7.057077,0,0,0,0,0.9986207,28.70022,0.9986207,0,0.9986207,39.00008,100,0.127158,0,5.645662,0,35.7573
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.432177,42.94917,27.5504,3.772237,3.772237,0,-1,0,3.772237,144.0041,1.461401,0,0,5.432177,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.127158,4.149461,4.345742,0,35.03115
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.067401,41.37972,29.9632,6.105278,6.105278,0,-1,0,6.105278,66.62107,0,0,0,4.067401,6.426609,6.105278,0,0,0,29.59898,0,2.359207,-2.359207,36.51326,93.62354,0.127158,6.715806,3.253921,0,33.66638
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.588649,48.68739,32.25141,9.854874,8.36,0,-1,0,8.36,66.84986,0,1.494874,2.480361,5.588649,8.8,8.36,0,0,2.621341,27.23977,0,3.211351,-3.211351,33.12819,84.94392,0.127158,10.84036,4.470919,0,32.82842
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.789248,41.544,33.70695,2.760384,2.760384,0,-1,0,2.760384,101.0457,0,0,0,2.789248,2.905667,2.760384,0,0,6.189509,24.02842,0,0.1164192,-0.1164192,33.00548,84.62926,0.127158,3.036422,2.231399,0,26.81767
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.106147,40.22507,34.35605,5.893291,5.893291,0,-1,0,5.893291,35.73805,0,1.776357E-15,0,2.106147,6.203464,5.893291,0,0,6.318864,23.912,0,4.097317,-4.097317,28.68653,73.55505,0.127158,6.48262,1.684918,0,26.01815
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.035143,37.8207,34.97892,1.968921,1.968921,0,-1,0,1.968921,52.5741,0,0,0,1.035143,2.072549,1.968921,0,0,10.87144,19.81468,0,1.037406,-1.037406,27.593,70.75115,0.127158,2.165813,0.8281141,0,20.84983
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7376021,36.43592,34.42817,0,0,0,-1,0,0,0,0,0,0,0.7376021,0,0,0,0,12.02411,18.77728,0.7376021,0,0.7376021,28.29276,72.54538,0.1268623,0,0.5900817,0,19.51488
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,32.52679,32.52679,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.28651,19.44112,0,3.409816,-3.409816,24.69849,63.32935,0.1268623,3.563257,0,0,19.44112
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,30.68441,30.68441,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,15.07519,16.0313,0,8.8,-8.8,15.42248,39.54474,0.1268623,9.99011,0,0,16.0313
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.13708,29.13708,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.2234265,0,6.787718,6.448332,0,0,24.85297,7.231304,0,6.787718,-6.787718,8.267596,21.19892,0.1268623,7.093165,0,0,7.231304
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,27.64219,27.64219,5.040755,0.4214067,0,-1,0,0.4214067,0,0,4.619348,5.123424,0,0.443586,0.4214067,0,0,32.39488,0.443586,0,0.443586,-0.443586,7.800015,20,0.1268623,5.54483,0,0,0.443586
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.10798,26.10798,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.8229,24.8229,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.78697,23.78697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.7576,22.7576,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.92493,21.92493,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.1906,21.1906,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.43005,20.43005,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.63671,19.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268623,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.99417,18.99417,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130709,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.140223,23.73872,18.33852,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,350.2553,0,0,0,2.140223,0,0,8.8,8.36,24.52775,7.524,10.50022,0,10.50022,25.69239,65.8778,0.1319875,0.6721512,1.712178,12,9.664223
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.130805,30.20892,19.38101,4.380526,4.380526,12,0,3.372,4.380526,94.2993,-8.881784E-16,0,0,4.130805,0,0,7.619474,7.2385,14.02753,16.9742,11.36931,0,11.36931,36.47826,93.53382,0.1349497,4.818579,3.304644,12,21.10501
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.740152,38.01727,22.23964,0,0,0,-1,0,0,0,3.081927,0,0,5.740152,0,0,0,0,2.658225,27.20658,2.658225,0,2.658225,39.00008,100,0.1339252,0,4.592122,0,32.94673
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.349012,46.43127,25.13106,2.799872,2.799872,0,-1,0,2.799872,262.4767,4.401779,0,0,7.349012,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,3.079859,5.87921,0,36.94799
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.580831,57.47295,27.60286,0.3340946,0.3340946,0,-1,0,0.3340946,2867.7,9.229152,0,0,9.580831,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,0.367504,7.664664,0,39.17981
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.718777,61.08115,30.0222,0,0,0,-1,0,0,0,9.718777,0,0,9.718777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,0,7.775021,0,39.31775
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.550926,63.30188,32.30386,0,0,0,-1,0,0,0,9.550926,0,0,9.550926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,0,7.640741,0,39.14991
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.010314,59.00124,33.76596,2.325493,2.325493,0,-1,0,2.325493,344.4566,5.562427,0,0,8.010314,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,2.558042,6.408251,0,37.60929
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.988851,52.44079,34.38883,0,0,0,-1,0,0,0,5.988851,0,0,5.988851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,0,4.79108,0,35.58783
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.905499,43.29213,35.03792,0,0,0,-1,0,0,0,2.905499,0,0,2.905499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339252,0,2.324399,0,32.50448
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.685547,39.14612,34.48062,6.922986,6.922986,0,-1,0,6.922986,24.34711,0,8.881784E-16,0,1.685547,7.287353,6.922986,0,0,0,29.59898,0,5.601806,-5.601806,33.09526,84.85946,0.1339252,7.615284,1.348437,0,31.28452
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,32.58579,32.58579,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.224229,23.99717,0,3.476025,-3.476025,29.4312,75.46448,0.1339252,3.632446,0,0,23.99717
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,30.73686,30.73686,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.08648,20.52115,0,6.979725,-6.979725,22.07393,56.5997,0.1339252,7.293813,0,0,20.52115
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.2092,29.2092,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.84173,13.54142,0,4.331,-4.331,17.50865,44.89389,0.1339252,4.525896,0,0,13.54142
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.71432,27.71432,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.65395,9.210422,0,4.800706,-4.800706,12.44826,31.91856,0.1339252,5.016737,0,0,9.210422
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.16698,26.16698,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,27.98807,4.409716,0,0.1637052,-0.1637052,12.2757,31.4761,0.1339252,0.171072,0,0,4.409716
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.87535,24.87535,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.16996,4.246011,0,1.437715,-1.437715,10.76022,27.59025,0.1339252,1.502412,0,0,4.246011
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.82631,23.82631,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.76742,2.808296,0,2.185677,-2.185677,8.456314,21.68281,0.1339252,2.284032,0,0,2.808296
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.79039,22.79039,0.7750739,0.5914886,0,-1,0,0.5914886,0,0,0.1835853,0.2610927,0,0.6226196,0.5914886,0,0,32.19595,0.6226196,0,0.6226196,-0.6226196,7.800015,20,0.1339252,0.8525813,0,0,0.6226196
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.97738,21.97738,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339252,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.24305,21.24305,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339252,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,20.48906,20.48906,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339252,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.67605,19.67605,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353763,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.03351,19.03351,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382009,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.141969,21.22423,18.38442,5.126307,5.126307,12,0,3.372,5.126307,22.27665,0,0,0,1.141969,0,0,6.873693,6.530008,16.16775,15.048,7.671978,0,7.671978,30.94028,79.33389,0.1413432,5.638938,0.9135754,12,16.18997
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.422346,31.07254,19.42035,5.781219,5.781219,9.650977,0,2.777697,5.781219,76.49505,0,0,0,4.422346,0,0,3.869758,3.67627,8.495776,21.95278,8.098617,0,8.098617,38.6233,99.03391,0.1432378,6.359341,3.537877,12,26.37513
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.71524,37.97775,22.27242,2.001248,2.001248,0,-1,0,2.001248,285.5838,3.211504,0,0,5.71524,2.106577,2.001248,0,0,0.3971594,29.24154,0.3971594,0,0.3971594,39.00008,100,0.1430893,2.201373,4.572192,0,34.95678
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.701151,38.09869,25.17039,0.3277737,0.3277737,0,-1,0,0.3277737,1434.268,4.356126,0,0,4.701151,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,0.360551,3.760921,0,34.30013
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.830282,41.1833,27.64219,0,0,0,-1,0,0,0,4.830282,0,0,4.830282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,0,3.864226,0,34.42926
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.23699,51.77312,30.05499,0,0,0,-1,0,0,0,7.23699,0,0,7.23699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,0,5.789592,0,36.83597
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.731215,56.24766,32.3432,2.808376,2.808376,0,-1,0,2.808376,275.2913,4.775029,0,0,7.731215,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,3.089214,6.184972,0,37.33019
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.624421,53.9705,33.79875,2.494377,2.494377,0,-1,0,2.494377,265.5742,3.998761,0,0,6.624421,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,2.743814,5.299537,0,36.2234
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.272596,46.86614,34.44784,2.49394,2.49394,0,-1,0,2.49394,171.3191,1.647396,0,0,4.272596,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,2.743334,3.418077,0,33.87157
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.075067,43.85771,35.09038,0,0,0,-1,0,0,0,3.075067,0,0,3.075067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430893,0,2.460054,0,32.67405
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.578923,38.90342,34.53963,3.857709,3.857709,0,-1,0,3.857709,40.92904,0,0,0,1.578923,4.060746,3.857709,0,0,0,29.59898,0,2.481823,-2.481823,36.38401,93.29214,0.1430893,4.24348,1.263139,0,31.1779
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,32.65792,32.65792,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.757581,27.11716,0,4.226603,-4.226603,31.92878,81.86849,0.1430893,4.4168,0,0,27.11716
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.453806,22.89055,0,0,0,31.92878,81.86849,0.1430893,0,0,0,22.89055
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,29.26165,29.26165,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.453806,22.89055,0,8.8,-8.8,22.65276,58.08389,0.1430893,10.58571,0,0,22.89055
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.77332,27.77332,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.23158,14.09055,0,8.8,-8.8,13.37675,34.29929,0.1430893,11.86154,0,0,14.09055
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.21943,26.21943,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.00936,5.290553,0,1.840947,-1.840947,11.43622,29.32358,0.1430893,1.923789,0,0,5.290553
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.9278,24.9278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.05486,3.449606,0,0,0,11.43622,29.32358,0.1430893,0,0,0,3.449606
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.87877,23.87877,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.05486,3.449606,0,0.2500618,-0.2500618,11.17263,28.64772,0.1430893,0.2613145,0,0,3.449606
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.82973,22.82973,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.3327,3.199544,0,1.895697,-1.895697,9.174391,23.52403,0.1430893,1.981004,0,0,3.199544
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.01672,22.01672,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.43903,1.303847,0,0.5950684,-0.5950684,8.547134,21.91568,0.1430893,0.6218464,0,0,1.303847
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.28239,21.28239,1.353894,0.6733398,0,-1,0,0.6733398,0,0,0.6805542,0.8159435,0,0.7087787,0.6733398,0,0,32.10022,0.7087787,0,0.7087787,-0.7087787,7.800015,20,0.1430893,1.489283,0,0,0.7087787
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.52184,20.52184,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430893,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.71539,19.71539,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448756,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.0663,19.0663,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1467532,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.401188,24.49609,18.41065,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.401188,0,0,8.8,8.36,16.16775,15.048,10.76119,0,10.76119,33.87096,86.84844,0.1468779,0,1.92095,12,17.44919
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.548408,34.36602,19.45313,5.582711,5.582711,0,0,0,5.582711,99.38554,0,8.881784E-16,0,5.548408,5.876538,5.582711,0,0,5.406566,24.73307,0,0.3281304,-0.3281304,33.52508,85.96157,0.1468779,6.140982,4.438726,0,30.28148
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.380524,43.27703,22.31176,0.7083393,0.7083393,0,-1,0,0.7083393,1041.948,0.8637493,0,0,7.380524,0.7456203,0.7083393,0,0,5.771155,24.40494,5.771155,0,5.771155,39.00008,100,0.1448418,0.7791732,5.904419,0,31.78546
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.315508,49.85155,25.20973,5.386504,5.386504,0,-1,0,5.386504,154.3767,2.645504,0,0,8.315508,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,5.925154,6.652407,0,37.91449
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.631961,57.81339,27.71432,0.5123512,0.5123512,0,-1,0,0.5123512,1879.953,9.092644,0,0,9.631961,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,0.5635864,7.705569,0,39.23094
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.761022,57.41798,30.11399,3.455737,3.455737,0,-1,0,3.455737,253.5211,5.123404,0,0,8.761022,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,3.801311,7.008817,0,38.36
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.27036,62.29113,32.41533,0,0,0,-1,0,0,0,9.27036,0,0,9.27036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,0,7.416288,0,38.86934
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.346501,60.43145,33.87742,2.087664,2.087664,0,-1,0,2.087664,399.801,6.148961,0,0,8.346501,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,2.29643,6.677201,0,37.94548
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.700859,51.60975,34.51996,5.167995,5.167995,0,-1,0,5.167995,110.3108,0.2608638,0,0,5.700859,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,5.684795,4.560688,0,35.29984
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.997806,49.98579,35.1625,0.9853058,0.9853058,0,-1,0,0.9853058,507.2339,3.960641,0,0,4.997806,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1448418,1.083836,3.998245,0,34.59678
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.627025,42.03552,34.63142,6.096034,6.096034,0,-1,0,6.096034,43.09401,0,8.881784E-16,0,2.627025,6.416878,6.096034,0,0,0,29.59898,0,3.789852,-3.789852,35.00522,89.75681,0.1448418,6.705637,2.10162,0,32.226
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,32.73004,32.73004,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.210947,25.80913,0,4.722072,-4.722072,30.02772,76.994,0.1448418,4.934566,0,0,25.80913
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.88766,30.88766,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.457694,21.08705,0,8.8,-8.8,20.75171,53.2094,0.1448418,10.0835,0,0,21.08705
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,29.34033,29.34033,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.23547,12.28705,0,6.955054,-6.955054,13.42044,34.41131,0.1448418,7.268032,0,0,12.28705
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.84545,27.84545,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.96331,5.331999,0,2.794159,-2.794159,10.47513,26.85926,0.1448418,2.919896,0,0,5.331999
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.27844,26.27844,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.06793,2.537841,0,0.5104361,-0.5104361,9.937088,25.47966,0.1448418,0.5334057,0,0,2.537841
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.98681,24.98681,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.63508,2.027405,0,1.136437,-1.136437,8.739178,22.4081,0.1448418,1.187577,0,0,2.027405
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.93777,23.93777,0.8591927,0.8464192,0,-1,0,0.8464192,0,0,0.01277355,0.09869282,0,0.8909675,0.8464192,0,0,31.89779,0.8909675,0,0.8909675,-0.8909675,7.800015,20,0.1448418,0.9451119,0,0,0.8909675
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.84939,22.84939,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448418,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.03639,22.03639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448418,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.29551,21.29551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448418,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.52184,20.52184,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1448418,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.7285,19.7285,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1462006,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.08596,19.08596,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1471433,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.635747,22.52876,18.43032,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.9747,0,0,0,1.635747,0,0,8.8,8.36,16.16775,15.048,9.995747,0,9.995747,33.1448,84.9865,0.1493917,3.272999,1.308597,12,16.68375
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.019969,29.99684,19.4728,0,0,0,0,0,0,0,0,0,0,4.019969,0,0,0,0,6.172007,24.04417,4.019969,0,4.019969,36.95848,94.76513,0.1480483,0,3.215975,0,28.06414
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.974276,32.92016,22.33143,1.964427,1.964427,0,-1,0,1.964427,202.3122,0,0,0,3.974276,2.067818,1.964427,0,0,2.152038,27.66214,1.906458,0,1.906458,38.7671,99.40263,0.1474196,2.16087,3.179421,0,31.63642
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.727877,35.32071,25.24252,1.65595,1.65595,0,-1,0,1.65595,225.1201,1.739191,0,0,3.727877,1.743106,1.65595,0,0,0.2455801,29.37796,0.2455801,0,0.2455801,39.00008,100,0.147339,1.821545,2.982302,0,33.10583
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.74237,47.39805,27.73399,0,0,0,-1,0,0,0,6.74237,0,0,6.74237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,0,5.393896,0,36.34135
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.085505,51.35126,30.14678,1.971633,1.971633,0,-1,0,1.971633,359.3725,5.010102,0,0,7.085505,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,2.168796,5.668404,0,36.68448
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.350028,38.95155,32.45466,0,0,0,-1,0,0,0,2.350028,0,0,2.350028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,0,1.880022,0,31.94901
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.413886,37.8112,33.92987,1.125063,1.125063,0,-1,0,1.125063,125.6717,0.2296092,0,0,1.413886,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,1.237569,1.131109,0,31.01286
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.938262,39.96484,34.57241,0,0,0,-1,0,0,0,1.938262,0,0,1.938262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,0,1.55061,0,31.53724
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.089779,41.076,35.2215,0,0,0,-1,0,0,0,2.089779,0,0,2.089779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.147339,0,1.671823,0,31.68876
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8976256,37.13777,34.68387,2.885458,2.885458,0,-1,0,2.885458,31.1086,0,0,0,0.8976256,3.037324,2.885458,0,0,0,29.59898,0,2.139699,-2.139699,36.74464,94.21684,0.147339,3.174004,0.7181005,0,30.4966
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,32.82183,32.82183,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.377443,27.45928,0,3.47937,-3.47937,33.07706,84.81281,0.147339,3.635942,0,0,27.45928
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.97945,30.97945,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.24341,23.97991,0,5.475483,-5.475483,27.30539,70.01369,0.147339,5.72188,0,0,23.97991
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,29.43212,29.43212,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.32728,18.50443,0,3.288782,-3.288782,23.83871,61.12478,0.147339,3.436777,0,0,18.50443
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98148,15.21564,0,0,0,23.83871,61.12478,0.147339,0,0,0,15.21564
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,26.35056,26.35056,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.98148,15.21564,0,0.3243045,-0.3243045,23.49687,60.24825,0.147339,0.3388982,0,0,15.21564
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.05894,25.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34182,14.89134,0,0,0,23.49687,60.24825,0.147339,0,0,0,14.89134
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.0099,24.0099,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.34182,14.89134,0,0.6407295,-0.6407295,22.82148,58.51649,0.147339,0.6695623,0,0,14.89134
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.94118,22.94118,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.05374,14.25061,0,0.8924402,-0.8924402,21.88076,56.10441,0.147339,0.9326,0,0,14.25061
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.10851,22.10851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.04534,13.35817,0,0,0,21.88076,56.10441,0.147339,0,0,0,13.35817
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.35451,21.35451,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.04534,13.35817,0,0.3827526,-0.3827526,21.47731,55.0699,0.147339,0.3999765,0,0,13.35817
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.60052,20.60052,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.47062,12.97542,0,0.7058455,-0.7058455,20.73328,53.16215,0.147339,0.7376086,0,0,12.97542
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.80718,19.80718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.2549,12.26957,0,0,0,20.73328,53.16215,0.147339,0,0,0,12.26957
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.13842,19.13842,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.2549,12.26957,0,0.5848899,-0.5848899,20.11675,51.58131,0.147339,0.61121,0,0,12.26957
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.14823,23.91529,18.48932,0.3254424,0.3254424,0,0,0,0.3254424,660.0952,0,0,0,2.14823,0.3425709,0.3254424,0,0,19.90477,11.68468,1.805659,0,1.805659,21.82975,55.97361,0.1467491,0.3579866,1.718584,0,13.83291
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.038158,32.951,19.52525,5.698459,5.698459,0,0,0,5.698459,88.41264,0,8.881784E-16,0,5.038158,5.998377,5.698459,0,0,18.09912,13.30977,0,0.9602194,-0.9602194,20.81759,53.37833,0.1467491,6.268304,4.030527,0,18.34793
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.578049,44.01069,22.38388,5.393353,5.393353,0,-1,0,5.393353,140.5072,0,0,0,7.578049,5.677214,5.393353,0,0,19.16603,12.34956,1.900835,0,1.900835,22.62088,58.00214,0.1461332,5.932688,6.062439,0,19.9276
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.884947,52.00622,25.30153,0,0,0,-1,0,0,0,0,0,0,8.884947,0,0,0,0,17.26519,14.06031,8.884947,0,8.884947,31.04988,79.61492,0.1433215,0,7.107958,0,22.94525
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.02803,59.50774,27.80611,4.373496,4.373496,0,-1,0,4.373496,229.2909,0,0,0,10.02803,4.60368,4.373496,0,0,8.380243,22.05676,5.424347,0,5.424347,36.19587,92.80973,0.1416575,4.810845,8.022421,0,32.08479
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.741011,61.43097,30.22545,0,0,0,-1,0,0,0,6.785115,0,0,9.741011,0,0,0,0,2.955897,26.93867,2.955897,0,2.955897,39.00008,100,0.1407669,0,7.792809,0,36.67968
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.806864,60.57277,32.52679,2.147643,2.147643,0,-1,0,2.147643,410.0711,6.546187,0,0,8.806864,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1407669,2.362407,7.045491,0,38.40584
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.467903,65.15318,34.02167,0.4191019,0.4191019,0,-1,0,0.4191019,2259.094,9.026744,0,0,9.467903,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1407669,0.4610121,7.574323,0,39.06688
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.665789,58.78496,34.67076,4.574494,4.574494,0,-1,0,4.574494,167.5768,2.850532,0,0,7.665789,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1407669,5.031943,6.132631,0,37.26477
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.938304,53.33964,35.33297,1.158426,1.158426,0,-1,0,1.158426,512.6183,4.718909,0,0,5.938304,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1407669,1.274269,4.750644,0,35.53728
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.021729,43.38478,34.79533,6.641122,6.641122,0,-1,0,6.641122,45.50027,0,8.881784E-16,0,3.021729,6.990655,6.641122,0,0,0,29.59898,0,3.968926,-3.968926,34.81646,89.2728,0.1407669,7.305234,2.417383,0,32.62071
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.93329,32.93329,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.409918,25.63005,0,4.286828,-4.286828,30.29775,77.68638,0.1407669,4.479735,0,0,25.63005
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.09091,31.09091,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.173059,21.34322,0,5.009169,-5.009169,25.01762,64.14762,0.1407669,5.234581,0,0,21.34322
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,29.52391,29.52391,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.7388,16.33405,0,4.602511,-4.602511,20.16615,51.70797,0.1407669,4.809624,0,0,16.33405
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.02903,28.02903,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.85271,11.73154,0,0.2112622,-0.2112622,19.94346,51.13697,0.1407669,0.220769,0,0,11.73154
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,26.46202,26.46202,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.08744,11.52028,0,0.6820683,-0.6820683,19.2245,49.29348,0.1407669,0.7127614,0,0,11.52028
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.15073,25.15073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.84529,10.83821,0,0,0,19.2245,49.29348,0.1407669,0,0,0,10.83821
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.10169,24.10169,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.84529,10.83821,0,1.47974,-1.47974,17.66471,45.29404,0.1407669,1.546329,0,0,10.83821
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,23.01331,23.01331,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.48945,9.358474,0,1.412562,-1.412562,16.17574,41.47618,0.1407669,1.476127,0,0,9.358474
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,22.18063,22.18063,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.05896,7.945911,0,1.702436,-1.702436,14.38122,36.87484,0.1407669,1.779046,0,0,7.945911
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,21.4463,21.4463,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.95056,6.243475,0,0.3624728,-0.3624728,13.99914,35.89515,0.1407669,0.3787841,0,0,6.243475
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.67264,20.67264,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.35331,5.881002,0,1.575873,-1.575873,12.33802,31.63589,0.1407669,1.646787,0,0,5.881002
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.8793,19.8793,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.10428,4.30513,0,0.1958198,-0.1958198,12.13161,31.10663,0.1407669,0.2046317,0,0,4.30513
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,19.21709,19.21709,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.32185,4.10931,0,1.843541,-1.843541,10.18834,26.12391,0.1407669,1.926501,0,0,4.10931
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.8557,23.22992,18.56145,4.878098,4.878098,11.92976,0,3.354229,4.878098,38.04148,0,0,0,1.8557,0,0,7.051662,6.699079,30.37023,2.265769,8.554779,0,8.554779,18.30412,46.93355,0.1434275,5.365908,1.48456,12,4.121469
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.308304,33.80309,19.58426,3.193059,3.193059,11.49461,0,3.244137,3.193059,166.2451,0,0,0,5.308304,0,0,8.301553,7.886475,21.81545,9.96507,13.19478,0,13.19478,30.82179,79.03007,0.1444346,3.512365,4.246643,12,15.27337
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.90941,45.20794,22.46256,1.490283,1.490283,0,-1,0,1.490283,530.732,0,0,0,7.90941,1.568719,1.490283,0,0,8.620674,21.84037,6.340691,0,6.340691,36.8371,94.4539,0.1425966,1.639311,6.327528,0,29.74978
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.478309,54.32342,25.39332,4.528041,4.528041,0,-1,0,4.528041,209.3247,2.431965,0,0,9.478309,4.766359,4.528041,0,0,2.279984,27.54699,2.279984,0,2.279984,39.00008,100,0.141947,4.980845,7.582647,0,37.0253
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.25854,60.56511,27.8979,4.99552,4.99552,0,-1,0,4.99552,205.3548,5.000099,0,0,10.25854,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.141947,5.495072,8.206833,0,39.85752
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.65094,65.39992,30.31725,7.013492,7.013492,0,-1,0,7.013492,151.8636,3.268318,0,0,10.65094,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.141947,7.714841,8.520753,0,40.24992
