Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.35451,21.35451,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.90995,17.98003,0,0.5770172,-0.5770172,26.1444,67.03678,0.1359802,0.602983,0,0,17.98003
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.54151,20.54151,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.55108,17.40301,0,1.81075,-1.81075,24.2357,62.1427,0.1359802,1.892234,0,0,17.40301
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.8793,19.8793,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.56302,15.59226,0,0.8132178,-0.8132178,23.37849,59.94474,0.1359802,0.8498126,0,0,15.59226
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7560201,21.09575,19.21709,2.488904,2.488904,0,0,0,2.488904,30.37563,0,0,0,0.7560201,2.619899,2.488904,0,0,16.4666,14.77904,0,1.863878,-1.863878,21.41379,54.90705,0.1359802,2.737794,0.604816,0,15.53506
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.71251,27.27314,20.2858,4.113496,4.113496,0,0,0,4.113496,65.94173,0,0,0,2.71251,4.329996,4.113496,0,0,18.53757,12.91516,0,1.617485,-1.617485,19.70881,50.53532,0.1359802,4.524846,2.170008,0,15.62767
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.536549,35.47269,23.19689,6.636457,6.636457,0,-1,0,6.636457,68.35799,0,0,0,4.536549,6.985744,6.636457,0,0,20.33478,11.29768,0,2.449195,-2.449195,17.12713,43.91564,0.1359802,7.300102,3.629239,0,15.83423
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.662556,36.17281,26.21943,3.208828,3.208828,0,-1,0,3.208828,114.14,0,0,0,3.662556,3.377714,3.208828,0,0,23.05611,8.848482,0.2848419,0,0.2848419,17.39736,44.60852,0.1359275,3.529711,2.930045,0,12.51104
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.362602,41.04151,28.82236,4.339729,4.339729,0,-1,0,4.339729,100.5271,0,0,0,4.362602,4.568136,4.339729,0,0,22.77127,9.10484,0,0.2055338,-0.2055338,17.18071,44.05301,0.1359275,4.773702,3.490082,0,13.46744
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.057653,49.12038,31.25483,3.653309,3.653309,0,-1,0,3.653309,165.8128,0,0,0,6.057653,3.845588,3.653309,0,0,22.99964,8.899306,2.212065,0,2.212065,19.27926,49.4339,0.1355188,4.01864,4.846123,0,14.95696
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.62937,47.06831,33.59549,5.780865,5.780865,0,-1,0,5.780865,80.08092,0,0,0,4.62937,6.085121,5.780865,0,0,20.78757,10.89017,0,1.455751,-1.455751,17.74476,45.4993,0.1355188,6.358952,3.703496,0,15.51954
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.382853,41.77564,35.07071,0,0,0,-1,0,0,0,0,0,0,2.382853,0,0,0,0,22.40507,9.434414,2.382853,0,2.382853,20.00533,51.29562,0.1350813,0,1.906282,0,11.81727
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.360035,48.55077,35.73947,5.407625,5.407625,0,-1,0,5.407625,80.62755,0,0,0,4.360035,5.692236,5.407625,0,0,20.02222,11.57898,0,1.332201,-1.332201,18.60107,47.69496,0.1350813,5.948387,3.488028,0,15.93902
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.639884,50.18097,36.40168,0,0,0,-1,0,0,0,0,0,0,4.639884,0,0,0,0,21.50244,10.24678,4.639884,0,4.639884,23.00285,58.98155,0.1342374,0,3.711907,0,14.88666
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.403265,42.68496,35.88371,0,0,0,-1,0,0,0,0,0,0,2.403265,0,0,0,0,16.86256,14.42268,2.403265,0,2.403265,25.28279,64.82753,0.1338045,0,1.922612,0,16.82594
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.705103,35.95497,34.04134,0,0,0,-1,0,0,0,0,0,0,0.705103,0,0,0,0,14.45929,16.58562,0.705103,0,0.705103,25.95171,66.54271,0.133678,0,0.5640824,0,17.29072
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.17929,32.17929,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,13.75419,17.22021,0,5.744498,-5.744498,19.89647,51.0165,0.133678,6.003001,0,0,17.22021
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,30.61229,30.61229,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,20.13697,11.47571,0,1.010247,-1.010247,18.83158,48.28601,0.133678,1.055709,0,0,11.47571
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.04528,29.04528,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,21.25946,10.46546,0,5.43882,-5.43882,13.09856,33.58598,0.133678,5.683568,0,0,10.46546
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,27.38649,27.38649,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,27.3026,5.026641,0,1.732603,-1.732603,11.27224,28.90311,0.133678,1.81057,0,0,5.026641
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.07519,26.07519,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,29.22771,3.294037,0,0.4762276,-0.4762276,10.77025,27.61596,0.133678,0.4976579,0,0,3.294037
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.00648,25.00648,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,29.75685,2.81781,0,0.7025704,-0.7025704,10.02967,25.71706,0.133678,0.7341861,0,0,2.81781
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.9181,23.9181,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,30.53749,2.115239,0,1.113411,-1.113411,8.856035,22.70774,0.133678,1.163515,0,0,2.115239
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.01331,23.01331,1.140518,0.9517368,0,-1,0,0.9517368,0,0,0.1887811,0.3028328,0,1.001828,0.9517368,0,0,31.77461,1.001828,0,1.001828,-1.001828,7.800015,20,0.133678,1.25457,0,0,1.001828
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.21997,22.21997,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133678,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.42664,21.42664,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133678,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.61363,20.61363,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345084,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.95142,19.95142,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353438,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.086631,22.00358,19.28922,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.44541,1.776357E-15,0,0,1.086631,0,0,8.8,8.36,16.16775,15.048,9.446631,0,9.446631,32.62386,83.65076,0.1365687,2.323422,0.8693048,12,16.13463
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.197243,28.68257,20.37759,2.360401,2.360401,0,0,0,2.360401,135.4534,0,0,0,3.197243,2.484633,2.360401,0,0,6.721122,23.54997,0.7126107,0,0.7126107,33.2999,85.38419,0.1364428,2.596441,2.557795,0,26.74721
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.03351,40.10926,23.30835,4.604822,4.604822,0,-1,0,4.604822,131.0259,0,0,0,6.03351,4.847181,4.604822,0,0,6.008512,24.19132,1.186329,0,1.186329,34.42535,88.26996,0.1362336,5.065304,4.826808,0,30.22483
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.125799,50.51543,26.3309,0,0,0,-1,0,0,0,3.303617,0,0,8.125799,0,0,0,0,4.822183,25.25901,4.822183,0,4.822183,39.00008,100,0.13539,0,6.500639,0,33.38481
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.794427,45.66561,28.95349,4.515035,4.515035,0,-1,0,4.515035,128.3363,1.041758,0,0,5.794427,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.13539,4.966539,4.635541,0,35.39341
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.109574,56.52735,31.40562,2.67404,2.67404,0,-1,0,2.67404,303.2705,5.294796,0,0,8.109574,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.13539,2.941443,6.487659,0,37.70855
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.735565,57.9166,33.72662,0,0,0,-1,0,0,0,7.735565,0,0,7.735565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13539,0,6.188452,0,37.33454
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.615971,59.25644,35.2215,0.1561998,0.1561998,0,-1,0,0.1561998,4875.788,7.45155,0,0,7.615971,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.13539,0.1718198,6.092777,0,37.21495
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.802085,50.11927,35.86404,0.6184332,0.6184332,0,-1,0,0.6184332,776.4921,4.151103,0,0,4.802085,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.13539,0.6802765,3.841668,0,34.40106
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.553998,43.81242,36.53281,2.728959,2.728959,0,-1,0,2.728959,93.58875,0,0,0,2.553998,2.872588,2.728959,0,0,0,29.59898,0,0.3185899,-0.3185899,38.66425,99.13892,0.13539,3.001854,2.043199,0,32.15298
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.022928,41.70446,36.01484,3.55297,3.55297,0,-1,0,3.55297,56.93626,0,0,0,2.022928,3.739968,3.55297,0,0,0.3539888,29.28039,0,1.71704,-1.71704,36.85434,94.49811,0.13539,3.908267,1.618343,0,31.30332
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.162998,37.35611,34.17247,0,0,0,-1,0,0,0,0,0,0,1.162998,0,0,0,0,2.261811,27.56335,1.162998,0,1.162998,37.95765,97.32712,0.1351881,0,0.9303982,0,28.72635
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,32.30386,32.30386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.098813,28.61005,0,0,0,37.95765,97.32712,0.1351881,0,0,0,28.61005
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,30.72375,30.72375,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.098813,28.61005,0,8.8,-8.8,28.68164,73.54251,0.1351881,10.3836,0,0,28.61005
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.13708,29.13708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87659,19.81005,0,0,0,28.68164,73.54251,0.1351881,0,0,0,19.81005
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,27.4914,27.4914,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.87659,19.81005,0,0.8439318,-0.8439318,27.79206,71.26154,0.1351881,0.8819087,0,0,19.81005
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.18665,26.18665,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.81429,18.96611,0,0.1023652,-0.1023652,27.68415,70.98486,0.1351881,0.1069716,0,0,18.96611
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.92803,18.86375,0,0,0,27.68415,70.98486,0.1351881,0,0,0,18.86375
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.0099,24.0099,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.92803,18.86375,0,1.707382,-1.707382,25.88441,66.37016,0.1351881,1.784215,0,0,18.86375
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.1051,23.1051,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.82512,17.15637,0,1.246157,-1.246157,24.57085,63.00205,0.1351881,1.302234,0,0,17.15637
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.31176,22.31176,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.20974,15.91021,0,0.5942573,-0.5942573,23.94445,61.3959,0.1351881,0.6209989,0,0,15.91021
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,21.51843,21.51843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.87003,15.31595,0,0,0,23.94445,61.3959,0.1351881,0,0,0,15.31595
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.69231,20.69231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.87003,15.31595,0,0,0,23.94445,61.3959,0.1351881,0,0,0,15.31595
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.02354,20.02354,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.87003,15.31595,0,1.996299,-1.996299,21.84016,56.00031,0.1351881,2.086132,0,0,15.31595
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8084494,21.39339,19.38101,6.673648,6.673648,0,0,0,6.673648,12.11406,0,0,0,0.8084494,7.024893,6.673648,0,0,18.08814,13.31965,0,6.216444,-6.216444,15.28746,39.19853,0.1351881,7.341013,0.6467596,0,14.1281
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.553529,24.40446,20.46939,1.807308,1.807308,0,0,0,1.807308,85.95821,2.220446E-16,0,0,1.553529,1.902429,1.807308,0,0,24.9953,7.10321,0,0.3489,-0.3489,14.91968,38.25552,0.1351881,1.988039,1.242823,0,8.65674
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.390971,41.33332,23.40014,0,0,0,-1,0,0,0,0,0,0,6.390971,0,0,0,0,25.38296,6.754311,6.390971,0,6.390971,20.98269,53.80166,0.1340894,0,5.112776,0,13.14528
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.348044,44.6305,26.44236,0,0,0,-1,0,0,0,0,0,0,6.348044,0,0,0,0,18.99199,12.50618,6.348044,0,6.348044,27.00497,69.24339,0.1330155,0,5.078436,0,18.85423
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.646351,48.61558,29.07807,1.532911,1.532911,0,-1,0,1.532911,433.5771,0,0,0,6.646351,1.61359,1.532911,0,0,12.64395,18.21942,5.03276,0,5.03276,31.77947,81.48566,0.1321763,1.686202,5.31708,0,24.86577
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.195796,46.60656,31.5302,0,0,0,-1,0,0,0,0,0,0,5.195796,0,0,0,0,7.611188,22.74891,5.195796,0,5.195796,36.70863,94.12452,0.1313209,0,4.156636,0,27.9447
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.25664,52.77886,33.87742,0.2657466,0.2657466,0,-1,0,0.2657466,2354.363,3.561514,0,0,6.25664,0.2797333,0.2657466,0,0,2.415393,27.42513,2.415393,0,2.415393,39.00008,100,0.130927,0.2923213,5.005312,0,33.68176
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.753947,49.39869,35.35263,1.733189,1.733189,0,-1,0,1.733189,274.289,2.929538,0,0,4.753947,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.130927,1.906508,3.803158,0,34.35292
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.030947,51.0181,35.99517,6.516827,6.516827,0,-1,0,6.516827,77.19933,0,8.881784E-16,0,5.030947,6.859818,6.516827,0,0,0,29.59898,0,1.828871,-1.828871,37.07228,95.05693,0.130927,7.16851,4.024757,0,34.62992
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.096721,42.58745,36.65738,2.653408,2.653408,0,-1,0,2.653408,79.01994,0,0,0,2.096721,2.793061,2.653408,0,0,2.032079,27.77011,0,0.6963397,-0.6963397,36.33827,93.17487,0.130927,2.918749,1.677377,0,29.86683
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.567853,40.52312,36.14597,4.518559,4.518559,0,-1,0,4.518559,34.69808,0,8.881784E-16,0,1.567853,4.756378,4.518559,0,0,2.80579,27.07377,0,3.188525,-3.188525,32.97727,84.55694,0.130927,4.970415,1.254283,0,28.64162
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.493578,38.39222,34.27737,6.031775,6.031775,0,-1,0,6.031775,24.76183,0,8.881784E-16,0,1.493578,6.349237,6.031775,0,0,6.348595,23.88524,0,4.855659,-4.855659,27.85896,71.43308,0.130927,6.634953,1.194862,0,25.37882
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,32.43499,32.43499,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.74377,19.02958,0,4.275927,-4.275927,23.35174,59.87613,0.130927,4.468344,0,0,19.02958
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.82865,30.82865,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.4948,14.75366,0,1.351894,-1.351894,21.92671,56.22223,0.130927,1.412729,0,0,14.75366
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.24854,29.24854,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.99691,13.40176,0,4.423439,-4.423439,17.264,44.26658,0.130927,4.622493,0,0,13.40176
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,27.58319,27.58319,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.91184,8.978324,0,1.662871,-1.662871,15.51118,39.77218,0.130927,1.7377,0,0,8.978324
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.27844,26.27844,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.75947,7.315453,0,0.4350619,-0.4350619,15.05258,38.59629,0.130927,0.4546396,0,0,7.315453
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.20973,25.20973,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.24287,6.880391,0,1.929425,-1.929425,13.01879,33.38145,0.130927,2.016249,0,0,6.880391
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.12136,24.12136,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.38668,4.950966,0,1.426416,-1.426416,11.51522,29.52614,0.130927,1.490605,0,0,4.950966
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.19689,23.19689,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.97159,3.52455,0,1.547273,-1.547273,9.884249,25.34418,0.130927,1.616901,0,0,3.52455
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.40355,22.40355,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.69078,1.977277,0,0.3579242,-0.3579242,9.506963,24.37678,0.130927,0.3740307,0,0,1.977277
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.61022,21.61022,2.026871,1.538385,0,-1,0,1.538385,0,0,0.4884862,0.6911733,0,1.619353,1.538385,0,0,31.08847,1.619353,0,1.619353,-1.619353,7.800015,20,0.130927,2.229558,0,0,1.619353
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.7841,20.7841,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321146,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.11534,20.11534,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333201,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.01053,24.55012,19.45313,7.163,7.163,12,0,3.372,7.163,28.06827,0,0,0,2.01053,0,0,4.837,4.59515,16.16775,15.048,6.60568,0,6.60568,29.9287,76.7401,0.1345463,7.8793,1.608424,12,17.05853
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.175649,31.59813,20.56118,4.42184,4.42184,9.538942,0,2.749352,4.42184,94.4324,0,0,0,4.175649,0,0,5.117103,4.861248,9.562074,20.99311,9.036897,0,9.036897,38.50185,98.7225,0.1352891,4.864024,3.340519,12,25.16876
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.528927,45.15557,23.5116,5.307088,5.307088,0,-1,0,5.307088,141.8655,1.417342,0,0,7.528927,5.586409,5.307088,0,0,0.5251763,29.12632,0.5251763,0,0.5251763,39.00008,100,0.1352044,5.837797,6.023141,0,36.65525
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.671062,56.53365,26.57348,0.6061059,0.6061059,0,-1,0,0.6061059,1595.606,9.033057,0,0,9.671062,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,0.6667165,7.73685,0,39.27004
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.568045,59.44332,29.2092,0,0,0,-1,0,0,0,9.568045,0,0,9.568045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,0,7.654436,0,39.16702
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.854835,59.68901,31.66133,5.02085,5.02085,0,-1,0,5.02085,176.3613,3.56973,0,0,8.854835,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,5.522934,7.083868,0,38.45381
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.089313,59.58905,34.002,5.441687,5.441687,0,-1,0,5.441687,148.6545,2.361222,0,0,8.089313,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,5.985856,6.47145,0,37.68829
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.382997,58.68615,35.47721,0,0,0,-1,0,0,0,7.382997,0,0,7.382997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,0,5.906398,0,36.98198
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.294706,59.12696,36.1263,4.193382,4.193382,0,-1,0,4.193382,173.9576,2.88062,0,0,7.294706,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,4.61272,5.835765,0,36.89368
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.526322,53.57184,36.78851,4.812717,4.812717,0,-1,0,4.812717,114.8275,0.4603043,0,0,5.526322,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,5.293989,4.421058,0,35.1253
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.299425,45.79452,36.27055,8.931814,8.36,0,-1,0,8.36,39.4668,0,0.5718139,1.464995,3.299425,8.8,8.36,0,0,0,29.59898,0,5.500575,-5.500575,33.20196,85.13306,0.1352044,9.824995,2.63954,0,32.8984
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.001375,37.14617,34.4085,6.461395,6.461395,0,-1,0,6.461395,15.49781,0,0,0,1.001375,6.801469,6.461395,0,0,6.11175,24.0984,0,5.800095,-5.800095,27.08813,69.4566,0.1352044,7.107535,0.8010997,0,25.09978
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,32.54646,32.54646,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.5563,18.29831,0,6.174195,-6.174195,20.57995,52.76901,0.1352044,6.452034,0,0,18.29831
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.95978,30.95978,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.41652,12.12411,0,8.8,-8.8,11.30394,28.9844,0.1352044,15.61102,0,0,12.12411
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,29.35344,29.35344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.19429,3.324114,0,0,0,11.30394,28.9844,0.1352044,0,0,0,3.324114
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,27.69465,27.69465,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.19429,3.324114,0,0.973044,-0.973044,10.27826,26.35446,0.1352044,1.016831,0,0,3.324114
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,26.3899,26.3899,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.27545,2.35107,0,0.8388346,-0.8388346,9.394052,24.08727,0.1352044,0.8765821,0,0,2.35107
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.32119,25.32119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20749,1.512236,0,0,0,9.394052,24.08727,0.1352044,0,0,0,1.512236
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.23281,24.23281,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.20749,1.512236,0,1.271922,-1.271922,8.053329,20.64952,0.1352044,1.329158,0,0,1.512236
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.30835,23.30835,1.402704,0.2282983,0,-1,0,0.2282983,0,0,1.174406,1.314677,0,0.240314,0.2282983,0,0,32.62074,0.240314,0,0.240314,-0.240314,7.800015,20,0.1352044,1.542975,0,0,0.240314
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,22.49534,22.49534,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352044,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.70201,21.70201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352044,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.87589,20.87589,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367914,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.20713,20.20713,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137711,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.353781,25.56735,19.56459,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.36816,0,0,0,2.353781,0,0,6.692607,6.357976,16.16775,15.048,8.711758,0,8.711758,31.9267,81.86317,0.139045,5.140467,1.883025,12,17.40178
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.5289,32.72483,20.67264,2.843445,2.843445,0,0,0,2.843445,159.2751,0,0,0,4.5289,2.9931,2.843445,0,0,7.455996,22.88858,1.5358,0,1.5358,33.38369,85.59903,0.1387981,3.127789,3.62312,0,27.41748
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.14635,40.81373,23.62306,4.679788,4.679788,0,-1,0,4.679788,131.3382,0,0,0,6.14635,4.926092,4.679788,0,0,5.920196,24.2708,1.220258,0,1.220258,34.54132,88.56732,0.1386027,5.147766,4.91708,0,30.41715
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.560562,52.49859,26.68495,1.565752,1.565752,0,-1,0,1.565752,546.7382,2.212465,0,0,8.560562,1.64816,1.565752,0,0,4.699937,25.36903,4.699937,0,4.699937,39.00008,100,0.1378548,1.722327,6.84845,0,33.9296
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.975654,50.03672,29.34033,4.736426,4.736426,0,-1,0,4.736426,147.2767,1.989942,0,0,6.975654,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1378548,5.210069,5.580523,0,36.57463
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.74425,55.63926,31.79246,2.925285,2.925285,0,-1,0,2.925285,264.7349,4.665003,0,0,7.74425,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1378548,3.217813,6.1954,0,37.34323
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.517955,57.59054,34.13313,1.869721,1.869721,0,-1,0,1.869721,402.0898,5.549829,0,0,7.517955,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1378548,2.056693,6.014364,0,37.11693
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.377759,58.82243,35.60834,0.07823607,0.07823607,0,-1,0,0.07823607,9430.126,7.295406,0,0,7.377759,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1378548,0.08605967,5.902208,0,36.97674
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.075315,51.44937,36.25088,5.014842,5.014842,0,-1,0,5.014842,101.2059,0,8.881784E-16,0,5.075315,5.27878,5.014842,0,0,0,29.59898,0,0.2034654,-0.2034654,38.78561,99.45007,0.1378548,5.516325,4.060252,0,34.67429
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.328092,49.73561,36.91964,3.320411,3.320411,0,-1,0,3.320411,130.3481,0.6068496,0,0,4.328092,3.495169,3.320411,0,0,0.2260727,29.39551,0.2260727,0,0.2260727,39.00008,100,0.1378191,3.652452,3.462473,0,33.72361
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.495822,43.50145,36.40168,4.9221,4.9221,0,-1,0,4.9221,50.70646,0,0,0,2.495822,5.181158,4.9221,0,0,0,29.59898,0,2.685335,-2.685335,36.16949,92.74209,0.1378191,5.41431,1.996658,0,32.0948
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5646927,36.0733,34.53963,0,0,0,-1,0,0,0,0,0,0,0.5646927,0,0,0,0,2.983706,26.91364,0.5646927,0,0.5646927,36.7052,94.11572,0.1377298,0,0.4517541,0,27.47834
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,32.69725,32.69725,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.419013,27.42187,0,7.519504,-7.519504,28.77895,73.79203,0.1377298,7.857882,0,0,27.42187
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.09091,31.09091,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.77402,19.90236,0,6.180208,-6.180208,22.26444,57.08818,0.1377298,6.458317,0,0,19.90236
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,29.48457,29.48457,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.64091,13.72216,0,6.560405,-6.560405,15.34916,39.35675,0.1377298,6.855623,0,0,13.72216
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.82578,27.82578,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.93025,7.16175,0,2.808002,-2.808002,12.38927,31.76729,0.1377298,2.934363,0,0,7.16175
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,26.51448,26.51448,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.05026,4.353748,0,0.2211079,-0.2211079,12.1562,31.16968,0.1377298,0.2310578,0,0,4.353748
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,25.4261,25.4261,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.29593,4.13264,0,1.599258,-1.599258,10.47044,26.84722,0.1377298,1.671224,0,0,4.13264
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.32461,24.32461,3.318246,2.406713,0,-1,0,2.406713,0,0,0.9115328,1.243357,0,2.533382,2.406713,0,0,30.07288,2.533382,0,2.533382,-2.533382,7.800015,20,0.1377298,3.65007,0,0,2.533382
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.38047,23.38047,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377298,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.58714,22.58714,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377298,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.78069,21.78069,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377298,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.96768,20.96768,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1391082,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.30547,20.30547,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1400924,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.640312,23.77645,19.63671,4.882278,4.882278,12,0,3.372,4.882278,33.59726,0,0,0,1.640312,0,0,7.117722,6.761836,16.16775,15.048,8.402147,0,8.402147,31.63298,81.11004,0.1414992,5.370506,1.312249,12,16.68831
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.982843,31.27111,20.76443,1.431747,1.431747,0,0,0,1.431747,278.1807,0,0,0,3.982843,1.507102,1.431747,0,0,7.765606,22.60993,2.475741,0,2.475741,33.98167,87.13232,0.1411097,1.574922,3.186275,0,26.59278
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.406531,41.75957,23.73452,0,0,0,-1,0,0,0,1.116666,0,0,6.406531,0,0,0,0,5.289865,24.8381,5.289865,0,5.289865,39.00008,100,0.1402847,0,5.125225,0,31.24463
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.612036,52.83663,26.80952,6.093828,6.093828,0,-1,0,6.093828,141.3239,2.197479,0,0,8.612036,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,6.703211,6.889628,0,38.21101
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.953781,61.35489,29.48457,6.474194,6.474194,0,-1,0,6.474194,153.7455,3.138839,0,0,9.953781,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,7.121614,7.963025,0,39.55276
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.09602,65.12749,31.9367,1.599005,1.599005,0,-1,0,1.599005,631.394,8.412858,0,0,10.09602,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,1.758905,8.076817,0,39.695
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.09254,68.1891,34.27737,7.978848,7.978848,0,-1,0,7.978848,126.4912,1.693756,0,0.4167335,10.09254,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,8.776733,8.074036,0,39.69152
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.668394,64.05502,35.77225,3.844534,3.844534,0,-1,0,3.844534,225.4732,4.621516,0,0,8.668394,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,4.228988,6.934715,0,38.26737
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.782547,57.58307,36.42134,2.08648,2.08648,0,-1,0,2.08648,325.0713,4.586252,0,0,6.782547,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,2.295128,5.426037,0,36.38152
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.317296,53.14719,37.04421,0.1748781,0.1748781,0,-1,0,0.1748781,3040.573,5.133214,0,0,5.317296,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,0.1923659,4.253837,0,34.91628
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.045348,45.30921,36.54592,1.711189,1.711189,0,-1,0,1.711189,177.9668,1.244097,0,0,3.045348,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1402847,1.882308,2.436279,0,32.64433
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9635774,37.32104,34.68387,9.075001,8.36,0,-1,0,8.36,11.52605,0,0.7150006,1.622501,0.9635774,8.8,8.36,0,0,0,29.59898,0,7.836422,-7.836422,30.73976,78.81975,0.1402847,9.982501,0.7708619,0,30.56256
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.8415,32.8415,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.707136,21.76256,0,3.854677,-3.854677,26.67658,68.40134,0.1402847,4.028138,0,0,21.76256
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,31.23516,31.23516,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,12.99011,17.90788,0,6.212557,-6.212557,20.12797,51.61007,0.1402847,6.492122,0,0,17.90788
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,29.6157,29.6157,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.89295,11.69532,0,2.613812,-2.613812,17.37277,44.54547,0.1402847,2.731433,0,0,11.69532
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.93724,27.93724,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.79719,9.08151,0,2.638232,-2.638232,14.59183,37.41487,0.1402847,2.756952,0,0,9.08151
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,26.62594,26.62594,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.72856,6.443278,0,2.209477,-2.209477,12.26283,31.4431,0.1402847,2.308904,0,0,6.443278
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,25.53756,25.53756,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.18353,4.2338,0,1.813993,-1.813993,10.35072,26.54025,0.1402847,1.895623,0,0,4.2338
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,24.44918,24.44918,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.19908,2.419807,0,0.1306275,-0.1306275,10.21302,26.18719,0.1402847,0.1365058,0,0,2.419807
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,23.5116,23.5116,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.34422,2.28918,0,1.126113,-1.126113,9.025995,23.14353,0.1402847,1.176788,0,0,2.28918
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.6986,22.6986,1.457228,1.104913,0,-1,0,1.104913,0,0,0.3523147,0.4980375,0,1.163066,1.104913,0,0,31.59546,1.163066,0,1.163066,-1.163066,7.800015,20,0.1402847,1.60295,0,0,1.163066
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.88559,21.88559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402847,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.05947,21.05947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402847,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.41038,20.41038,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1409977,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6629159,21.39834,19.74817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6629159,0,0,8.8,8.36,24.52775,7.524,9.022916,0,9.022916,24.2909,62.28423,0.1413862,0,0.5303327,12,8.186916
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.353387,26.94613,20.89556,6.918281,6.918281,12,0,3.372,6.918281,34.01693,0,0,0,2.353387,0,0,5.081719,4.827633,15.50484,15.64462,7.18102,0,7.18102,31.10341,79.75217,0.1425071,7.610109,1.882709,12,17.99801
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.561384,30.5884,23.8591,2.976566,2.976566,0,-1,0,2.976566,86.05164,0,0,0,2.561384,3.133227,2.976566,0,0,8.323817,22.10754,0,0.5718434,-0.5718434,30.50064,78.2066,0.1425071,3.274222,2.049107,0,24.66893
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.907311,34.77431,26.94065,0.9292127,0.9292127,0,-1,0,0.9292127,312.879,0,0,0,2.907311,0.9781187,0.9292127,0,0,8.959199,21.5357,1.929193,0,1.929193,32.33083,82.89939,0.1422119,1.022134,2.325849,0,24.44301
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.604134,42.6633,29.63537,5.991599,5.991599,0,-1,0,5.991599,76.84315,0,0,0,4.604134,6.306946,5.991599,0,0,7.030006,23.27197,0,1.702812,-1.702812,30.53591,78.29704,0.1422119,6.590759,3.683307,0,27.87611
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.165136,57.58252,32.10717,5.241073,5.241073,0,-1,0,5.241073,155.7913,0,0,0,8.165136,5.516919,5.241073,0,0,8.92202,21.56916,2.648217,0,2.648217,33.04823,84.73887,0.1418086,5.765181,6.532109,0,29.7343
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.501077,50.83523,34.42817,3.846406,3.846406,0,-1,0,3.846406,143.0186,0,0,0,5.501077,4.048849,3.846406,0,0,6.273803,23.95255,1.452228,0,1.452228,34.42593,88.27144,0.1415885,4.231047,4.400861,0,29.45363
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.333242,45.52824,35.92305,0,0,0,-1,0,0,0,0,0,0,3.333242,0,0,0,0,4.821575,25.25956,3.333242,0,3.333242,37.58812,96.37961,0.1410857,0,2.666594,0,28.5928
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.193371,48.9165,36.56559,2.03688,2.03688,0,-1,0,2.03688,205.8723,0.5609539,0,0,4.193371,2.144084,2.03688,0,0,1.488333,28.25948,1.488333,0,1.488333,39.00008,100,0.1408623,2.240568,3.354697,0,32.45285
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.65677,47.89423,37.19501,7.029453,7.029453,0,-1,0,7.029453,52.02069,0,0,0,3.65677,7.399424,7.029453,0,0,0,29.59898,0,3.742654,-3.742654,35.05497,89.88437,0.1408623,7.732398,2.925416,0,33.25575
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.316055,43.2757,36.69672,3.79246,3.79246,0,-1,0,3.79246,61.07,4.440892E-16,0,0,2.316055,3.992063,3.79246,0,0,4.158504,25.85633,0,1.676008,-1.676008,33.28831,85.35446,0.1408623,4.171706,1.852844,0,28.17238
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8583096,37.20168,34.85434,0,0,0,-1,0,0,0,0,0,0,0.8583096,0,0,0,0,6.020735,24.18032,0.8583096,0,0.8583096,34.10257,87.44231,0.1407339,0,0.6866477,0,25.03863
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.00541,33.00541,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.162425,24.9528,0,5.646041,-5.646041,28.15112,72.18222,0.1407339,5.900113,0,0,24.9528
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,31.38595,31.38595,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.4358,19.30676,0,7.03331,-7.03331,20.73736,53.17262,0.1407339,7.349809,0,0,19.30676
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.75994,29.75994,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.25059,12.27344,0,3.477994,-3.477994,17.07123,43.77231,0.1407339,3.634504,0,0,12.27344
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.08148,28.08148,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.11503,8.79545,0,0.9039205,-0.9039205,16.11842,41.3292,0.1407339,0.9445969,0,0,8.79545
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.77674,26.77674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11939,7.89153,0,0,0,16.11842,41.3292,0.1407339,0,0,0,7.89153
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.68836,25.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11939,7.89153,0,0,0,16.11842,41.3292,0.1407339,0,0,0,7.89153
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,24.59998,24.59998,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.11939,7.89153,0,1.895593,-1.895593,14.12029,36.2058,0.1407339,1.980895,0,0,7.89153
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.65584,23.65584,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.2256,5.995937,0,0.1813191,-0.1813191,13.92916,35.71572,0.1407339,0.1894784,0,0,5.995937
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.82973,22.82973,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.42707,5.814618,0,0.4081286,-0.4081286,13.49896,34.61264,0.1407339,0.4264944,0,0,5.814618
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.01672,22.01672,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,26.88054,5.406489,0,0.6245852,-0.6245852,12.84058,32.92451,0.1407339,0.6526915,0,0,5.406489
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.20371,21.20371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.57453,4.781904,0,0,0,12.84058,32.92451,0.1407339,0,0,0,4.781904
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.54151,20.54151,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.57453,4.781904,0,0.6938681,-0.6938681,12.10918,31.04913,0.1407339,0.7250922,0,0,4.781904
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.938538,24.80098,19.8793,2.809633,2.809633,0,0,0,2.809633,68.99615,0,0,0,1.938538,2.957508,2.809633,0,0,28.34549,4.088036,0,1.01897,-1.01897,11.0351,28.29506,0.1407339,3.090596,1.550831,0,6.026574
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.122071,29.17319,21.0398,5.634143,5.634143,12,0,3.372,5.634143,55.41342,0,0,0,3.122071,0,0,6.365857,6.047565,29.47768,3.069066,9.169636,0,9.169636,19.73417,50.60035,0.1420384,6.197557,2.497657,12,6.191137
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.913116,34.53853,24.0099,2.773999,2.773999,0,-1,0,2.773999,141.0641,0,0,0,3.913116,2.919999,2.773999,0,0,20.30804,11.32174,0.9931168,0,0.9931168,20.67633,53.01612,0.1418901,3.051399,3.130493,0,15.23485
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.10201,44.58242,27.10456,0.9081695,0.9081695,0,-1,0,0.9081695,671.9021,0,0,0,6.10201,0.9559679,0.9081695,0,0,19.31493,12.21554,5.146042,0,5.146042,25.55829,65.53395,0.1411265,0.9989864,4.881608,0,18.31755
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.026958,50.74488,29.79928,1.715387,1.715387,0,-1,0,1.715387,409.6426,0,0,0,7.026958,1.805671,1.715387,0,0,14.16889,16.84698,5.221286,0,5.221286,30.51164,78.23482,0.1403602,1.886926,5.621566,0,23.87394
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.984745,53.46911,32.27108,0.6885646,0.6885646,0,-1,0,0.6885646,1014.392,0,0,0,6.984745,0.7248048,0.6885646,0,0,8.947599,21.54614,6.25994,0,6.25994,36.45034,93.46223,0.1394524,0.7574211,5.587796,0,28.53088
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.486079,54.3992,34.59208,1.619067,1.619067,0,-1,0,1.619067,400.606,2.094138,0,0,6.486079,1.704281,1.619067,0,0,2.68766,27.18008,2.68766,0,2.68766,39.00008,100,0.1390662,1.780974,5.188863,0,33.66616
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.070096,51.22805,36.0673,1.169336,1.169336,0,-1,0,1.169336,433.5875,3.839216,0,0,5.070096,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,1.28627,4.056077,0,34.66908
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.264792,52.60289,36.71639,0,0,0,-1,0,0,0,5.264792,0,0,5.264792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,0,4.211834,0,34.86377
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.136325,46.4294,37.33926,0,0,0,-1,0,0,0,3.136325,0,0,3.136325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,0,2.50906,0,32.7353
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.532856,41.13688,36.84096,0,0,0,-1,0,0,0,1.532856,0,0,1.532856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,0,1.226285,0,31.13183
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4175559,36.13306,34.99858,0,0,0,-1,0,0,0,0.4175559,0,0,0.4175559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,0,0.3340447,0,30.01653
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.15621,33.15621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390662,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,31.5302,31.5302,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1390662,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.93041,29.93041,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1390662,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.23228,28.23228,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1390662,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.90131,26.90131,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1390662,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1390662,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.73111,24.73111,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1390662,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.76731,23.76731,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1390662,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.96085,22.96085,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1390662,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.14785,22.14785,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1390662,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.33484,21.33484,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1390662,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.69231,20.69231,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1390662,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.248013,23.16199,20.02354,3.641071,3.641071,0,0,0,3.641071,34.27597,0,0,0,1.248013,3.832707,3.641071,0,0,12.12313,18.68816,0,2.584694,-2.584694,24.77456,63.52438,0.1390662,4.005178,0.99841,0,19.93617
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.616162,30.69722,21.1906,3.795027,3.795027,0,0,0,3.795027,95.28683,0,4.440892E-16,0,3.616162,3.994766,3.795027,0,0,14.99502,16.10346,0,0.3786042,-0.3786042,24.37547,62.50108,0.1390662,4.174531,2.892929,0,19.71962
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.137488,38.29998,24.15414,4.867235,4.867235,0,-1,0,4.867235,105.5525,0,0,0,5.137488,5.123406,4.867235,0,0,15.41569,15.72486,0.01408202,0,0.01408202,24.38883,62.53534,0.1390641,5.353959,4.10999,0,20.86235
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.637032,43.2889,27.27503,0,0,0,-1,0,0,0,0,0,0,5.637032,0,0,0,0,15.40161,15.73753,5.637032,0,5.637032,29.73659,76.24751,0.1382611,0,4.509625,0,21.37456
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.030472,58.27069,29.9632,2.898896,2.898896,0,-1,0,2.898896,311.5141,0,0,0,9.030472,3.05147,2.898896,0,0,9.764575,20.81086,5.979002,0,5.979002,35.40877,90.79153,0.1374194,3.188786,7.224377,0,29.84133
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.3944,62.79811,32.41533,0,0,0,-1,0,0,0,5.608827,0,0,9.3944,0,0,0,0,3.785573,26.19196,3.785573,0,3.785573,39.00008,100,0.1368917,0,7.51552,0,35.58636
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.633957,51.63492,34.74288,0,0,0,-1,0,0,0,5.633957,0,0,5.633957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368917,0,4.507166,0,35.23294
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.171988,55.16268,36.21809,10.2028,8.36,0,-1,0,8.36,73.82761,0,1.842804,2.863085,6.171988,8.8,8.36,0,0,0,29.59898,0,2.628012,-2.628012,36.22991,92.89702,0.1368917,11.22308,4.93759,0,35.77097
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.360406,56.56941,36.86063,5.992543,5.992543,0,-1,0,5.992543,106.1387,0,0,0,6.360406,6.30794,5.992543,0,0,2.920014,26.97097,0.05246598,0,0.05246598,36.27968,93.02464,0.1368845,6.591797,5.088325,0,33.33137
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.924837,52.32326,37.49006,1.886827,1.886827,0,-1,0,1.886827,261.0117,0.07115626,0,0,4.924837,1.986133,1.886827,0,0,2.867548,27.01818,2.867548,0,2.867548,39.00008,100,0.1364875,2.075509,3.93987,0,31.94302
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.879201,45.27514,36.99176,4.865246,4.865246,0,-1,0,4.865246,59.17895,0,0,0,2.879201,5.121311,4.865246,0,0,0,29.59898,0,2.24211,-2.24211,36.63669,93.94003,0.1364875,5.35177,2.303361,0,32.47818
