Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.01364,52.22707,37.13601,1.189283,1.189283,0,-1,0,1.189283,421.5684,2.575115,0,0,5.01364,1.251877,1.189283,0,0,1.186649,28.53099,1.186649,0,1.186649,39.00008,100,0.1207461,1.308211,4.010912,0,33.54464
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.820207,50.77415,39.38488,5.509869,5.509869,0,-1,0,5.509869,69.33389,0,0,0,3.820207,5.799862,5.509869,0,0,0,29.59898,0,1.979655,-1.979655,36.91334,94.6494,0.1207461,6.060856,3.056165,0,33.41919
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.086341,46.89228,40.82731,0,0,0,-1,0,0,0,0,0,0,2.086341,0,0,0,0,2.199617,27.61932,2.086341,0,2.086341,38.89262,99.72446,0.1205996,0,1.669073,0,29.70566
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.623556,46.07291,41.37806,3.268817,3.268817,0,-1,0,3.268817,49.66799,0,4.440892E-16,0,1.623556,3.44086,3.268817,0,0,0.1132765,29.49703,0,1.817304,-1.817304,36.97701,94.81265,0.1205996,3.595699,1.298845,0,31.12058
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.248604,45.5335,41.93536,0,0,0,-1,0,0,0,0,0,0,1.248604,0,0,0,0,2.132503,27.67973,1.248604,0,1.248604,38.16154,97.8499,0.1205121,0,0.9988832,0,28.92833
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3931338,42.48925,41.37806,3.476689,3.476689,0,-1,0,3.476689,11.30771,0,4.440892E-16,0,0.3931338,3.659673,3.476689,0,0,0.8838993,28.80347,0,3.266539,-3.266539,34.7183,89.02111,0.1205121,3.824358,0.3145071,0,29.1966
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3199067,40.57332,39.67992,0,0,0,-1,0,0,0,0,0,0,0.3199067,0,0,0,0,4.513387,25.53693,0.3199067,0,0.3199067,35.02179,89.79929,0.1204897,0,0.2559253,0,25.85684
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.02113,38.02113,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.19348,25.82485,0,5.846096,-5.846096,28.85947,73.99848,0.1204897,6.10917,0,0,25.82485
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,36.30988,36.30988,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.68914,19.97875,0,1.59297,-1.59297,27.18033,69.69301,0.1204897,1.664654,0,0,19.97875
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,34.65109,34.65109,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.45911,18.38578,0,1.587213,-1.587213,25.50726,65.4031,0.1204897,1.658638,0,0,18.38578
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22268,16.79857,0,0,0,25.50726,65.4031,0.1204897,0,0,0,16.79857
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,31.47775,31.47775,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.22268,16.79857,0,1.831337,-1.831337,23.57686,60.45337,0.1204897,1.913748,0,0,16.79857
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,30.38937,30.38937,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.2575,14.96723,0,0.6450406,-0.6450406,22.89693,58.70995,0.1204897,0.6740674,0,0,14.96723
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.24854,29.24854,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,16.97421,14.32219,0,2.962051,-2.962051,19.77465,50.70413,0.1204897,3.095344,0,0,14.32219
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.16016,28.16016,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.26538,11.36014,0,0.7602647,-0.7602647,18.97326,48.64929,0.1204897,0.7944766,0,0,11.36014
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,27.32748,27.32748,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.11012,10.59987,0,1.538264,-1.538264,17.35179,44.49168,0.1204897,1.607485,0,0,10.59987
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,26.48169,26.48169,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,22.8193,9.061608,0,1.351398,-1.351398,15.92729,40.83913,0.1204897,1.412211,0,0,9.061608
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.78015,25.78015,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.32085,7.71021,0,0.9012882,-0.9012882,14.97725,38.40313,0.1204897,0.9418462,0,0,7.71021
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.15073,25.15073,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.32228,6.808922,0,2.877441,-2.877441,11.94416,30.62599,0.1204897,3.006926,0,0,6.808922
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.970577,29.616,24.46885,2.816376,2.816376,0,0,0,2.816376,69.96856,0,0,0,1.970577,2.964606,2.816376,0,0,28.51944,3.931481,0,0.9940286,-0.9940286,10.89636,27.93933,0.1204897,3.098013,1.576462,0,5.902059
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.721322,38.80085,25.76048,1.643695,1.643695,0,0,0,1.643695,287.2383,0,0,0,4.721322,1.730205,1.643695,0,0,29.62392,2.937453,2.991117,0,2.991117,13.73398,35.21527,0.1202807,1.808065,3.777058,0,7.658775
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.599735,48.29383,28.93382,3.719867,3.719867,0,-1,0,3.719867,177.4186,0,0,0,6.599735,3.91565,3.719867,0,0,26.6328,5.629458,2.684086,0,2.684086,16.28033,41.74436,0.1200938,4.091854,5.279788,0,12.22919
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.316379,54.54356,32.17929,4.003237,4.003237,0,-1,0,4.003237,182.7616,0,0,0,7.316379,4.213933,4.003237,0,0,23.94872,8.045135,3.102446,0,3.102446,19.22357,49.29111,0.1198784,4.403561,5.853103,0,15.36151
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.501182,62.39587,34.97892,1.759578,1.759578,0,-1,0,1.759578,483.1374,0,0,0,8.501182,1.852188,1.759578,0,0,20.84627,10.83734,6.648994,0,6.648994,25.53136,65.4649,0.1194194,1.935536,6.800945,0,19.33852
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.509825,65.36184,37.33926,3.964422,3.964422,0,-1,0,3.964422,214.6549,0,0,0,8.509825,4.173076,3.964422,0,0,14.19727,16.82143,4.33675,0,4.33675,29.64556,76.01411,0.119122,4.360864,6.80786,0,25.33125
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.562263,68.38559,39.57502,6.416421,6.416421,0,-1,0,6.416421,133.443,0,0,0,8.562263,6.754128,6.416421,0,0,9.860525,20.72451,1.808135,0,1.808135,31.36091,80.41243,0.1189984,7.058064,6.84981,0,29.28677
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.387286,69.45056,41.01089,7.483805,7.483805,0,-1,0,7.483805,112.0725,0,0,0,8.387286,7.877689,7.483805,0,0,8.05239,22.35183,0.5095968,0,0.5095968,31.84436,81.65203,0.1189636,8.232185,6.709829,0,30.73911
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.634793,66.99683,41.56164,1.007591,1.007591,0,-1,0,1.007591,757.7276,0,0,0,7.634793,1.060622,1.007591,0,0,7.542794,22.81046,6.574172,0,6.574172,38.08116,97.64381,0.1185167,1.10835,6.107835,0,30.44526
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.482201,59.39739,42.0796,5.71506,5.71506,0,-1,0,5.71506,95.92553,8.881784E-16,0,0,5.482201,6.015852,5.71506,0,0,0.968622,28.72722,0,0.5336511,-0.5336511,37.51865,96.20146,0.1185167,6.286566,4.385761,0,34.20942
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.839257,49.98258,41.56164,2.352919,2.352919,0,-1,0,2.352919,120.6696,0,0,0,2.839257,2.476757,2.352919,0,0,1.561568,28.19357,0.3625,0,0.3625,37.86254,97.08325,0.1184921,2.588211,2.271405,0,31.03282
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7688459,42.03703,39.87006,2.731019,2.731019,0,-1,0,2.731019,28.15234,0,0,0,0.7688459,2.874757,2.731019,0,0,1.199068,28.51982,0,2.105911,-2.105911,35.64272,91.3914,0.1184921,3.004121,0.6150767,0,29.28866
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,38.20471,38.20471,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,3.538969,26.41391,0,6.131311,-6.131311,29.17975,74.81972,0.1184921,6.40722,0,0,26.41391
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,36.49347,36.49347,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,10.35154,20.28259,0,3.750393,-3.750393,25.22649,64.68317,0.1184921,3.919161,0,0,20.28259
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,34.83467,34.83467,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,14.51864,16.5322,0,7.554533,-7.554533,17.26331,44.26481,0.1184921,7.894487,0,0,16.5322
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.0972,33.0972,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,22.91257,8.977669,0,1.286964,-1.286964,15.90673,40.78641,0.1184921,1.344877,0,0,8.977669
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.34253,7.690705,0,0,0,15.90673,40.78641,0.1184921,0,0,0,7.690705
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,30.59262,30.59262,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,24.34253,7.690705,0,0.5744934,-0.5744934,15.30116,39.23367,0.1184921,0.6003456,0,0,7.690705
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,29.45179,29.45179,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,24.98085,7.116212,0,2.516556,-2.516556,12.64848,32.43193,0.1184921,2.629801,0,0,7.116212
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,28.37652,28.37652,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,27.77703,4.599656,0,1.784473,-1.784473,10.76748,27.60886,0.1184921,1.864774,0,0,4.599656
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,27.5504,27.5504,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,29.75977,2.815183,0,1.322349,-1.322349,9.373601,24.03482,0.1184921,1.381855,0,0,2.815183
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.69806,26.69806,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,31.22905,1.492834,0,0.9115146,-0.9115146,8.41278,21.57119,0.1184921,0.9525328,0,0,1.492834
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.9834,25.9834,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24184,0.5813192,8.36,0,8.36,16.34377,41.90702,0.1190108,1.065521,0,12,0.5813192
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.35398,25.35398,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.88184,8.105319,8.36,0,8.36,24.27477,62.24286,0.119406,0.2458652,0,12,8.105319
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.672642,29.04592,24.69177,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,388.2156,0,0,0,1.672642,0,0,8.8,8.36,15.52184,15.62932,10.03264,0,10.03264,33.79256,86.64743,0.1197175,0.4739392,1.338113,12,17.30196
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.846214,36.43291,25.96373,2.262744,2.262744,0,0,0,2.262744,169.98,0,0,0,3.846214,2.381836,2.262744,0,0,5.489202,24.6587,1.464378,0,1.464378,35.18179,90.20955,0.119619,2.489018,3.076971,0,28.50491
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.15786,47.07917,29.15674,0,0,0,-1,0,0,0,2.133036,0,0,6.15786,0,0,0,0,4.024824,25.97664,4.024824,0,4.024824,39.00008,100,0.1193489,0,4.926288,0,32.1345
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.624125,59.7021,32.40221,4.963311,4.963311,0,-1,0,4.963311,173.7575,3.399587,0,0,8.624125,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,5.459642,6.8993,0,38.2231
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.571538,62.92908,35.18217,0,0,0,-1,0,0,0,8.571538,0,0,8.571538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,0,6.857231,0,38.17052
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.852922,62.97056,37.54251,3.449251,3.449251,0,-1,0,3.449251,227.6703,4.222132,0,0,7.852922,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,3.794176,6.282338,0,37.4519
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.129732,71.08643,39.7586,6.835351,6.835351,0,-1,0,6.835351,133.5664,1.934625,0,0,9.129732,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,7.518887,7.303785,0,38.72871
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.666382,66.6766,41.19448,4.752522,4.752522,0,-1,0,4.752522,161.3119,2.663728,0,0,7.666382,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,5.227775,6.133106,0,37.26536
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.770777,60.06495,41.75178,3.863961,3.863961,0,-1,0,3.863961,149.3488,1.70345,0,0,5.770777,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,4.250357,4.616621,0,35.36975
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.15827,55.01405,42.26318,2.65178,2.65178,0,-1,0,2.65178,156.8105,1.366923,0,0,4.15827,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1193489,2.916958,3.326616,0,33.75725
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.771874,49.93074,41.71244,5.716175,5.716175,0,-1,0,5.716175,48.49177,0,0,0,2.771874,6.017026,5.716175,0,0,0,29.59898,0,3.245152,-3.245152,35.57939,91.22902,0.1193489,6.287792,2.217499,0,32.37085
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4333875,41.26925,40.05365,8.539607,8.36,0,-1,0,8.36,5.184061,0,0.1796073,1.033568,0.4333875,8.8,8.36,0,0,3.605724,26.35383,0,8.366612,-8.366612,26.7602,68.61577,0.1193489,9.393568,0.34671,0,26.78721
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,38.35551,38.35551,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.90196,17.98722,0,4.041478,-4.041478,22.50011,57.69248,0.1193489,4.223344,0,0,17.98722
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,36.67705,36.67705,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.39249,13.94574,0,0.7301004,-0.7301004,21.73052,55.71917,0.1193489,0.7629549,0,0,13.94574
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.01825,35.01825,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.20371,13.21564,0,0.02395563,-0.02395563,21.70527,55.65442,0.1193489,0.02503363,0,0,13.21564
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,33.28734,33.28734,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.23033,13.19168,0,0.5458194,-0.5458194,21.12992,54.17918,0.1193489,0.5703812,0,0,13.19168
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.86458,31.86458,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.8368,12.64586,0,1.132454,-1.132454,19.93621,51.11839,0.1193489,1.183415,0,0,12.64586
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.79587,30.79587,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.09508,11.51341,0,1.02684,-1.02684,18.85383,48.34305,0.1193489,1.073048,0,0,11.51341
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,29.64848,29.64848,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.23601,10.48657,0,0.0883838,-0.0883838,18.76066,48.10417,0.1193489,0.09236107,0,0,10.48657
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33422,10.39818,0,0,0,18.76066,48.10417,0.1193489,0,0,0,10.39818
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.73399,27.73399,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.33422,10.39818,0,1.91542,-1.91542,16.74163,42.92718,0.1193489,2.001614,0,0,10.39818
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.46246,8.482763,0,0,0,16.74163,42.92718,0.1193489,0,0,0,8.482763
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.18665,26.18665,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.46246,8.482763,0,2.30073,-2.30073,14.31645,36.70877,0.1193489,2.404263,0,0,8.482763
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,25.55723,25.55723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.01883,6.182033,0,0,0,14.31645,36.70877,0.1193489,0,0,0,6.182033
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.643973,29.1779,24.89502,1.972477,1.972477,0,0,0,1.972477,83.3456,0,2.220446E-16,0,1.643973,2.076292,1.972477,0,0,26.01883,6.182033,0,0.4323187,-0.4323187,13.86075,35.5403,0.1193489,2.169725,1.315179,0,7.826006
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.77523,36.42263,26.14731,2.659245,2.659245,0,0,0,2.659245,141.9662,0,0,0,3.77523,2.799205,2.659245,0,0,26.49918,5.749714,0.976025,0,0.976025,14.78668,37.9145,0.1192836,2.925169,3.020184,0,9.524944
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.854121,49.62096,29.34033,5.928089,5.928089,0,-1,0,5.928089,115.6211,0,0,0,6.854121,6.240093,5.928089,0,0,25.52316,6.628137,0.6140271,0,0.6140271,15.3692,39.40813,0.1192425,6.520897,5.483296,0,13.48226
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.49444,55.68332,32.59891,7.447361,7.447361,0,-1,0,7.447361,100.6321,0,0,0,7.49444,7.839328,7.447361,0,0,24.90913,7.180761,0,0.3448881,-0.3448881,15.00566,38.47597,0.1192425,8.192098,5.995552,0,14.6752
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.645918,59.56618,35.38542,7.696439,7.696439,0,-1,0,7.696439,99.34358,0,0,0.5192797,7.645918,8.101515,7.696439,0,0,25.29234,6.835873,0,0.4555966,-0.4555966,14.52542,37.24458,0.1192425,8.466084,6.116735,0,14.48179
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.718211,66.71159,37.72609,6.670702,6.670702,0,-1,0,6.670702,130.6941,0,0,0,8.718211,7.021791,6.670702,0,0,25.79856,6.380276,1.69642,0,1.69642,16.13478,41.37115,0.1191292,7.337772,6.974569,0,15.09849
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.10851,71.23003,39.94218,0,0,0,-1,0,0,0,0,0,0,9.10851,0,0,0,0,24.10214,7.907054,9.10851,0,9.10851,24.77587,63.52776,0.1185247,0,7.286808,0,17.01556
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.627419,66.70258,41.34528,1.548353,1.548353,0,-1,0,1.548353,492.6151,0,0,0,7.627419,1.629845,1.548353,0,0,14.99363,16.10471,5.997574,0,5.997574,30.46567,78.11695,0.11813,1.703188,6.101935,0,23.73213
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.821675,64.17168,41.89602,0,0,0,-1,0,0,0,0,0,0,6.821675,0,0,0,0,8.996054,21.50253,6.821675,0,6.821675,36.93728,94.71078,0.1176842,0,5.45734,0,28.32421
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.267085,59.00789,42.41398,1.397066,1.397066,0,-1,0,1.397066,377.0104,1.62211,0,0,5.267085,1.470596,1.397066,0,0,2.174379,27.64204,2.174379,0,2.174379,39.00008,100,0.1175428,1.536773,4.213668,0,32.90912
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.541229,49.36329,41.85668,1.531102,1.531102,0,-1,0,1.531102,165.9738,0.9295428,0,0,2.541229,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1175428,1.684213,2.032984,0,32.14021
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4444947,41.44603,40.19789,4.215292,4.215292,0,-1,0,4.215292,10.54481,0,8.881784E-16,0,0.4444947,4.437149,4.215292,0,0,0,29.59898,0,3.992654,-3.992654,34.79145,89.20867,0.1175428,4.63682,0.3555957,0,30.04347
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,38.53909,38.53909,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.436282,25.60632,0,0.647193,-0.647193,34.10925,87.45944,0.1175428,0.6763167,0,0,25.60632
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,36.84096,36.84096,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.155385,24.95913,0,8.8,-8.8,24.83323,63.67484,0.1175428,10.10368,0,0,24.95913
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,35.18217,35.18217,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.93316,16.15913,0,0.3636947,-0.3636947,24.44987,62.69184,0.1175428,0.380061,0,0,16.15913
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,33.45125,33.45125,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.33727,15.79544,0,1.359676,-1.359676,23.01664,59.01691,0.1175428,1.420862,0,0,15.79544
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.02849,32.02849,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.84802,14.43576,0,0.9754524,-0.9754524,21.98843,56.38047,0.1175428,1.019348,0,0,14.43576
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.95978,30.95978,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.93186,13.46031,0,1.308127,-1.308127,20.60954,52.84487,0.1175428,1.366992,0,0,13.46031
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38533,12.15218,0,0,0,20.60954,52.84487,0.1175428,0,0,0,12.15218
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,28.7109,28.7109,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.38533,12.15218,0,0.1051823,-0.1051823,20.49867,52.56058,0.1175428,0.1099155,0,0,12.15218
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.8979,27.8979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5022,12.047,0,0,0,20.49867,52.56058,0.1175428,0,0,0,12.047
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.05211,27.05211,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.5022,12.047,0,1.333187,-1.333187,19.09336,48.95725,0.1175428,1.393181,0,0,12.047
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,26.35056,26.35056,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.98352,10.71381,0,1.229597,-1.229597,17.79726,45.6339,0.1175428,1.284929,0,0,10.71381
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.72114,25.72114,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.34974,9.484215,0,0.8211612,-0.8211612,16.93167,43.41447,0.1175428,0.8581134,0,0,9.484215
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.875556,29.96819,25.05894,0.3828002,0.3828002,0,0,0,0.3828002,489.957,0,0,0,1.875556,0.4029476,0.3828002,0,0,23.26214,8.663054,1.472609,0,1.472609,18.32871,46.99661,0.1174472,0.4210802,1.500445,0,10.53861
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.807994,39.6623,26.31123,5.655824,5.655824,0,0,0,5.655824,85.00961,0,0,0,4.807994,5.953499,5.655824,0,0,21.78953,9.988401,0,1.145505,-1.145505,17.12125,43.90055,0.1174472,6.221407,3.846396,0,14.7964
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.080722,50.61127,29.52391,0.7375557,0.7375557,0,-1,0,0.7375557,960.0254,0,0,0,7.080722,0.7763745,0.7375557,0,0,23.06231,8.842896,6.304348,0,6.304348,23.10208,59.23598,0.1170399,0.8113113,5.664578,0,15.92362
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.310737,58.94014,32.76937,5.512453,5.512453,0,-1,0,5.512453,150.7629,0,0,0,8.310737,5.802582,5.512453,0,0,16.75797,14.51681,2.508154,0,2.508154,25.48152,65.3371,0.1168786,6.063698,6.648589,0,22.82755
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.912261,64.77579,35.54933,2.722309,2.722309,0,-1,0,2.722309,327.3788,0,0,0,8.912261,2.865588,2.722309,0,0,14.24981,16.77415,6.046673,0,6.046673,31.2179,80.04573,0.1164916,2.994539,7.129809,0,25.68641
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.69889,66.82067,37.87689,6.594216,6.594216,0,-1,0,6.594216,131.917,0,0,0,8.69889,6.94128,6.594216,0,0,8.203137,22.21615,1.757609,0,1.757609,32.88531,84.32114,0.1163796,7.253638,6.959112,0,30.91504
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.587503,73.5994,40.08643,4.266955,4.266955,0,-1,0,4.266955,224.6919,0,0,0,9.587503,4.491532,4.266955,0,0,6.445528,23.798,5.095971,0,5.095971,37.71978,96.71718,0.116056,4.693651,7.670002,0,33.38551
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.468856,66.23757,41.48952,5.08336,5.08336,0,-1,0,5.08336,146.9276,0.7683938,0,0,7.468856,5.350905,5.08336,0,0,1.349557,28.38438,1.349557,0,1.349557,39.00008,100,0.1159707,5.591696,5.975085,0,35.85323
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.624931,63.59215,42.04682,10.03863,8.36,0,-1,0,8.36,79.24559,0,1.678629,2.682492,6.624931,8.8,8.36,0,0,0,29.59898,0,2.175069,-2.175069,36.70736,94.12123,0.1159707,11.04249,5.299945,0,36.22391
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.047524,54.92971,42.52544,2.346096,2.346096,0,-1,0,2.346096,172.5217,0,0,0,4.047524,2.469574,2.346096,0,0,2.416743,27.42391,1.57795,0,1.57795,38.20433,97.95963,0.115871,2.580705,3.238019,0,31.47143
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.301875,48.78133,42.00748,4.446017,4.446017,0,-1,0,4.446017,51.77386,0,8.881784E-16,0,2.301875,4.680018,4.446017,0,0,0.838793,28.84406,0,2.378143,-2.378143,35.69754,91.53198,0.115871,4.890619,1.8415,0,31.14594
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3792414,41.41338,40.34869,0,0,0,-1,0,0,0,0,0,0,0.3792414,0,0,0,0,3.481174,26.46592,0.3792414,0,0.3792414,36.05733,92.4545,0.1158471,0,0.3033931,0,26.84516
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,38.68989,38.68989,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,3.101933,26.80724,0,4.866874,-4.866874,30.92719,79.30033,0.1158471,5.085884,0,0,26.80724
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.509571,21.94036,0,0,0,30.92719,79.30033,0.1158471,0,0,0,21.94036
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,35.33297,35.33297,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.509571,21.94036,0,3.157055,-3.157055,27.59936,70.76746,0.1158471,3.299122,0,0,21.94036
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,33.59549,33.59549,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,12.01741,18.78331,0,2.153251,-2.153251,25.32964,64.94765,0.1158471,2.250148,0,0,18.78331
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.17929,32.17929,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.40991,16.63006,0,0.2655695,-0.2655695,25.0497,64.22987,0.1158471,0.2775202,0,0,16.63006
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.1237,31.1237,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.70499,16.36449,0,2.135647,-2.135647,22.79853,58.45766,0.1158471,2.231751,0,0,16.36449
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.98286,29.98286,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,17.07793,14.22884,0,0.8032569,-0.8032569,21.95182,56.28662,0.1158471,0.8394035,0,0,14.22884
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.87482,28.87482,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.97044,13.42558,0,1.665184,-1.665184,20.19657,51.78596,0.1158471,1.740117,0,0,13.42558
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.0487,28.0487,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.82064,11.7604,0,0.7726634,-0.7726634,19.38211,49.69761,0.1158471,0.8074332,0,0,11.7604
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.19635,27.19635,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.67916,10.98774,0,2.115352,-2.115352,17.15233,43.98025,0.1158471,2.210542,0,0,10.98774
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,26.50136,26.50136,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,23.02955,8.872385,0,0.9524146,-0.9524146,16.1484,41.40607,0.1158471,0.9952732,0,0,8.872385
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.87194,25.87194,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,24.08779,7.919971,0,1.162924,-1.162924,14.92257,38.26292,0.1158471,1.215256,0,0,7.919971
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.239909,31.11298,25.20973,4.483357,4.483357,0,0,0,4.483357,49.96052,0,0,0,2.239909,4.719324,4.483357,0,0,25.37992,6.757047,0,2.479415,-2.479415,12.30904,31.56157,0.1158471,4.931693,1.791927,0,8.996956
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.467609,41.87635,26.48169,0,0,0,0,0,0,0,0,0,0,5.467609,0,0,0,0,28.13483,4.277632,5.467609,0,5.467609,17.49607,44.86161,0.1155032,0,4.374087,0,9.745241
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.697799,52.94974,29.66815,4.846808,4.846808,0,-1,0,4.846808,158.822,0,0,0,7.697799,5.101904,4.846808,0,0,22.66722,9.198481,2.595896,0,2.595896,19.95875,51.17617,0.1153406,5.33149,6.158239,0,16.89628
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.536556,60.01398,32.93329,2.072731,2.072731,0,-1,0,2.072731,411.8506,0,0,0,8.536556,2.181823,2.072731,0,0,20.07133,11.53479,6.354733,0,6.354733,25.98738,66.63417,0.1149446,2.280005,6.829245,0,20.07134
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.349078,66.82874,35.7198,6.339473,6.339473,0,-1,0,6.339473,147.4741,0,0,0,9.349078,6.673129,6.339473,0,0,13.71659,17.25405,2.675949,0,2.675949,28.526,73.14346,0.1147786,6.97342,7.479262,0,26.60312
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.554052,70.71655,38.02113,5.80775,5.80775,0,-1,0,5.80775,164.5052,0,0,0,9.554052,6.11342,5.80775,0,0,11.04064,19.6624,3.440631,0,3.440631,31.79008,81.51285,0.114566,6.388525,7.643241,0,29.21645
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.64382,69.57269,40.23723,4.115432,4.115432,0,-1,0,4.115432,210.0343,0,0,0,8.64382,4.332034,4.115432,0,0,7.600011,22.75897,4.311787,0,4.311787,35.8806,92.00134,0.1143005,4.526975,6.915056,0,31.40279
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.540256,70.90702,41.64032,0.7882832,0.7882832,0,-1,0,0.7882832,1083.399,4.422259,0,0,8.540256,0.8297718,0.7882832,0,0,3.288224,26.63958,3.288224,0,3.288224,39.00008,100,0.114099,0.8671115,6.832204,0,35.17983
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.898952,68.81223,42.15173,3.117212,3.117212,0,-1,0,3.117212,253.398,4.617677,0,0,7.898952,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.114099,3.428933,6.319162,0,37.49793
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.348124,59.58579,42.66969,6.168546,6.168546,0,-1,0,6.168546,86.69991,0,0,0,5.348124,6.493206,6.168546,0,0,0,29.59898,0,1.145082,-1.145082,37.79306,96.90508,0.114099,6.7854,4.278499,0,34.9471
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.248528,51.87425,42.11894,4.609082,4.609082,0,-1,0,4.609082,70.48101,0,0,0,3.248528,4.851665,4.609082,0,0,1.272314,28.4539,0,1.603138,-1.603138,36.1032,92.57212,0.114099,5.069991,2.598822,0,31.70242
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6675199,42.37836,40.49293,6.05451,6.05451,0,-1,0,6.05451,11.02517,0,8.881784E-16,0,0.6675199,6.373168,6.05451,0,0,3.053578,26.85076,0,5.705648,-5.705648,30.08892,77.15092,0.114099,6.659961,0.534016,0,27.51828
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.393188,21.14511,0,0,0,30.08892,77.15092,0.114099,0,0,0,21.14511
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,37.15567,37.15567,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.393188,21.14511,0,1.828956,-1.828956,28.16103,72.20762,0.114099,1.911259,0,0,21.14511
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42536,19.31615,0,0,0,28.16103,72.20762,0.114099,0,0,0,19.31615
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42536,19.31615,0,0,0,28.16103,72.20762,0.114099,0,0,0,19.31615
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,32.3432,32.3432,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.42536,19.31615,0,0.8964752,-0.8964752,27.21606,69.78463,0.114099,0.9368166,0,0,19.31615
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,31.27449,31.27449,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.42144,18.41968,0,0.9878045,-0.9878045,26.17482,67.1148,0.114099,1.032256,0,0,18.41968
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.14678,30.14678,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.519,17.43187,0,0.5357903,-0.5357903,25.61005,65.66666,0.114099,0.5599009,0,0,17.43187
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.04528,29.04528,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.11433,16.89608,0,1.231652,-1.231652,24.31178,62.33776,0.114099,1.287076,0,0,16.89608
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.21261,28.21261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48283,15.66443,0,0,0,24.31178,62.33776,0.114099,0,0,0,15.66443
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,27.36682,27.36682,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.48283,15.66443,0,1.365405,-1.365405,22.87251,58.64735,0.114099,1.426849,0,0,15.66443
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,26.64561,26.64561,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.99995,14.29903,0,0.5956821,-0.5956821,22.24461,57.03734,0.114099,0.6224878,0,0,14.29903
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.01618,26.01618,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.66182,13.70334,0,0.3343391,-0.3343391,21.89218,56.13369,0.114099,0.3493843,0,0,13.70334
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.625821,29.60023,25.35398,3.450382,3.450382,0,0,0,3.450382,47.12004,0,0,0,1.625821,3.631981,3.450382,0,0,18.0333,13.369,0,2.00616,-2.00616,19.77751,50.71145,0.114099,3.79542,1.300657,0,14.99483
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.84902,40.15177,26.64561,1.790746,1.790746,0,0,0,1.790746,270.7822,0,0,0,4.84902,1.884995,1.790746,0,0,20.26237,11.36284,2.964024,0,2.964024,22.58943,57.92149,0.1139179,1.96982,3.879216,0,16.21186
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.272638,48.24657,29.85173,4.407824,4.407824,0,-1,0,4.407824,142.3069,0,0,0,6.272638,4.639814,4.407824,0,0,17.29835,14.03047,1.632824,0,1.632824,24.13846,61.89336,0.1138184,4.848606,5.018111,0,20.3031
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.450739,56.13691,33.11687,1.645077,1.645077,0,-1,0,1.645077,452.9114,0,0,0,7.450739,1.73166,1.645077,0,0,15.66552,15.50001,5.719079,0,5.719079,29.56405,75.80511,0.1134712,1.809584,5.960591,0,22.95075
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.69038,64.3085,35.90338,0,0,0,-1,0,0,0,0,0,0,8.69038,0,0,0,0,9.946443,20.64718,8.69038,0,8.69038,37.80847,96.94461,0.1129476,0,6.952304,0,29.33756
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.72646,71.74037,38.20471,5.050744,5.050744,0,-1,0,5.050744,192.5748,3.153826,0,0,9.72646,5.316573,5.050744,0,0,1.256062,28.46852,1.256062,0,1.256062,39.00008,100,0.1128723,5.555819,7.781168,0,38.19498
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.123438,71.91848,40.42081,4.918327,4.918327,0,-1,0,4.918327,185.4988,3.946251,0,0,9.123438,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1128723,5.41016,7.29875,0,38.72242
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.784388,60.15192,41.78456,1.019304,1.019304,0,-1,0,1.019304,567.484,4.711436,0,0,5.784388,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1128723,1.121235,4.62751,0,35.38337
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.479676,49.64057,42.30252,0.841999,0.841999,0,-1,0,0.841999,294.4987,1.593361,0,0,2.479676,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1128723,0.9261989,1.983741,0,32.07866
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.408551,49.96309,42.82049,3.836966,3.836966,0,-1,0,3.836966,62.77227,0,0,0,2.408551,4.038911,3.836966,0,0,0,29.59898,0,1.630361,-1.630361,37.28153,95.59347,0.1128723,4.220663,1.92684,0,32.00753
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.446918,46.45761,42.26318,6.758594,6.758594,0,-1,0,6.758594,21.40856,0,8.881784E-16,0,1.446918,7.11431,6.758594,0,0,1.811512,27.96862,0,5.667392,-5.667392,31.30757,80.27567,0.1128723,7.434453,1.157534,0,29.41553
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.276411,41.41977,40.64373,0.1530497,0.1530497,0,-1,0,0.1530497,180.6021,0,0,0,0.276411,0.161105,0.1530497,0,0,8.108614,22.30123,0.1153061,0,0.1153061,31.41696,80.55614,0.1128654,0.1683547,0.2211288,0,22.57764
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,39.01772,39.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.993308,22.405,0,0,0,31.41696,80.55614,0.1128654,0,0,0,22.405
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,37.32614,37.32614,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.993308,22.405,0,0.1747815,-0.1747815,31.23272,80.08375,0.1128654,0.1826466,0,0,22.405
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,35.66079,35.66079,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.18751,22.23022,0,6.691842,-6.691842,24.1789,61.99706,0.1128654,6.992975,0,0,22.23022
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.62289,15.53838,0,0,0,24.1789,61.99706,0.1128654,0,0,0,15.53838
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,32.50712,32.50712,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.62289,15.53838,0,0.3668696,-0.3668696,23.79219,61.00549,0.1128654,0.3833787,0,0,15.53838
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,31.45808,31.45808,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.03052,15.17151,0,0.4196034,-0.4196034,23.34989,59.87139,0.1128654,0.4384856,0,0,15.17151
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,30.33691,30.33691,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.49675,14.7519,0,0.6520115,-0.6520115,22.66261,58.10913,0.1128654,0.681352,0,0,14.7519
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,29.2092,29.2092,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.22121,14.09989,0,0.9282416,-0.9282416,21.68415,55.60028,0.1128654,0.9700125,0,0,14.09989
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,28.39619,28.39619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.25259,13.17165,0,0,0,21.68415,55.60028,0.1128654,0,0,0,13.17165
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,27.53074,27.53074,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.25259,13.17165,0,0.4254933,-0.4254933,21.23565,54.45026,0.1128654,0.4446405,0,0,13.17165
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.82919,26.82919,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.72536,12.74616,0,0.4862184,-0.4862184,20.72313,53.13612,0.1128654,0.5080982,0,0,12.74616
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,26.20632,26.20632,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.2656,12.25994,0,0.09781142,-0.09781142,20.62002,52.87175,0.1128654,0.1022129,0,0,12.25994
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.659953,27.23722,25.53756,2.534263,2.534263,0,0,0,2.534263,26.04122,0,0,0,0.659953,2.667645,2.534263,0,0,19.37428,12.16213,0,2.007692,-2.007692,18.50373,47.44537,0.1128654,2.787689,0.5279624,0,12.82208
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.790421,31.56051,26.82919,4.366013,4.366013,0,0,0,4.366013,41.00814,0,0,0,1.790421,4.595803,4.366013,0,0,21.60505,10.15444,0,2.805383,-2.805383,15.5466,39.86299,0.1128654,4.802615,1.432336,0,11.94486
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.875818,40.90117,30.05499,1.71705,1.71705,0,-1,0,1.71705,225.7254,0,0,0,3.875818,1.807421,1.71705,0,0,24.72214,7.349053,2.068397,0,2.068397,17.50885,44.8944,0.1127417,1.888755,3.100654,0,11.22487
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.864583,50.80825,33.32012,4.431585,4.431585,0,-1,0,4.431585,132.336,0,0,0,5.864583,4.664826,4.431585,0,0,22.65374,9.21061,1.199757,0,1.199757,18.64704,47.81283,0.1126701,4.874743,4.691667,0,15.07519
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.113463,51.39412,36.08696,2.21387,2.21387,0,-1,0,2.21387,230.974,0,0,0,5.113463,2.330389,2.21387,0,0,21.45399,10.29039,2.783074,0,2.783074,21.2873,54.5827,0.1125042,2.435257,4.09077,0,15.40385
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.547921,59.02667,38.39485,2.136735,2.136735,0,-1,0,2.136735,306.4452,0,0,0,6.547921,2.249195,2.136735,0,0,18.67091,12.79516,4.298727,0,4.298727,25.36543,65.03942,0.1122491,2.350408,5.238337,0,19.34308
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.388018,60.97062,40.57161,2.733851,2.733851,0,-1,0,2.733851,233.6637,0,0,0,6.388018,2.877738,2.733851,0,0,14.37218,16.66401,3.510279,0,3.510279,28.69557,73.57824,0.1120415,3.007236,5.110414,0,23.05203
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.325718,58.67594,41.93536,0.1490994,0.1490994,0,-1,0,0.1490994,3571.926,0,0,0,5.325718,0.1569467,0.1490994,0,0,10.86191,19.82326,5.168771,0,5.168771,33.59909,86.15136,0.1117374,0.1640093,4.260574,0,25.14898
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.038297,61.84642,42.44677,3.454252,3.454252,0,-1,0,3.454252,174.8076,0,0,0,6.038297,3.636055,3.454252,0,0,5.693135,24.47516,2.402242,0,2.402242,35.87806,91.99485,0.1115966,3.799677,4.830637,0,30.51345
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.128616,49.20675,42.92539,0,0,0,-1,0,0,0,0,0,0,2.128616,0,0,0,0,3.290892,26.63717,2.128616,0,2.128616,37.89745,97.17274,0.1114721,0,1.702893,0,28.76579
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7895207,44.63684,42.37465,5.19468,5.19468,0,-1,0,5.19468,15.19864,0,0,0,0.7895207,5.468084,5.19468,0,0,1.162277,28.55293,0,4.678564,-4.678564,32.96581,84.52754,0.1114721,5.714148,0.6316165,0,29.34245
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3163134,41.67747,40.78797,5.138117,5.138117,0,-1,0,5.138117,6.156211,0,8.881784E-16,0,0.3163134,5.408545,5.138117,0,0,6.360681,23.87436,0,5.092231,-5.092231,27.59812,70.76427,0.1114721,5.651929,0.2530507,0,24.19068
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,39.12918,39.12918,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,12.01872,18.78213,0,0.5162048,-0.5162048,27.054,69.36908,0.1114721,0.5394341,0,0,18.78213
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,37.49006,37.49006,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,12.59228,18.26593,0,3.14207,-3.14207,23.74196,60.87671,0.1114721,3.283463,0,0,18.26593
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,35.81159,35.81159,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,16.08347,15.12386,0,8.8,-8.8,14.46595,37.0921,0.1114721,10.57141,0,0,15.12386
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,34.07412,34.07412,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,25.86124,6.323859,0,1.704853,-1.704853,12.66887,32.48423,0.1114721,1.781572,0,0,6.323859
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,32.65792,32.65792,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,27.75553,4.619006,0,1.624231,-1.624231,10.95679,28.09426,0.1114721,1.697321,0,0,4.619006
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,31.60888,31.60888,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,29.56023,2.994775,0,1.773766,-1.773766,9.087071,23.30014,0.1114721,1.853586,0,0,2.994775
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,30.48116,30.48116,1.39751,1.159958,0,-1,0,1.159958,0,0,0.2375517,0.3773027,0,1.221008,1.159958,0,0,31.53108,1.221008,0,1.221008,-1.221008,7.800015,20,0.1114721,1.537261,0,0,1.221008
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,29.35344,29.35344,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1114721,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,28.54699,28.54699,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1114721,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,27.69465,27.69465,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1114721,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.97999,26.97999,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1119173,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,26.35056,26.35056,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1125591,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.174408,31.42988,25.68836,6.108174,6.108174,12,0,3.372,6.108174,35.59833,0,0,0,2.174408,0,0,5.891826,5.597234,16.16775,15.048,7.771642,0,7.771642,31.03483,79.57632,0.1132639,6.718992,1.739526,12,17.22241
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.283178,41.8532,26.97999,3.956238,3.956238,6.913525,0,2.085122,3.956238,133.5405,0,0,0,5.283178,0,0,2.957286,2.809422,8.396111,22.04248,8.0926,0,8.0926,38.71214,99.2617,0.1133584,4.351862,4.226542,12,27.32566
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.838214,50.5874,30.22545,8.125644,8.125644,0,-1,0,8.125644,84.15598,0,1.776357E-15,0.5782082,6.838214,8.553309,8.125644,0,0,0.303511,29.32582,0,1.715095,-1.715095,36.90427,94.62615,0.1133584,8.938209,5.470572,0,36.16403
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.396113,60.14283,33.48404,2.970343,2.970343,0,-1,0,2.970343,282.6648,3.060265,0,0,8.396113,3.126677,2.970343,0,0,2.209172,27.61072,2.209172,0,2.209172,39.00008,100,0.1132295,3.267377,6.71689,0,36.00684
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.33349,63.29665,36.25088,7.35118,7.35118,0,-1,0,7.35118,113.3626,0.5954067,0,0,8.33349,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,8.086297,6.666792,0,37.93247
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.732533,72.21223,38.53909,5.358221,5.358221,0,-1,0,5.358221,181.6374,4.092301,0,0,9.732533,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,5.894043,7.786027,0,39.33151
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.273396,72.98338,40.71585,1.706735,1.706735,0,-1,0,1.706735,543.3413,7.476833,0,0,9.273396,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,1.877409,7.418717,0,38.87238
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.486996,71.28323,42.11894,3.451585,3.451585,0,-1,0,3.451585,245.8869,4.853748,0,0,8.486996,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,3.796744,6.789597,0,38.08598
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.030668,65.82558,42.59756,0,0,0,-1,0,0,0,7.030668,0,0,7.030668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,0,5.624534,0,36.62965
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.241947,59.66553,43.07619,0,0,0,-1,0,0,0,5.241947,0,0,5.241947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,0,4.193557,0,34.84092
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.7686,50.77984,42.52544,0.0533901,0.0533901,0,-1,0,0.0533901,5185.605,2.7124,0,0,2.7686,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,0.05872912,2.21488,0,32.36758
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5289586,42.43335,40.93877,0,0,0,-1,0,0,0,0.5289586,0,0,0.5289586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1132295,0,0.4231668,0,30.12794
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,39.27998,39.27998,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1132295,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,37.6343,37.6343,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1132295,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.95583,35.95583,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1132295,4.035632,0,0,17.68856
