Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.9367,31.9367,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185353,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,31.14336,31.14336,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185353,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,30.27791,30.27791,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185353,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,29.55669,29.55669,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188999,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.02562,29.02562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1191599,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.489228,35.15841,28.43553,8.649833,8.649833,12,0,3.372,8.649833,28.77776,0,0,0,2.489228,0,0,3.350167,3.182659,16.16775,15.048,5.671886,0,5.671886,29.04282,74.46863,0.1195392,9.514816,1.991382,12,17.53723
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.383851,45.24628,29.75994,10.75759,10.75759,12,0,3.372,10.75759,50.04698,0,0,0,5.383851,0,0,1.242406,1.180286,10.49587,20.1527,6.564137,0,6.564137,35.27011,90.436,0.1199466,11.83335,4.307081,12,25.53655
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.351541,52.34126,33.20866,0.8490878,0.8490878,0,-1,0,0.8490878,748.0428,1.526034,0,0,6.351541,0.8937766,0.8490878,0,0,3.93173,26.06042,3.93173,0,3.93173,39.00008,100,0.1197553,0.9339966,5.081233,0,32.41196
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.704263,65.30965,36.65738,7.165127,7.165127,0,-1,0,7.165127,121.4809,1.162024,0,0,8.704263,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,7.88164,6.96341,0,38.30324
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.049926,70.35151,39.46356,2.953632,2.953632,0,-1,0,2.953632,306.3999,5.940839,0,0,9.049926,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,3.248995,7.239941,0,38.6489
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.463801,70.47512,41.56164,6.436813,6.436813,0,-1,0,6.436813,131.4906,1.688209,0,0,8.463801,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,7.080494,6.771041,0,38.06278
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.91578,75.06084,43.55481,10.28863,8.36,0,-1,0,8.36,106.6481,0.1157797,1.928634,2.957497,8.91578,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,11.3175,7.132624,0,38.51476
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.636136,75.30972,44.73499,2.148057,2.148057,0,-1,0,2.148057,402.0442,6.375024,0,0,8.636136,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,2.362862,6.908909,0,38.23512
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.296187,69.9279,45.10215,2.55654,2.55654,0,-1,0,2.55654,285.393,4.605092,0,0,7.296187,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1197553,2.812194,5.83695,0,36.89516
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.834721,60.94472,45.50865,6.234103,6.234103,0,-1,0,6.234103,77.55279,0,8.881784E-16,0,4.834721,6.562214,6.234103,0,0,0,29.59898,0,1.727493,-1.727493,37.17914,95.33094,0.1197553,6.857513,3.867777,0,34.4337
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.308079,51.84853,44.91857,1.145866,1.145866,0,-1,0,1.145866,201.4265,0,0,0,2.308079,1.206175,1.145866,0,0,1.919437,27.87148,1.101904,0,1.101904,38.2245,98.01134,0.1197017,1.260453,1.846463,0,30.17956
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2896209,44.19876,43.37123,1.979515,1.979515,0,-1,0,1.979515,14.6309,0,0,0,0.2896209,2.0837,1.979515,0,0,0.8175328,28.8632,0,1.794079,-1.794079,36.33337,93.16231,0.1197017,2.177467,0.2316967,0,29.15282
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,41.89602,41.89602,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.810954,27.06912,0,7.495688,-7.495688,28.43222,72.90299,0.1197017,7.832994,0,0,27.06912
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,40.23723,40.23723,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.1395,19.57343,0,7.624672,-7.624672,20.39511,52.29506,0.1197017,7.967782,0,0,19.57343
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,38.46697,38.46697,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.61135,11.94876,0,5.022411,-5.022411,15.10103,38.7205,0.1197017,5.24842,0,0,11.94876
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,36.65738,36.65738,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.19181,6.926348,0,2.162901,-2.162901,12.82113,32.87463,0.1197017,2.260231,0,0,6.926348
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,35.25429,35.25429,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.59504,4.763447,0,1.627313,-1.627313,11.10579,28.47633,0.1197017,1.700542,0,0,4.763447
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,34.22492,34.22492,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.40316,3.136133,0,1.576251,-1.576251,9.444276,24.21604,0.1197017,1.647183,0,0,3.136133
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.0972,33.0972,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.15455,1.559882,0,0.07979003,-0.07979003,9.360169,24.00039,0.1197017,0.08338058,0,0,1.559882
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.06783,32.06783,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.24321,1.480092,0,1.067368,-1.067368,8.235065,21.11551,0.1197017,1.1154,0,0,1.480092
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,31.27449,31.27449,0.4264992,0.3920876,0,-1,0,0.3920876,0,0,0.03441162,0.07706155,0,0.4127238,0.3920876,0,0,32.42917,0.4127238,0,0.4127238,-0.4127238,7.800015,20,0.1197017,0.4691491,0,0,0.4127238
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,30.42871,30.42871,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197017,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,29.68782,29.68782,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1201926,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.15674,29.15674,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204446,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.30415,34.77515,28.56666,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,857.7169,1.776357E-15,0,0,2.30415,0,0,8.8,8.36,16.16775,15.048,10.66415,0,10.66415,33.7789,86.6124,0.1206137,0.2955014,1.84332,12,17.35215
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.609106,43.00021,29.93041,3.846075,3.846075,0,0,0,3.846075,119.8392,0,0,0,4.609106,4.0485,3.846075,0,0,5.503603,24.64573,0.5606062,0,0.5606062,34.31074,87.97608,0.1205866,4.230682,3.687285,0,29.25484
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.170375,55.44277,33.39224,0,0,0,-1,0,0,0,2.227378,0,0,7.170375,0,0,0,0,4.942997,25.15028,4.942997,0,4.942997,39.00008,100,0.120348,0,5.7363,0,32.32066
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.354923,64.11185,36.84096,4.799961,4.799961,0,-1,0,4.799961,174.0623,3.302333,0,0,8.354923,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,5.279957,6.683939,0,37.9539
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.470828,72.47931,39.64714,2.000199,2.000199,0,-1,0,2.000199,473.4943,7.365355,0,0,9.470828,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,2.200219,7.576663,0,39.06981
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.99205,73.05749,41.75178,0,0,0,-1,0,0,0,8.99205,0,0,8.99205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,0,7.19364,0,38.59103
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.670163,74.17459,43.7384,5.184445,5.184445,0,-1,0,5.184445,167.2342,3.212853,0,0,8.670163,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,5.70289,6.936131,0,38.26914
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.172126,73.41159,44.88578,5.896609,5.896609,0,-1,0,5.896609,138.5903,1.965169,0,0,8.172126,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,6.48627,6.537701,0,37.7711
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.549972,67.1272,45.28573,3.188506,3.188506,0,-1,0,3.188506,205.4245,3.19365,0,0,6.549972,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,3.507357,5.239978,0,36.14895
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.24861,62.61216,45.65945,0,0,0,-1,0,0,0,5.24861,0,0,5.24861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,0,4.198888,0,34.84759
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.750396,53.41346,45.06937,0,0,0,-1,0,0,0,2.750396,0,0,2.750396,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120348,0,2.200317,0,32.34937
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4667923,44.86143,43.52203,3.574477,3.574477,0,-1,0,3.574477,13.05904,0,0,0,0.4667923,3.762607,3.574477,0,0,0,29.59898,0,3.295815,-3.295815,35.52599,91.09209,0.120348,3.931924,0.3734338,0,30.06577
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,42.04682,42.04682,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.662016,26.30316,0,5.523945,-5.523945,29.70324,76.16199,0.120348,5.772522,0,0,26.30316
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,40.38147,40.38147,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.799732,20.77922,0,8.8,-8.8,20.42722,52.37738,0.120348,9.325895,0,0,20.77922
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,38.61122,38.61122,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.57751,11.97922,0,5.588091,-5.588091,14.53686,37.27391,0.120348,5.839555,0,0,11.97922
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,36.76884,36.76884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7865,6.391128,0,0,0,14.53686,37.27391,0.120348,0,0,0,6.391128
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,35.36575,35.36575,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.7865,6.391128,0,2.516032,-2.516032,11.88472,30.47359,0.120348,2.629254,0,0,6.391128
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,34.33638,34.33638,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.58209,3.875096,0,0.9175767,-0.9175767,10.91751,27.99357,0.120348,0.9588677,0,0,3.875096
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,33.20866,33.20866,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.60162,2.957519,0,0.9485367,-0.9485367,9.917668,25.42987,0.120348,0.9912209,0,0,2.957519
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,32.19896,32.19896,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.02297906,0,1.848337,1.75592,0,0,30.65555,2.008982,0,1.848337,-1.848337,7.96935,20.43419,0.120348,1.931512,0,0,2.008982
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,31.40562,31.40562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70926,0.1606452,0,0,0,7.96935,20.43419,0.120348,0,0,0,0.1606452
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,30.53361,30.53361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70926,0.1606452,0,0,0,7.96935,20.43419,0.120348,0,0,0,0.1606452
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.79928,29.79928,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70926,0.1606452,8.36,0,8.36,15.90034,40.77003,0.1206892,0.9033981,0,12,0.1606452
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,29.28132,29.28132,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.34926,7.684645,8.36,0,8.36,23.83134,61.10587,0.1210316,0.9374413,0,12,7.684645
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.479252,35.39693,28.69123,3.23324,3.23324,11.39663,0,3.219347,3.23324,76.68012,0,0,0,2.479252,0,0,8.163386,7.755218,15.98926,15.20864,10.23447,0,10.23447,33.54061,86.00138,0.1214758,3.556564,1.983402,12,17.6879
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.490141,45.9148,30.05499,10.09159,10.09159,10.34301,0,2.952781,10.09159,54.40311,0,0,0,5.490141,0,0,0.2514158,0.238845,5.754789,24.41967,5.728986,0,5.728986,38.9756,99.93723,0.1218081,11.10075,4.392113,12,29.90981
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.418957,56.52502,33.54304,4.226095,4.226095,0,-1,0,4.226095,175.5511,2.944633,0,0,7.418957,4.448521,4.226095,0,0,0.0258032,29.57576,0.0258032,0,0.0258032,39.00008,100,0.1218069,4.648705,5.935165,0,36.99471
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.984251,62.84141,37.01143,1.858534,1.858534,0,-1,0,1.858534,429.5995,6.0279,0,0,7.984251,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1218069,2.044387,6.387401,0,37.58323
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.447116,68.17056,39.79139,6.223515,6.223515,0,-1,0,6.223515,135.729,1.896047,0,0,8.447116,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1218069,6.845866,6.757693,0,38.04609
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.251974,69.98569,41.89602,1.141276,1.141276,0,-1,0,1.141276,723.048,7.050631,0,0,8.251974,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1218069,1.255404,6.60158,0,37.85095
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.630947,69.83683,43.88919,11.93556,8.36,0,-1,0,8.36,91.27927,0,3.575558,4.769114,7.630947,8.8,8.36,0,0,0,29.59898,0,1.169053,-1.169053,37.76779,96.84029,0.1218069,13.12911,6.104758,0,37.22993
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.965472,72.7351,45.06937,1.224647,1.224647,0,-1,0,1.224647,650.4302,5.377423,0,0,7.965472,1.289102,1.224647,0,0,1.298947,28.42993,1.298947,0,1.298947,39.00008,100,0.1217444,1.347111,6.372378,0,36.3954
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.565214,67.3663,45.43653,0,0,0,-1,0,0,0,6.565214,0,0,6.565214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217444,0,5.252171,0,36.16419
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.500004,60.08625,45.8037,3.18095,3.18095,0,-1,0,3.18095,141.4673,1.151636,0,0,4.500004,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1217444,3.499045,3.600003,0,34.09898
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.939005,54.17529,45.21361,4.000392,4.000392,0,-1,0,4.000392,73.46791,0,0,0,2.939005,4.210939,4.000392,0,0,0,29.59898,0,1.271935,-1.271935,37.65934,96.56222,0.1217444,4.400432,2.351204,0,32.53798
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4042831,44.82605,43.66628,7.216546,7.216546,0,-1,0,7.216546,5.60217,0,0,0,0.4042831,7.596364,7.216546,0,0,1.413261,28.32704,0,7.19208,-7.19208,30.07822,77.1235,0.1217444,7.9382,0.3234265,0,28.73133
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,42.15173,42.15173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.404461,21.13496,0,0,0,30.07822,77.1235,0.1217444,0,0,0,21.13496
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,40.49293,40.49293,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.404461,21.13496,0,4.285076,-4.285076,25.56136,65.54181,0.1217444,4.477905,0,0,21.13496
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,38.72268,38.72268,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.16566,16.84989,0,5.039183,-5.039183,20.24959,51.92192,0.1217444,5.265946,0,0,16.84989
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,36.8803,36.8803,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.76475,11.8107,0,1.220124,-1.220124,18.96347,48.62418,0.1217444,1.27503,0,0,11.8107
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,35.47721,35.47721,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.12044,10.59058,0,1.775365,-1.775365,17.09207,43.82573,0.1217444,1.855256,0,0,10.59058
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,34.44784,34.44784,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.09307,8.815215,0,0.4756334,-0.4756334,16.59071,42.54019,0.1217444,0.497037,0,0,8.815215
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,33.32012,33.32012,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.62155,8.339581,0,1.577221,-1.577221,14.92817,38.27728,0.1217444,1.648196,0,0,8.339581
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,32.30386,32.30386,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.37402,6.76236,0,1.673052,-1.673052,13.16462,33.75536,0.1217444,1.748339,0,0,6.76236
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23297,5.089309,0,0,0,13.16462,33.75536,0.1217444,0,0,0,5.089309
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,30.64507,30.64507,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.23297,5.089309,0,1.468173,-1.468173,11.61703,29.78719,0.1217444,1.53424,0,0,5.089309
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.93041,29.93041,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.86427,3.621136,0,1.084182,-1.084182,10.4742,26.85687,0.1217444,1.13297,0,0,3.621136
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,29.39278,29.39278,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.06892,2.536954,0,0.156341,-0.156341,10.3094,26.43431,0.1217444,0.1633763,0,0,2.536954
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.982643,34.14408,28.82236,5.188727,5.188727,12,0,3.372,5.188727,38.21059,0,0,0,1.982643,0,0,6.811273,6.470709,30.24263,2.380613,8.453353,0,8.453353,18.32896,46.99723,0.1223014,5.7076,1.586115,12,4.363257
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.447479,42.78006,30.18612,3.78489,3.78489,11.63379,0,3.279349,3.78489,117.5062,0,0,0,4.447479,0,0,7.848901,7.456456,21.78927,9.988631,11.90394,0,11.90394,29.62202,75.95375,0.1226819,4.163379,3.557984,12,14.43611
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.039135,55.31575,33.68729,5.898579,5.898579,0,-1,0,5.898579,119.3361,0,0,0,7.039135,6.20903,5.898579,0,0,9.885339,20.70217,0.8301046,0,0.8301046,30.40953,77.97299,0.122642,6.488437,5.631308,0,27.74131
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.093648,63.45158,37.15567,5.779702,5.779702,0,-1,0,5.779702,140.0357,0,0,0,8.093648,6.083897,5.779702,0,0,9.055234,21.44927,2.009751,0,2.009751,32.31615,82.86175,0.1225455,6.357672,6.474918,0,29.54292
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.941937,70.5352,39.97497,5.463427,5.463427,0,-1,0,5.463427,163.669,0,0,0,8.941937,5.750976,5.463427,0,0,7.045484,23.25804,3.190962,0,3.190962,35.34336,90.62381,0.1223927,6.00977,7.15355,0,32.19998
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.560153,67.28536,42.04682,0.1403835,0.1403835,0,-1,0,0.1403835,5385.356,3.557858,0,0,7.560153,0.1477721,0.1403835,0,0,3.854522,26.12991,3.854522,0,3.854522,39.00008,100,0.1222086,0.1544219,6.048122,0,33.69006
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.823551,66.72133,44.03344,4.133775,4.133775,0,-1,0,4.133775,165.0683,2.472209,0,0,6.823551,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1222086,4.547152,5.458841,0,36.42253
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.343064,74.59296,45.21361,7.768633,7.768633,0,-1,0,7.768633,107.3942,0.1655557,0,0.1854962,8.343064,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1222086,8.545496,6.674451,0,37.94204
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.500549,67.28912,45.58733,6.314729,6.314729,0,-1,0,6.314729,102.9426,0,0,0,6.500549,6.647083,6.314729,0,0,0,29.59898,0,0.146534,-0.146534,38.84562,99.60395,0.1222086,6.946202,5.200439,0,36.09953
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.839769,57.92307,45.91515,3.899585,3.899585,0,-1,0,3.899585,98.4661,0,0,0,3.839769,4.104826,3.899585,0,0,0.1628156,29.45244,0,0.2650571,-0.2650571,38.56622,98.88755,0.1222086,4.289543,3.071815,0,33.29221
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.80956,50.71796,45.32507,3.418542,3.418542,0,-1,0,3.418542,52.93368,0,0,0,1.80956,3.598465,3.418542,0,0,0.4573234,29.18739,0,1.788905,-1.788905,36.68055,94.05251,0.1222086,3.760396,1.447648,0,30.99695
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3771437,44.89291,43.81052,12.14431,8.36,0,-1,0,8.36,4.511288,0,3.784307,4.998737,0.3771437,8.8,8.36,0,0,2.444996,27.39848,0,8.422856,-8.422856,27.80208,71.28725,0.1222086,13.35874,0.3017149,0,27.77563
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,42.30252,42.30252,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,11.80373,18.97563,0,8.099737,-8.099737,19.26421,49.39531,0.1222086,8.464225,0,0,18.97563
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,40.60439,40.60439,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,20.80343,10.87589,0,6.372723,-6.372723,12.54677,32.17114,0.1222086,6.659495,0,0,10.87589
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.88424,4.503166,0,0,0,12.54677,32.17114,0.1222086,0,0,0,4.503166
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.99176,36.99176,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,27.88424,4.503166,0,0.9299748,-0.9299748,11.56649,29.65761,0.1222086,0.9718236,0,0,4.503166
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,35.569,35.569,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,28.91754,3.573191,0,0.4825473,-0.4825473,11.05784,28.35338,0.1222086,0.5042619,0,0,3.573191
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,34.53963,34.53963,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.4537,3.090644,0,1.117203,-1.117203,9.880205,25.33381,0.1222086,1.167477,0,0,3.090644
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,33.41191,33.41191,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.69504,1.973441,0,1.388124,-1.388124,8.416994,21.582,0.1222086,1.450589,0,0,1.973441
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,32.40221,32.40221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2374,0.5853176,0,0,0,8.416994,21.582,0.1222086,0,0,0,0.5853176
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,31.62199,31.62199,1.299907,0.5560517,0,-1,0,0.5560517,0,0,0.7438552,0.8738459,0,0.5853176,0.5560517,0,0,32.2374,0.5853176,0,0.5853176,-0.5853176,7.800015,20,0.1222086,1.429898,0,0,0.5853176
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,30.75653,30.75653,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222086,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.04187,30.04187,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225101,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,29.50424,29.50424,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1230653,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.643263,33.34288,28.95349,5.501554,5.501554,12,0,3.372,5.501554,29.86907,0,0,0,1.643263,0,0,6.498446,6.173524,16.16775,15.048,7.816787,0,7.816787,31.07766,79.68613,0.1235692,6.051709,1.31461,12,16.69126
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.258909,36.46716,30.31725,5.816266,5.816266,11.60372,0,3.271741,5.816266,38.8378,0,0,0,2.258909,0,0,5.787454,5.498081,8.350966,22.08311,7.756991,0,7.756991,38.43658,98.55515,0.1240593,6.397892,1.807128,12,24.34202
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.726408,44.50639,33.83809,4.967347,4.967347,0,-1,0,4.967347,75.01807,0,0,0,3.726408,5.228786,4.967347,0,0,0.5939755,29.0644,0,1.502379,-1.502379,36.85294,94.49452,0.1240593,5.464082,2.981126,0,32.79081
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.523378,47.59549,37.30647,0.05585923,0.05585923,0,-1,0,0.05585923,6307.603,1.201293,0,0,3.523378,0.05879918,0.05585923,0,0,2.263285,27.56202,2.263285,0,2.263285,39.00008,100,0.1239512,0.06144515,2.818702,0,31.0854
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.439026,57.03238,40.12577,2.631121,2.631121,0,-1,0,2.631121,206.719,2.669425,0,0,5.439026,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1239512,2.894233,4.351221,0,35.03801
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.52084,63.36399,42.19106,1.488333,1.488333,0,-1,0,1.488333,438.1305,4.954174,0,0,6.52084,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1239512,1.637166,5.216672,0,36.11982
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.342568,69.00056,44.18424,4.533324,4.533324,0,-1,0,4.533324,161.9687,2.570648,0,0,7.342568,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1239512,4.986657,5.874055,0,36.94155
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.72131,63.98278,45.32507,1.027269,1.027269,0,-1,0,1.027269,556.944,4.639975,0,0,5.72131,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1239512,1.129995,4.577048,0,35.32029
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.64379,50.58688,45.69223,3.414918,3.414918,0,-1,0,3.414918,48.13555,0,4.440892E-16,0,1.64379,3.59465,3.414918,0,0,0,29.59898,0,1.950861,-1.950861,36.94369,94.72722,0.1239512,3.75641,1.315032,0,31.24277
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9613473,48.85701,46.02662,1.600833,1.600833,0,-1,0,1.600833,60.05296,0,0,0,0.9613473,1.685087,1.600833,0,0,2.167623,27.64812,0,0.7237396,-0.7237396,36.1808,92.7711,0.1239512,1.760916,0.7690778,0,28.60946
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.154471,48.83504,45.43653,3.724252,3.724252,0,-1,0,3.724252,30.99874,0,4.440892E-16,0,1.154471,3.920265,3.724252,0,0,2.971778,26.92438,0,2.765794,-2.765794,33.2654,85.29572,0.1239512,4.096677,0.9235768,0,28.07885
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3966636,45.06161,43.92198,8.112211,8.112211,0,-1,0,8.112211,4.88971,0,0,0.5634321,0.3966636,8.539169,8.112211,0,0,6.044883,24.15858,0,8.142506,-8.142506,24.68244,63.28819,0.1239512,8.923432,0.3173309,0,24.55525
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,42.41398,42.41398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09211,16.01608,0,0,0,24.68244,63.28819,0.1239512,0,0,0,16.01608
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,40.75519,40.75519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09211,16.01608,0,0,0,24.68244,63.28819,0.1239512,0,0,0,16.01608
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,38.9456,38.9456,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.09211,16.01608,0,1.64442,-1.64442,22.94907,58.84366,0.1239512,1.718419,0,0,16.01608
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,37.12289,37.12289,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.91924,14.37166,0,0.3895404,-0.3895404,22.53846,57.79081,0.1239512,0.4070697,0,0,14.37166
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,35.70013,35.70013,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.35207,13.98212,0,0.5723895,-0.5723895,21.93511,56.24376,0.1239512,0.598147,0,0,13.98212
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98806,13.40973,0,0,0,21.93511,56.24376,0.1239512,0,0,0,13.40973
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,33.52337,33.52337,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,17.98806,13.40973,0,1.986853,-1.986853,19.84078,50.8737,0.1239512,2.076262,0,0,13.40973
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,32.52679,32.52679,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.19567,11.42287,0,0.1513303,-0.1513303,19.68126,50.46468,0.1239512,0.1581401,0,0,11.42287
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,31.73345,31.73345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36382,11.27154,0,0,0,19.68126,50.46468,0.1239512,0,0,0,11.27154
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.86799,30.86799,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.36382,11.27154,0,1.95255,-1.95255,17.6231,45.18734,0.1239512,2.040415,0,0,11.27154
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.14678,30.14678,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.53332,9.318994,0,0.5423463,-0.5423463,17.05141,43.72149,0.1239512,0.5667519,0,0,9.318994
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,29.64848,29.64848,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.13592,8.776648,0,0.5225536,-0.5225536,16.5006,42.30913,0.1239512,0.5460685,0,0,8.776648
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.46372,32.97927,29.07807,1.090118,1.090118,0,0,0,1.090118,134.2717,0,0,0,1.46372,1.147492,1.090118,0,0,23.71654,8.254094,0.3162278,0,0.3162278,16.80059,43.07836,0.1239361,1.19913,1.170976,0,9.717814
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.455438,40.08185,30.46149,0,0,0,0,0,0,0,0,0,0,3.455438,0,0,0,0,23.40031,8.538699,3.455438,0,3.455438,20.07871,51.48377,0.1237714,0,2.76435,0,11.99414
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.716239,47.77034,33.98233,0.7236612,0.7236612,0,-1,0,0.7236612,651.7192,0,0,0,4.716239,0.7617486,0.7236612,0,0,19.94487,11.64859,3.954491,0,3.954491,23.83027,61.10313,0.1235835,0.7960273,3.772992,0,16.36483
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.433009,57.51221,37.45071,1.773995,1.773995,0,-1,0,1.773995,362.6283,0,0,0,6.433009,1.867363,1.773995,0,0,15.99038,15.20763,4.565646,0,4.565646,28.16162,72.20914,0.1233673,1.951395,5.146407,0,21.64064
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.711779,65.73923,40.27657,0,0,0,-1,0,0,0,0,0,0,7.711779,0,0,0,0,11.42474,19.31672,7.711779,0,7.711779,35.47766,90.96817,0.1230037,0,6.169423,0,27.02849
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.177806,70.21995,42.33531,0.6451645,0.6451645,0,-1,0,0.6451645,1267.554,3.785728,0,0,8.177806,0.6791205,0.6451645,0,0,3.712958,26.25732,3.712958,0,3.712958,39.00008,100,0.1228294,0.709681,6.542245,0,34.43512
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.095611,60.55361,44.32848,5.029613,5.029613,0,-1,0,5.029613,101.3122,8.881784E-16,0,0,5.095611,5.29433,5.029613,0,0,0,29.59898,0,0.1987183,-0.1987183,38.79061,99.46291,0.1228294,5.532574,4.076489,0,34.69459
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.298656,59.01986,45.47587,9.030632,8.36,0,-1,0,8.36,51.41934,0,0.6706322,1.573695,4.298656,8.8,8.36,0,0,0.2207981,29.40026,0,4.501343,-4.501343,34.04578,87.29669,0.1228294,9.933696,3.438925,0,33.69892
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.430597,63.44688,45.8037,1.197983,1.197983,0,-1,0,1.197983,453.3117,0,0,0,5.430597,1.261035,1.197983,0,0,5.222291,24.89892,4.169562,0,4.169562,38.00137,97.43922,0.1226343,1.317781,4.344478,0,30.32951
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.794293,58.04654,46.17086,2.922539,2.922539,0,-1,0,2.922539,129.8287,0,0,0,3.794293,3.076356,2.922539,0,0,1.052728,28.65152,0.7179364,0,0.7179364,38.68246,99.18562,0.1226008,3.214792,3.035434,0,32.44582
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8426572,48.0554,45.58733,0.3924985,0.3924985,0,-1,0,0.3924985,214.6905,0.0947089,0,0,0.8426572,0.4131564,0.3924985,0,0,0.3347919,29.29766,0.3347919,0,0.3347919,39.00008,100,0.1225851,0.4317484,0.6741257,0,30.14032
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3322369,44.98752,44.03344,3.793537,3.793537,0,-1,0,3.793537,8.757974,0,4.440892E-16,0,0.3322369,3.993197,3.793537,0,0,0,29.59898,0,3.66096,-3.66096,35.14109,90.10517,0.1225851,4.172891,0.2657896,0,29.93122
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,42.52544,42.52544,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.067733,25.93802,0,7.945735,-7.945735,26.76555,68.62947,0.1225851,8.303292,0,0,25.93802
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89633,17.99228,0,0,0,26.76555,68.62947,0.1225851,0,0,0,17.99228
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,39.09639,39.09639,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,12.89633,17.99228,0,6.096815,-6.096815,20.33894,52.15103,0.1225851,6.371171,0,0,17.99228
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,37.24746,37.24746,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.67056,11.89547,0,1.679597,-1.679597,18.56849,47.61142,0.1225851,1.755178,0,0,11.89547
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,35.81159,35.81159,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.53678,10.21587,0,0.6465894,-0.6465894,17.88693,45.86382,0.1225851,0.6756859,0,0,10.21587
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,34.77567,34.77567,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.25522,9.569283,0,0.3314892,-0.3314892,17.53751,44.96787,0.1225851,0.3464062,0,0,9.569283
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,33.63483,33.63483,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.62354,9.237794,0,1.1123,-1.1123,16.36504,41.96156,0.1225851,1.162353,0,0,9.237794
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,32.65792,32.65792,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,23.85943,8.125494,0,2.279506,-2.279506,13.96223,35.80051,0.1225851,2.382084,0,0,8.125494
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.86458,31.86458,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.39221,5.845988,0,1.437556,-1.437556,12.44691,31.91509,0.1225851,1.502246,0,0,5.845988
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.99912,30.99912,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,27.9895,4.408432,0,0.8170016,-0.8170016,11.58572,29.7069,0.1225851,0.8537667,0,0,4.408432
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,30.29758,30.29758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.89728,3.591431,0,0,0,11.58572,29.7069,0.1225851,0,0,0,3.591431
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.77961,29.77961,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,28.89728,3.591431,0,1.901546,-1.901546,9.58131,24.56741,0.1225851,1.987116,0,0,3.591431
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.119712,34.94636,29.22887,3.714968,3.714968,11.57962,0,3.265644,3.714968,57.05869,0,0,0,2.119712,0,0,7.864654,7.471421,31.0101,1.689885,9.591133,0,9.591133,18.68026,47.898,0.1230542,4.086465,1.69577,12,3.809597
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.641091,40.79482,30.61229,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.641091,0,0,8.8,8.36,21.41897,10.3219,12.00109,0,12.00109,30.06549,77.09085,0.1231122,0,2.912873,12,13.963
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.865987,55.23828,34.1528,0.7348429,0.7348429,0,-1,0,0.7348429,934.3477,0,0,0,6.865987,0.7735189,0.7348429,0,0,9.417879,21.12289,6.092469,0,6.092469,35.84532,91.91088,0.1228296,0.8083272,5.49279,0,27.98887
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.033256,63.78131,37.62118,0,0,0,-1,0,0,0,4.707845,0,0,8.033256,0,0,0,0,3.325411,26.60611,3.325411,0,3.325411,39.00008,100,0.1226758,0,6.426604,0,34.63936
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.675676,65.76976,40.42081,3.386389,3.386389,0,-1,0,3.386389,226.6625,4.111055,0,0,7.675676,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,3.725028,6.140541,0,37.27465
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.18378,70.43478,42.48611,2.208354,2.208354,0,-1,0,2.208354,370.5829,5.859197,0,0,8.18378,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,2.429189,6.547024,0,37.78276
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.758646,75.49043,44.43994,1.981616,1.981616,0,-1,0,1.981616,441.9952,6.672735,0,0,8.758646,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,2.179777,7.006917,0,38.35762
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.378466,70.86491,45.58733,0.1037847,0.1037847,0,-1,0,0.1037847,7109.395,7.269218,0,0,7.378466,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,0.1141632,5.902772,0,36.97744
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.769526,64.84467,45.91515,0,0,0,-1,0,0,0,5.769526,0,0,5.769526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,0,4.615621,0,35.3685
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.136265,59.34359,46.28232,3.174001,3.174001,0,-1,0,3.174001,130.3171,0.795212,0,0,4.136265,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,3.491401,3.309012,0,33.73524
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.750382,50.91553,45.69223,1.659177,1.659177,0,-1,0,1.659177,105.497,0.003879794,0,0,1.750382,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,1.825095,1.400305,0,31.34936
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3870744,45.25838,44.1449,0,0,0,-1,0,0,0,0.3870744,0,0,0.3870744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,0,0.3096596,0,29.98605
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,42.66969,42.66969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226758,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,41.01089,41.01089,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1226758,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,39.2013,39.2013,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1226758,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,37.35892,37.35892,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1226758,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.92305,35.92305,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1226758,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.88712,34.88712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1226758,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,33.76596,33.76596,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1226758,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,32.76937,32.76937,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1226758,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.97604,31.97604,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1226758,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.1237,31.1237,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1226758,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,30.40904,30.40904,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1226758,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.91074,29.91074,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1226758,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.414513,33.147,29.37311,2.593085,2.593085,0,0,0,2.593085,54.54942,0,4.440892E-16,0,1.414513,2.729563,2.593085,0,0,10.66858,19.99726,0,1.31505,-1.31505,27.49279,70.49419,0.1226758,2.852394,1.13161,0,21.41177
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.360689,40.13593,30.7762,4.018846,4.018846,0,0,0,4.018846,83.62324,0,0,0,3.360689,4.230364,4.018846,0,0,12.12974,18.68221,0,0.8696751,-0.8696751,26.57607,68.14365,0.1226758,4.420731,2.688551,0,22.0429
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.278305,49.94846,34.29704,7.292486,7.292486,0,-1,0,7.292486,72.38004,0,0,0,5.278305,7.676301,7.292486,0,0,13.09605,17.81253,0,2.397997,-2.397997,24.04836,61.66235,0.1226758,8.021735,4.222644,0,23.09084
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.225086,53.64857,37.77198,5.521786,5.521786,0,-1,0,5.521786,94.62675,0,0,0,5.225086,5.812406,5.521786,0,0,15.76049,15.41454,0,0.5873197,-0.5873197,23.42927,60.07494,0.1226758,6.073964,4.180069,0,20.63962
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.502131,57.7144,40.53227,0,0,0,-1,0,0,0,0,0,0,5.502131,0,0,0,0,16.41307,14.82722,5.502131,0,5.502131,28.64906,73.45897,0.1224223,0,4.401705,0,20.32935
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.626429,72.50903,42.59756,1.626542,1.626542,0,-1,0,1.626542,530.3537,0,0,0,8.626429,1.71215,1.626542,0,0,10.91094,19.77913,6.914279,0,6.914279,35.20852,90.27806,0.1221052,1.789197,6.901143,0,28.40556
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.114715,77.31065,44.5514,0,0,0,-1,0,0,0,5.118057,0,0,9.114715,0,0,0,0,3.996658,26.00199,3.996658,0,3.996658,39.00008,100,0.1219226,0,7.291772,0,35.1167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.712193,72.41518,45.69223,1.898625,1.898625,0,-1,0,1.898625,406.1988,5.71364,0,0,7.712193,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1219226,2.088488,6.169754,0,37.31117
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.383685,59.92451,46.02662,2.716892,2.716892,0,-1,0,2.716892,161.3493,1.523799,0,0,4.383685,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1219226,2.988581,3.506948,0,33.98266
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.50059,54.01024,46.39378,3.127362,3.127362,0,-1,0,3.127362,79.95845,0,0,0,2.50059,3.29196,3.127362,0,0,0,29.59898,0,0.7913697,-0.7913697,38.1659,97.86109,0.1219226,3.440098,2.000472,0,32.09957
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.243886,52.53897,45.77091,6.752589,6.752589,0,-1,0,6.752589,33.23001,0,0,0,2.243886,7.107988,6.752589,0,0,0.8792997,28.80761,0,4.864102,-4.864102,33.03869,84.71442,0.1219226,7.427847,1.795109,0,31.05149
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3976633,45.40135,44.25636,10.44353,8.36,0,-1,0,8.36,4.756738,0,2.083535,3.127889,0.3976633,8.8,8.36,0,0,6.283857,23.94351,0,8.402337,-8.402337,24.18185,62.00461,0.1219226,11.48789,0.3181306,0,24.34117
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,42.78115,42.78115,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.61979,15.54117,0,6.353417,-6.353417,17.48476,44.83262,0.1219226,6.639321,0,0,15.54117
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,41.12235,41.12235,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.67914,9.187753,0,7.08958,-7.08958,10.01168,25.67093,0.1219226,7.408611,0,0,9.187753
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,39.31276,39.31276,4.972708,1.993264,0,-1,0,1.993264,0,0,2.979444,3.476715,0,2.098173,1.993264,0,0,30.55645,2.098173,0,2.098173,-2.098173,7.800015,20,0.1219226,5.469979,0,0,2.098173
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,37.49006,37.49006,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.04763,36.04763,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.99858,34.99858,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.89054,33.89054,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.90051,32.90051,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.10717,32.10717,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219226,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,30.53361,30.53361,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223378,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.05499,30.05499,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227495,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.045646,35.04494,29.52391,2.832945,2.832945,11.63295,0,3.279135,2.832945,72.20918,1.776357E-15,0,0,2.045646,0,0,8.8,8.36,16.16775,15.048,10.40565,0,10.40565,33.53366,85.98358,0.1231752,3.11624,1.636517,12,17.09365
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.865079,44.88924,30.927,0,0,0,0,0,0,0,0,0,0,4.865079,0,0,0,0,5.762107,24.41308,4.865079,0,4.865079,38.14908,97.81796,0.1229537,0,3.892063,0,29.27816
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.697713,55.00389,34.46751,5.865776,5.865776,0,-1,0,5.865776,114.1829,0,0,0,6.697713,6.174501,5.865776,0,0,0.8970278,28.79165,0.5232121,0,0.5232121,38.64545,99.09069,0.1229299,6.452353,5.35817,0,35.48936
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.026463,64.10768,37.90967,6.595095,6.595095,0,-1,0,6.595095,121.7035,0.7104422,0,0,8.026463,6.942205,6.595095,0,0,0.3738157,29.26254,0.3738157,0,0.3738157,39.00008,100,0.1229129,7.254604,6.42117,0,37.28901
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.258792,64.42123,40.67651,0.804362,0.804362,0,-1,0,0.804362,902.4286,6.412096,0,0,7.258792,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1229129,0.8847982,5.807034,0,36.85777
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.118786,66.34854,42.74181,2.50564,2.50564,0,-1,0,2.50564,284.1105,4.48127,0,0,7.118786,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1229129,2.756204,5.695029,0,36.71777
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.15126,73.07858,44.69564,3.395962,3.395962,0,-1,0,3.395962,240.028,4.576564,0,0,8.15126,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1229129,3.735558,6.521008,0,37.75024
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.774378,68.64018,45.8037,0,0,0,-1,0,0,0,6.774378,0,0,6.774378,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229129,0,5.419502,0,36.37336
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.138608,66.51917,46.13807,1.970083,1.970083,0,-1,0,1.970083,311.5914,4.064837,0,0,6.138608,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1229129,2.167091,4.910887,0,35.73759
