Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,32.494,32.494,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241635,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,31.81213,31.81213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241635,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.0557063,31.57251,31.42529,0,0,0,0,0,0,0,0,0,0,0.0557063,0,0,0,0,32.88775,0,0.0557063,0,0.0557063,7.852863,20.13551,0.1241611,0,0.04456504,0,0.0557063
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.244823,37.09499,30.95978,0,0,0,0,0,0,0,0,0,0,2.244823,0,0,0,0,32.83205,0.05013567,2.244823,0,2.244823,9.98249,25.59608,0.1240676,0,1.795859,0,2.294959
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.493078,45.22629,32.30386,2.184175,2.184175,0,0,0,2.184175,205.7105,0,0,0,4.493078,2.299132,2.184175,0,0,30.58722,2.070477,2.193946,0,2.193946,12.06385,30.93289,0.1239763,2.402593,3.594463,0,6.563555
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.821497,56.98966,35.79192,2.821544,2.821544,0,-1,0,2.821544,241.7647,0,0,0,6.821497,2.970046,2.821544,0,0,28.39328,4.045029,3.851451,0,3.851451,15.71766,40.30161,0.1238164,3.103698,5.457198,0,10.86653
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.627665,63.92071,39.05706,3.937465,3.937465,0,-1,0,3.937465,193.7202,0,0,0,7.627665,4.1447,3.937465,0,0,24.54183,7.511334,3.482964,0,3.482964,19.02189,48.77397,0.1236721,4.331212,6.102131,0,15.139
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.244835,65.69858,41.78456,4.008215,4.008215,0,-1,0,4.008215,180.7496,0,0,0,7.244835,4.219174,4.008215,0,0,21.05886,10.646,3.025661,0,3.025661,21.89228,56.13394,0.123547,4.409037,5.795868,0,17.89084
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.481659,73.37626,43.77774,0,0,0,-1,0,0,0,0,0,0,8.481659,0,0,0,0,18.0332,13.3691,8.481659,0,8.481659,29.93869,76.76572,0.1231978,0,6.785327,0,21.85076
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.255226,74.80923,45.69223,6.344926,6.344926,0,-1,0,6.344926,130.1075,0,0,0,8.255226,6.67887,6.344926,0,0,9.551541,21.00259,1.576356,0,1.576356,31.43415,80.60023,0.1231331,6.979419,6.604181,0,29.25782
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.671952,69.4183,46.80028,3.550253,3.550253,0,-1,0,3.550253,187.9289,0,0,0,6.671952,3.737108,3.550253,0,0,7.975185,22.42131,2.934844,0,2.934844,34.21839,87.73929,0.1230129,3.905278,5.337562,0,29.09326
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.242031,64.21841,47.09533,3.411141,3.411141,0,-1,0,3.411141,153.6738,0,0,0,5.242031,3.590675,3.411141,0,0,5.040341,25.06267,1.651356,0,1.651356,35.785,91.75624,0.1229453,3.752255,4.193625,0,30.3047
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.338895,61.31862,47.4297,3.169594,3.169594,0,-1,0,3.169594,136.8912,0,0,0,4.338895,3.336415,3.169594,0,0,3.388985,26.54889,1.00248,0,1.00248,36.73604,94.19479,0.1229043,3.486554,3.471116,0,30.88779
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.124226,53.27826,46.83962,0,0,0,-1,0,0,0,0,0,0,2.124226,0,0,0,0,2.386505,27.45112,2.124226,0,2.124226,38.75126,99.362,0.1228176,0,1.699381,0,29.57535
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3043456,46.2059,45.32507,0,0,0,-1,0,0,0,0.04206664,0,0,0.3043456,0,0,0,0,0.2622789,29.36293,0.2622789,0,0.2622789,39.00008,100,0.1228069,0,0.2434765,0,29.66727
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.96132,43.96132,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0,29.59898,0,2.50488,-2.50488,36.3597,93.22982,0.1228069,2.6176,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,42.33531,42.33531,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,2.783201,27.0941,0,8.8,-8.8,27.08369,69.44521,0.1228069,17.36889,0,0,27.0941
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,40.53227,40.53227,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.56098,18.2941,0,5.704854,-5.704854,21.07024,54.02616,0.1228069,5.961572,0,0,18.2941
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,38.72268,38.72268,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,18.8997,12.58924,0,2.558541,-2.558541,18.3733,47.11094,0.1228069,2.673676,0,0,12.58924
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,37.26713,37.26713,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,21.74253,10.0307,0,0.9838168,-0.9838168,17.33627,44.45189,0.1228069,1.028089,0,0,10.0307
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,36.23776,36.23776,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,22.83566,9.046885,0,1.730574,-1.730574,15.51209,39.7745,0.1228069,1.80845,0,0,9.046885
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,35.14938,35.14938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75852,7.316312,0,0,0,15.51209,39.7745,0.1228069,0,0,0,7.316312
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,34.18558,34.18558,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,24.75852,7.316312,0,0.9171909,-0.9171909,14.54528,37.29552,0.1228069,0.9584645,0,0,7.316312
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,33.43158,33.43158,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,25.77762,6.399121,0,1.559064,-1.559064,12.90188,33.08169,0.1228069,1.629222,0,0,6.399121
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,32.61858,32.61858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1228069,0,0,0,4.840057
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.9367,31.9367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50991,4.840057,0,0,0,12.90188,33.08169,0.1228069,0,0,0,4.840057
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02605217,31.63841,31.56954,0,0,0,0,0,0,0,0,0,0,0.02605217,0,0,0,0,27.50991,4.840057,0.02605217,0,0.02605217,12.9266,33.14506,0.1228058,0,0.02084174,0,4.866109
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.715341,38.60111,31.11058,2.598701,2.598701,0,0,0,2.598701,104.4884,0,0,0,2.715341,2.735475,2.598701,0,0,27.48386,4.863504,0,0.02013358,-0.02013358,12.90538,33.09064,0.1228058,2.858571,2.172273,0,7.578845
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.646763,45.89622,32.47433,4.097478,4.097478,0,0,0,4.097478,113.4054,0,0,0,4.646763,4.313135,4.097478,0,0,27.50623,4.84337,0.3336285,0,0.3336285,13.22188,33.9022,0.1227922,4.507226,3.717411,0,9.490133
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.881278,57.36038,35.92305,4.685651,4.685651,0,-1,0,4.685651,146.8585,0,0,0,6.881278,4.932264,4.685651,0,0,27.1726,5.143636,1.949013,0,1.949013,15.07088,38.64321,0.1227128,5.154216,5.505022,0,12.02491
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.672519,60.39091,39.16852,2.149368,2.149368,0,-1,0,2.149368,310.441,0,0,0,6.672519,2.262493,2.149368,0,0,25.22359,6.897748,4.410027,0,4.410027,19.2546,49.37067,0.1225334,2.364305,5.338015,0,13.57027
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.761018,67.87563,41.85668,2.521783,2.521783,0,-1,0,2.521783,307.7592,0,0,0,7.761018,2.654508,2.521783,0,0,20.81356,10.86677,5.106511,0,5.106511,24.09906,61.79234,0.1223263,2.773961,6.208815,0,18.62779
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.615672,74.07159,43.84986,3.762187,3.762187,0,-1,0,3.762187,229.007,0,0,0,8.615672,3.960197,3.762187,0,0,15.70705,15.46263,4.655475,0,4.655475,28.51563,73.11686,0.1221382,4.138406,6.892538,0,24.0783
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.201962,74.66998,45.77091,3.10178,3.10178,0,-1,0,3.10178,264.4275,0,0,0,8.201962,3.265032,3.10178,0,0,11.05158,19.65256,4.936929,0,4.936929,33.19921,85.12602,0.1219393,3.411958,6.561569,0,27.85452
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.274704,72.00314,46.8724,0.4511513,0.4511513,0,-1,0,0.4511513,1612.476,0.6851598,0,0,7.274704,0.474896,0.4511513,0,0,6.114648,24.09579,6.114648,0,6.114648,39.00008,100,0.1216938,0.4962664,5.819763,0,31.3705
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.922948,66.88372,47.16745,4.218459,4.218459,0,-1,0,4.218459,140.4055,1.482465,0,0,5.922948,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1216938,4.640305,4.738358,0,35.52193
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.612749,62.37626,47.50183,1.36339,1.36339,0,-1,0,1.36339,338.3293,3.177601,0,0,4.612749,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1216938,1.499729,3.690199,0,34.21173
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.372887,54.10445,46.8724,0,0,0,-1,0,0,0,2.372887,0,0,2.372887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216938,0,1.89831,0,31.97186
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.3016123,46.27047,45.39719,3.250533,3.250533,0,-1,0,3.250533,9.278859,0,0,0,0.3016123,3.421614,3.250533,0,0,0,29.59898,0,3.120001,-3.120001,35.71131,91.56728,0.1216938,3.575586,0.2412899,0,29.90059
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,44.03344,44.03344,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.466668,26.47898,0,0.6740622,-0.6740622,35.00079,89.74542,0.1216938,0.704395,0,0,26.47898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,42.41398,42.41398,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.215626,25.80491,0,1.686802,-1.686802,33.22274,85.18634,0.1216938,1.762708,0,0,25.80491
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,40.64373,40.64373,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.08985,24.11811,0,2.777332,-2.777332,30.29517,77.67978,0.1216938,2.902312,0,0,24.11811
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,38.80135,38.80135,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.175775,21.34078,0,0.6487763,-0.6487763,29.6113,75.92627,0.1216938,0.6779712,0,0,21.34078
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,37.35892,37.35892,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.896638,20.69201,0,0.8874705,-0.8874705,28.67583,73.52762,0.1216938,0.9274067,0,0,20.69201
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,36.32955,36.32955,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.88272,19.80453,0,1.302224,-1.302224,27.30316,70.00797,0.1216938,1.360824,0,0,19.80453
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,35.24118,35.24118,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.32963,18.50231,0,0.9117436,-0.9117436,26.3421,67.54371,0.1216938,0.9527721,0,0,18.50231
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,34.29704,34.29704,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.34268,17.59057,0,0.5076623,-0.5076623,25.80698,66.17161,0.1216938,0.5305071,0,0,17.59057
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,33.54304,33.54304,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.90675,17.0829,0,0.5993891,-0.5993891,25.17517,64.55157,0.1216938,0.6263615,0,0,17.0829
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,32.73004,32.73004,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.57274,16.48351,0,0.9678653,-0.9678653,24.15495,61.93563,0.1216938,1.011419,0,0,16.48351
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.04816,32.04816,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.64814,15.51565,0,1.135944,-1.135944,22.95756,58.86541,0.1216938,1.187061,0,0,15.51565
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1204497,32.01984,31.70067,1.048603,1.048603,0,0,0,1.048603,11.48668,0,0,0,0.1204497,1.103793,1.048603,0,0,16.9103,14.37971,0,0.9833433,-0.9833433,21.92102,56.20763,0.1216938,1.153464,0.09635976,0,14.50016
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.511347,35.34121,31.25483,2.482538,2.482538,0,0,0,2.482538,60.8791,0,4.440892E-16,0,1.511347,2.613198,2.482538,0,0,18.00291,13.39636,0,1.101851,-1.101851,20.75957,53.22956,0.1216938,2.730792,1.209078,0,14.90771
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.962473,43.89931,32.59891,2.019577,2.019577,0,0,0,2.019577,196.2031,0,0,0,3.962473,2.125871,2.019577,0,0,19.22719,12.29451,1.836603,0,1.836603,22.50192,57.69712,0.1216203,2.221535,3.169979,0,16.25698
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.492809,49.30051,36.03451,0,0,0,-1,0,0,0,0,0,0,4.492809,0,0,0,0,17.39058,13.94745,4.492809,0,4.492809,26.76418,68.62595,0.1214408,0,3.594247,0,18.44026
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.301349,59.10638,39.24064,3.811127,3.811127,0,-1,0,3.811127,165.3408,0,0,0,6.301349,4.011712,3.811127,0,0,12.89777,17.99098,2.289637,0,2.289637,28.93632,74.19553,0.1213495,4.192239,5.041079,0,24.29233
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.098105,61.47699,41.93536,5.369415,5.369415,0,-1,0,5.369415,113.5711,0,0,0,6.098105,5.652016,5.369415,0,0,10.60814,20.05165,0.4460888,0,0.4460888,29.35951,75.28065,0.1213317,5.906357,4.878484,0,26.14976
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.641352,58.49316,43.92198,3.428666,3.428666,0,-1,0,3.428666,135.369,0,0,0,4.641352,3.609123,3.428666,0,0,10.16205,20.45313,1.032229,0,1.032229,30.33877,77.79156,0.1212906,3.771533,3.713081,0,25.09449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.446528,67.3782,45.84303,5.821908,5.821908,0,-1,0,5.821908,110.7288,0,0,0,6.446528,6.128325,5.821908,0,0,9.129819,21.38214,0.3182028,0,0.3182028,30.64065,78.5656,0.121278,6.404099,5.157222,0,27.82867
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.984863,70.83582,46.91174,0.9455967,0.9455967,0,-1,0,0.9455967,738.6725,0,0,0,6.984863,0.995365,0.9455967,0,0,8.811616,21.66852,5.989498,0,5.989498,36.32278,93.13515,0.1210401,1.040156,5.587891,0,28.65339
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.702367,66.12592,47.24612,0,0,0,-1,0,0,0,2.88025,0,0,5.702367,0,0,0,0,2.822118,27.05907,2.822118,0,2.822118,39.00008,100,0.1209284,0,4.561894,0,32.76144
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.643349,59.0205,47.54116,4.137026,4.137026,0,-1,0,4.137026,88.06686,0,0,0,3.643349,4.354764,4.137026,0,0,0,29.59898,0,0.7114152,-0.7114152,38.25018,98.07719,0.1209284,4.550729,2.91468,0,33.24233
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.044445,53.14231,46.95108,3.504563,3.504563,0,-1,0,3.504563,58.33664,0,0,0,2.044445,3.689014,3.504563,0,0,0.7904613,28.88756,0,1.644569,-1.644569,36.51665,93.63226,0.1209284,3.855019,1.635556,0,30.93201
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2786494,46.28273,45.47587,2.634205,2.634205,0,-1,0,2.634205,10.57812,0,4.440892E-16,0,0.2786494,2.772847,2.634205,0,0,2.61776,27.24299,0,2.494198,-2.494198,33.88754,86.89095,0.1209284,2.897625,0.2229195,0,27.52164
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,44.11212,44.11212,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.389091,24.7488,0,8.8,-8.8,24.61152,63.10634,0.1209284,9.718642,0,0,24.7488
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,42.52544,42.52544,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.16687,15.9488,0,6.5834,-6.5834,17.67201,45.31276,0.1209284,6.879653,0,0,15.9488
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,40.71585,40.71585,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.48176,9.365396,0,6.814523,-6.814523,10.48887,26.89449,0.1209284,7.121177,0,0,9.365396
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05345,2.550873,0,0,0,10.48887,26.89449,0.1209284,0,0,0,2.550873
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,37.43105,37.43105,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.05345,2.550873,0,0.8638342,-0.8638342,9.578311,24.55972,0.1209284,0.9027067,0,0,2.550873
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,36.40168,36.40168,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.01327,1.687039,0,0.2776189,-0.2776189,9.285675,23.80938,0.1209284,0.2901118,0,0,1.687039
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,35.33297,35.33297,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.32173,1.40942,0,0.1681084,-0.1681084,9.108473,23.35501,0.1209284,0.1756733,0,0,1.40942
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,34.4085,34.4085,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.50852,1.241312,0,0.1171198,-0.1171198,8.985018,23.03846,0.1209284,0.1223902,0,0,1.241312
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63865,1.124192,0,0,0,8.985018,23.03846,0.1209284,0,0,0,1.124192
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.8415,32.8415,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.63865,1.124192,0,0.4178736,-0.4178736,8.54454,21.90903,0.1209284,0.4366779,0,0,1.124192
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.15962,32.15962,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.10295,0.7063182,8.36,0,8.36,16.47553,42.24487,0.121243,1.349907,0,12,0.7063182
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1554342,32.23766,31.82524,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.141768,1.776357E-15,0,0,0.1554342,0,0,8.8,8.36,23.74296,8.230318,8.515434,0,8.515434,24.55398,62.95881,0.1216122,2.100007,0.1243474,12,8.385753
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.105616,34.35745,31.38595,2.834093,2.834093,11.63409,0,3.279426,2.834093,39.01129,0,0,0,1.105616,0,0,8.8,8.36,15.22752,15.89421,9.465616,0,9.465616,33.53386,85.98407,0.122026,3.117502,0.8844929,12,16.99982
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.153306,38.67278,32.73004,2.883607,2.883607,0,0,0,2.883607,74.67405,0,0,0,2.153306,3.035376,2.883607,0,0,5.761905,24.41326,0,0.8820697,-0.8820697,32.60407,83.60001,0.122026,3.171968,1.722645,0,26.56657
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.192307,51.72286,36.14597,0.3422119,0.3422119,0,-1,0,0.3422119,1517.278,0,0,0,5.192307,0.3602231,0.3422119,0,0,6.741982,23.53119,4.832084,0,4.832084,37.18819,95.35414,0.1218351,0.3764331,4.153845,0,28.7235
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,8.007298,65.75392,39.31276,1.644272,1.644272,0,-1,0,1.644272,486.9814,4.366586,0,0,8.007298,1.730812,1.644272,0,0,1.909899,27.88007,1.909899,0,1.909899,39.00008,100,0.1217598,1.808699,6.405838,0,35.88737
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.590747,71.54576,41.96814,0,0,0,-1,0,0,0,8.590747,0,0,8.590747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217598,0,6.872598,0,38.18972
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.192578,76.89716,43.96132,5.666821,5.666821,0,-1,0,5.666821,162.2176,3.227504,0,0,9.192578,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1217598,6.233503,7.354063,0,38.79156
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.072717,65.95778,45.87582,2.277502,2.277502,0,-1,0,2.277502,266.6393,3.675346,0,0,6.072717,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1217598,2.505253,4.858174,0,35.6717
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.541407,65.21223,46.98386,8.92984,8.36,0,-1,0,8.36,66.28477,0,0.5698401,1.462824,5.541407,8.8,8.36,0,0,0,29.59898,0,3.258593,-3.258593,35.56522,91.19269,0.1217598,9.822824,4.433125,0,35.14038
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.975523,59.87882,47.2789,2.193437,2.193437,0,-1,0,2.193437,181.2463,0,0,0,3.975523,2.308881,2.193437,0,0,3.620659,26.34039,1.666643,0,1.666643,37.14634,95.24683,0.1216941,2.41278,3.180419,0,30.31591
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.375389,58.14564,47.57395,5.573208,5.573208,0,-1,0,5.573208,60.56456,0,0,0,3.375389,5.866535,5.573208,0,0,1.954016,27.84036,0,2.491146,-2.491146,34.52044,88.51376,0.1216941,6.130528,2.700311,0,31.21575
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.101659,53.35746,46.98386,0,0,0,-1,0,0,0,0,0,0,2.101659,0,0,0,0,4.721956,25.34922,2.101659,0,2.101659,36.51424,93.62608,0.1216115,0,1.681327,0,27.45088
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2853811,46.37483,45.54799,2.050429,2.050429,0,-1,0,2.050429,13.91811,0,4.440892E-16,0,0.2853811,2.158346,2.050429,0,0,2.620297,27.24071,0,1.872965,-1.872965,34.53997,88.56384,0.1216115,2.255472,0.2283049,0,27.52609
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,44.18424,44.18424,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.70137,25.36774,0,5.516571,-5.516571,28.72499,73.65367,0.1216115,5.764816,0,0,25.36774
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,42.59756,42.59756,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.83089,19.85118,0,1.677946,-1.677946,26.95628,69.11853,0.1216115,1.753454,0,0,19.85118
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,40.78797,40.78797,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.69528,18.17323,0,8.762987,-8.762987,17.71928,45.43396,0.1216115,9.157322,0,0,18.17323
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,38.98494,38.98494,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.43193,9.410241,0,0.9198277,-0.9198277,16.7497,42.94786,0.1216115,0.96122,0,0,9.410241
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,37.52284,37.52284,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.45396,8.490414,0,0.5005497,-0.5005497,16.22207,41.59497,0.1216115,0.5230744,0,0,8.490414
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.01013,7.989864,0,0,0,16.22207,41.59497,0.1216115,0,0,0,7.989864
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,35.42476,35.42476,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.01013,7.989864,0,1.558429,-1.558429,14.57934,37.38286,0.1216115,1.628558,0,0,7.989864
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,34.50029,34.50029,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.74171,6.431435,0,1.518389,-1.518389,12.97882,33.27896,0.1216115,1.586717,0,0,6.431435
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,33.74629,33.74629,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.42881,4.913046,0,0.7361864,-0.7361864,12.20281,31.2892,0.1216115,0.7693149,0,0,4.913046
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.95296,32.95296,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.2468,4.176859,0,1.450354,-1.450354,10.674,27.36919,0.1216115,1.51562,0,0,4.176859
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,32.29075,32.29075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.8583,2.726506,0,0,0,10.674,27.36919,0.1216115,0,0,0,2.726506
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1655969,32.39618,31.95637,0.7046379,0.7046379,0,0,0,0.7046379,23.50099,0,1.110223E-16,0,0.1655969,0.7417241,0.7046379,0,0,29.8583,2.726506,0,0.5761273,-0.5761273,10.06671,25.81203,0.1216115,0.7751017,0.1324775,0,2.892102
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.013189,37.03014,31.5302,3.027877,3.027877,11.36296,0,3.210828,3.027877,66.48847,0,0,0,2.013189,0,0,8.335079,7.918325,30.49844,2.150378,9.931514,0,9.931514,19.48857,49.9706,0.1219798,3.330664,1.610551,12,4.163567
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.697757,46.45988,32.8415,2.960304,2.960304,11.7603,0,3.311357,2.960304,158.6917,1.776357E-15,0,0,4.697757,0,0,8.8,8.36,20.56693,11.08874,13.05776,0,13.05776,31.87625,81.73381,0.1222589,3.256334,3.758205,12,15.7865
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.257422,59.11972,36.23776,0.5585333,0.5585333,0,-1,0,0.5585333,1299.371,0,0,0,7.257422,0.5879298,0.5585333,0,0,7.509173,22.84072,6.669492,0,6.669492,38.20349,97.95746,0.1219978,0.6143866,5.805938,0,30.09814
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.207844,66.66438,39.38488,5.738011,5.738011,0,-1,0,5.738011,143.0434,1.32815,0,0,8.207844,6.040012,5.738011,0,0,0.8396814,28.84327,0.8396814,0,0.8396814,39.00008,100,0.121965,6.311812,6.566275,0,37.05111
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.603153,71.65059,42.00748,1.926804,1.926804,0,-1,0,1.926804,446.4986,6.574939,0,0,8.603153,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.121965,2.119484,6.882523,0,38.20213
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.780115,75.01714,44.00066,2.235678,2.235678,0,-1,0,2.235678,392.7271,6.426769,0,0,8.780115,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.121965,2.459246,7.024092,0,38.37909
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.549447,71.99308,45.91515,3.029884,3.029884,0,-1,0,3.029884,249.1662,4.360096,0,0,7.549447,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.121965,3.332872,6.039557,0,37.14843
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.453053,72.90173,46.98386,2.788735,2.788735,0,-1,0,2.788735,267.2556,4.517541,0,0,7.453053,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.121965,3.067609,5.962442,0,37.05203
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.561538,69.54266,47.2789,0,0,0,-1,0,0,0,6.561538,0,0,6.561538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121965,0,5.24923,0,36.16051
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.814252,59.64317,47.57395,4.497046,4.497046,0,-1,0,4.497046,84.81685,0,0,0,3.814252,4.733732,4.497046,0,0,0,29.59898,0,0.9194797,-0.9194797,38.03086,97.51483,0.121965,4.94675,3.051402,0,33.41323
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.320737,54.05462,46.98386,0,0,0,-1,0,0,0,1.299093,0,0,2.320737,0,0,0,0,1.021644,28.6795,1.021644,0,1.021644,39.00008,100,0.1219252,0,1.85659,0,31.00024
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.284573,46.37248,45.54799,1.872015,1.872015,0,-1,0,1.872015,15.20143,0,0,0,0.284573,1.970543,1.872015,0,0,0,29.59898,0,1.685969,-1.685969,37.22291,95.44317,0.1219252,2.059217,0.2276584,0,29.88355
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.21702,44.21702,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.873299,27.91301,0,2.711564,-2.711564,34.36467,88.11436,0.1219252,2.833584,0,0,27.91301
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,42.63691,42.63691,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.886148,25.20144,0,6.643995,-6.643995,27.36128,70.157,0.1219252,6.942975,0,0,25.20144
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26836,18.55745,0,0,0,27.36128,70.157,0.1219252,0,0,0,18.55745
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,39.05706,39.05706,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.26836,18.55745,0,1.616003,-1.616003,25.65787,65.78928,0.1219252,1.688723,0,0,18.55745
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,37.58184,37.58184,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.06392,16.94145,0,0.7040806,-0.7040806,24.9157,63.88629,0.1219252,0.7357643,0,0,16.94145
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,36.56559,36.56559,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.84624,16.23737,0,2.582689,-2.582689,22.19331,56.9058,0.1219252,2.69891,0,0,16.23737
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,35.49688,35.49688,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.71589,13.65468,0,0.2485084,-0.2485084,21.93136,56.23414,0.1219252,0.2596913,0,0,13.65468
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,34.59208,34.59208,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.99201,13.40617,0,1.003988,-1.003988,20.87306,53.52057,0.1219252,1.049168,0,0,13.40617
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10755,12.40218,0,0,0,20.87306,53.52057,0.1219252,0,0,0,12.40218
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.02508,33.02508,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.10755,12.40218,0,2.86985,-2.86985,17.84797,45.76395,0.1219252,2.998993,0,0,12.40218
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,32.36287,32.36287,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.29627,9.532331,0,0.3556197,-0.3556197,17.47312,44.80278,0.1219252,0.3716226,0,0,9.532331
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.0525579,32.18758,32.04816,0.5968171,0.5968171,0,0,0,0.5968171,8.806366,0,0,0,0.0525579,0.6282286,0.5968171,0,0,22.69141,9.176711,0,0.5756707,-0.5756707,16.86631,43.24686,0.1219252,0.6564988,0.04204632,0,9.229269
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.555637,38.69577,31.64166,6.191514,6.191514,0,0,0,6.191514,41.27644,0,0,0,2.555637,6.517383,6.191514,0,0,23.33104,8.60104,0,3.961746,-3.961746,12.69026,32.53907,0.1219252,6.810665,2.044509,0,11.15668
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.050453,47.71253,32.95296,4.445179,4.445179,0,0,0,4.445179,113.6164,0,0,0,5.050453,4.679136,4.445179,0,0,27.73298,4.639294,0.3713162,0,0.3713162,13.04252,33.4423,0.1219107,4.889698,4.040362,0,9.689747
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.631797,56.94463,36.34267,1.167289,1.167289,0,-1,0,1.167289,568.1366,0,0,0,6.631797,1.228725,1.167289,0,0,27.36167,4.973479,5.403071,0,5.403071,18.16833,46.58536,0.1217003,1.284018,5.305438,0,11.60528
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,8.012163,65.91096,39.42422,3.450951,3.450951,0,-1,0,3.450951,232.1726,0,0,0,8.012163,3.63258,3.450951,0,0,21.9586,9.836243,4.379583,0,4.379583,22.32316,57.23877,0.1215303,3.796046,6.40973,0,17.84841
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.585056,67.42696,42.0796,4.254127,4.254127,0,-1,0,4.254127,178.2988,0,0,0,7.585056,4.478029,4.254127,0,0,17.57901,13.77787,3.107028,0,3.107028,25.27075,64.79666,0.12141,4.67954,6.068045,0,21.36292
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.754019,70.53347,44.03344,4.546852,4.546852,0,-1,0,4.546852,170.536,0,0,0,7.754019,4.78616,4.546852,0,0,14.47198,16.57419,2.967859,0,2.967859,28.08631,72.01603,0.1212953,5.001537,6.203215,0,24.32821
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.687643,72.6357,45.95449,2.514876,2.514876,0,-1,0,2.514876,305.6867,0,0,0,7.687643,2.647238,2.514876,0,0,11.50413,19.24527,5.040405,0,5.040405,32.86805,84.27689,0.121101,2.766364,6.150115,0,26.93291
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.573853,73.47262,47.0232,0.7374656,0.7374656,0,-1,0,0.7374656,1027.011,0.3338526,0,0,7.573853,0.7762795,0.7374656,0,0,6.46372,23.78163,6.46372,0,6.46372,39.00008,100,0.1208527,0.8112121,6.059082,0,31.35548
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.752429,66.40112,47.31824,0.3860085,0.3860085,0,-1,0,0.3860085,1490.234,5.346104,0,0,5.752429,0.4063248,0.3860085,0,0,0,29.59898,0,0,0,39.00008,100,0.1208527,0.4246094,4.601943,0,35.35141
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.627684,59.04519,47.61329,3.560402,3.560402,0,-1,0,3.560402,101.8897,0,0,0,3.627684,3.747792,3.560402,0,0,0,29.59898,0,0.1201083,-0.1201083,38.87347,99.67537,0.1208527,3.916443,2.902147,0,33.22666
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.38729,54.30909,47.0232,2.532921,2.532921,0,-1,0,2.532921,94.25047,0,0,0,2.38729,2.666233,2.532921,0,0,0.1334537,29.47887,0,0.2789427,-0.2789427,38.57944,98.92145,0.1208527,2.786213,1.909832,0,31.86616
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2797848,46.43103,45.62011,4.256298,4.256298,0,-1,0,4.256298,6.573431,0,0,0,0.2797848,4.480314,4.256298,0,0,0.44339,29.19993,0,4.200529,-4.200529,34.1517,87.56828,0.1208527,4.681928,0.2238279,0,29.47971
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,44.2957,44.2957,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.110645,24.9994,0,0.7266189,-0.7266189,33.38577,85.60437,0.1208527,0.7593167,0,0,24.9994
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,42.70903,42.70903,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.917999,24.27278,0,3.140668,-3.140668,30.07522,77.11578,0.1208527,3.281998,0,0,24.27278
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,40.93877,40.93877,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.40763,21.13211,0,4.190363,-4.190363,25.65819,65.79008,0.1208527,4.37893,0,0,21.13211
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,39.12918,39.12918,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.06359,16.94175,0,1.668477,-1.668477,23.89946,61.28054,0.1208527,1.743558,0,0,16.94175
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,37.65396,37.65396,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.91745,15.27327,0,1.891415,-1.891415,21.90573,56.16843,0.1208527,1.976528,0,0,15.27327
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,36.63771,36.63771,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.01902,13.38186,0,0.8063383,-0.8063383,21.05577,53.98906,0.1208527,0.8426235,0,0,13.38186
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91496,12.57552,0,0,0,21.05577,53.98906,0.1208527,0,0,0,12.57552
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,34.67076,34.67076,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.91496,12.57552,0,1.700917,-1.700917,19.26285,49.39183,0.1208527,1.777459,0,0,12.57552
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.91021,33.91021,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.80486,10.8746,0,1.742187,-1.742187,17.42642,44.68305,0.1208527,1.820586,0,0,10.8746
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.11687,33.11687,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.74063,9.132414,0,0.5873182,-0.5873182,16.80734,43.09565,0.1208527,0.6137475,0,0,9.132414
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,32.45466,32.45466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.3932,8.545095,0,0,0,16.80734,43.09565,0.1208527,0,0,0,8.545095
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.182929,32.64619,32.15962,1.648198,1.648198,0,0,0,1.648198,11.09873,0,0,0,0.182929,1.734946,1.648198,0,0,23.3932,8.545095,0,1.552016,-1.552016,15.17137,38.90086,0.1208527,1.813018,0.1463432,0,8.728024
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.088259,37.47377,31.75312,2.192218,2.192218,0,0,0,2.192218,95.25784,0,0,0,2.088259,2.307598,2.192218,0,0,25.11767,6.993079,0,0.2193384,-0.2193384,14.94016,38.30804,0.1208527,2.41144,1.670607,0,9.081338
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.782898,46.97574,33.06442,5.786119,5.786119,0,0,0,5.786119,82.6616,0,0,0,4.782898,6.090652,5.786119,0,0,25.36138,6.77374,0,1.307753,-1.307753,13.56167,34.77345,0.1208527,6.364731,3.826319,0,11.55664
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.749684,57.50168,36.45413,1.909709,1.909709,0,-1,0,1.909709,353.4405,0,0,0,6.749684,2.01022,1.909709,0,0,26.81443,5.465987,4.739464,0,4.739464,18.05792,46.30227,0.1206714,2.10068,5.399747,0,12.21567
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.543059,64.16599,39.53568,4.579619,4.579619,0,-1,0,4.579619,164.7093,0,0,0,7.543059,4.820652,4.579619,0,0,22.07497,9.731505,2.722407,0,2.722407,20.64062,52.92457,0.1205674,5.037581,6.034447,0,17.27456
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.122716,69.71417,42.11894,8.751259,8.36,0,-1,0,8.36,97.16167,0,0.3912588,1.266385,8.122716,8.8,8.36,0,0,19.35256,12.18167,0,0.6772845,-0.6772845,19.9267,51.09401,0.1205674,9.626385,6.498172,0,20.30439
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.812773,70.88065,44.11212,4.417264,4.417264,0,-1,0,4.417264,176.8691,0,0,0,7.812773,4.649752,4.417264,0,0,20.1051,11.50439,3.163022,0,3.163022,22.92741,58.78811,0.1204469,4.858991,6.250219,0,19.31716
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.871173,69.25276,45.98727,0.7405333,0.7405333,0,-1,0,0.7405333,927.8683,0,0,0,6.871173,0.7795087,0.7405333,0,0,16.94208,14.35111,6.091665,0,6.091665,28.70647,73.60619,0.1202154,0.8145866,5.496939,0,21.22228
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.156909,71.77837,47.09533,3.053653,3.053653,0,-1,0,3.053653,234.3721,0,0,0,7.156909,3.214371,3.053653,0,0,10.85042,19.8336,3.942538,0,3.942538,32.44669,83.19647,0.120066,3.359018,5.725528,0,26.99051
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.192586,64.32538,47.35103,3.895689,3.895689,0,-1,0,3.895689,133.2906,0,0,0,5.192586,4.100725,3.895689,0,0,6.907877,23.38189,1.091861,0,1.091861,33.48252,85.85245,0.1200247,4.285257,4.154069,0,28.57447
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.351989,61.60455,47.64607,6.955626,6.955626,0,-1,0,6.955626,62.56791,0,8.881784E-16,0,4.351989,7.321712,6.955626,0,0,5.816016,24.36456,0,2.969722,-2.969722,30.35216,77.82589,0.1200247,7.651188,3.481591,0,28.71655
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.846648,52.67006,47.09533,2.731481,2.731481,0,-1,0,2.731481,67.6061,0,0,0,1.846648,2.875243,2.731481,0,0,9.115707,21.39484,0,1.028595,-1.028595,29.26793,75.04581,0.1200247,3.004629,1.477318,0,23.24149
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.275865,46.45916,45.65945,9.028696,8.36,0,-1,0,8.36,3.299821,0,0.6686963,1.571566,0.275865,8.8,8.36,0,0,10.25859,20.36625,0,8.524135,-8.524135,20.2827,52.00681,0.1200247,9.931566,0.220692,0,20.64211
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,44.36782,44.36782,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,19.72985,11.84211,0,3.250457,-3.250457,16.85641,43.22149,0.1200247,3.396727,0,0,11.84211
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,42.78115,42.78115,8.813694,8.162072,0,-1,0,8.162072,0,0,0.651622,1.532991,0,8.591655,8.162072,0,0,23.34147,8.591655,0,8.591655,-8.591655,7.800015,20,0.1200247,9.695064,0,0,8.591655
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1200247,0,0,0,8.426001E-16
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,39.2013,39.2013,0.5961018,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5961018,0.6557119,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.6557119,0,0,8.426001E-16
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,37.72609,37.72609,0.1398461,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1398461,0.1538307,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.1538307,0,0,8.426001E-16
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,36.71639,36.71639,1.097744,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.097744,1.207518,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,1.207518,0,0,8.426001E-16
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,35.64768,35.64768,0.7236097,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7236097,0.7959707,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.7959707,0,0,8.426001E-16
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,34.74288,34.74288,0.7578767,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7578767,0.8336644,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.8336644,0,0,8.426001E-16
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.98233,33.98233,0.4767925,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4767925,0.5244717,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.5244717,0,0,8.426001E-16
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,33.19555,33.19555,0.4958437,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4958437,0.545428,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1200247,0.545428,0,0,8.426001E-16
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,32.52679,32.52679,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1203981,2.196661,0,12,8.426001E-16
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1876029,32.75074,32.25141,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.84662,1.776357E-15,0,0,0.1876029,0,0,8.8,8.36,24.52775,7.524,8.547603,0,8.547603,23.83998,61.12802,0.1206846,1.224953,0.1500823,12,7.711603
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.951715,37.18189,31.84491,4.281518,4.281518,11.97063,0,3.364568,4.281518,45.58465,0,0,0,1.951715,0,0,7.689108,7.304653,15.98015,15.21684,9.256368,0,9.256368,32.62134,83.64429,0.1211234,4.70967,1.561372,12,17.16856
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.138713,48.2235,33.15621,5.028554,5.028554,0,0,0,5.028554,102.1907,0,0,0,5.138713,5.293215,5.028554,0,0,6.723783,23.54757,0,0.1545025,-0.1545025,32.45848,83.2267,0.1211234,5.53141,4.11097,0,28.68629
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.671961,57.3111,36.53281,2.309889,2.309889,0,-1,0,2.309889,288.8434,0,0,0,6.671961,2.431462,2.309889,0,0,6.895452,23.39307,4.240499,0,4.240499,36.48137,93.54179,0.1209632,2.540877,5.337569,0,30.06503
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.135392,66.60162,39.57502,3.537621,3.537621,0,-1,0,3.537621,229.9679,1.756628,0,0,8.135392,3.723811,3.537621,0,0,2.654953,27.20952,2.654953,0,2.654953,39.00008,100,0.120863,3.891383,6.508314,0,35.34491
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.464605,67.07278,42.19106,3.828172,3.828172,0,-1,0,3.828172,194.9914,3.434951,0,0,7.464605,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.120863,4.210989,5.971684,0,37.06358
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.335588,73.19459,44.1449,3.4171,3.4171,0,-1,0,3.4171,243.9375,4.738641,0,0,8.335588,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.120863,3.758811,6.668471,0,37.93457
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.200167,74.9881,46.02662,3.400419,3.400419,0,-1,0,3.400419,241.1516,4.620778,0,0,8.200167,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.120863,3.740461,6.560133,0,37.79914
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.922165,70.79813,47.09533,5.979633,5.979633,0,-1,0,5.979633,115.7624,0.6278141,0,0,6.922165,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.120863,6.577597,5.537732,0,36.52114
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.824554,66.76231,47.39037,5.682901,5.682901,0,-1,0,5.682901,102.4926,0,0,0,5.824554,5.982001,5.682901,0,0,0,29.59898,0,0.1574469,-0.1574469,38.83411,99.57446,0.120863,6.251191,4.659643,0,35.42353
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.884499,60.05074,47.72475,4.1728,4.1728,0,-1,0,4.1728,93.09094,0,8.881784E-16,0,3.884499,4.392421,4.1728,0,0,0.174941,29.44153,0,0.5079221,-0.5079221,38.29872,98.20164,0.120863,4.59008,3.107599,0,33.32603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.54136,51.75986,47.13466,0,0,0,-1,0,0,0,0.802061,0,0,1.54136,0,0,0,0,0.7392989,28.93361,0.7392989,0,0.7392989,39.00008,100,0.1208352,0,1.233088,0,30.47497
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2745277,46.48821,45.69223,13.1596,8.36,0,-1,0,8.36,3.283824,0,4.799598,6.115558,0.2745277,8.8,8.36,0,0,0,29.59898,0,8.525473,-8.525473,30.01344,76.95739,0.1208352,14.47556,0.2196222,0,29.87351
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,44.43994,44.43994,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.472747,21.07351,0,3.768261,-3.768261,26.04135,66.77254,0.1208352,3.937833,0,0,21.07351
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,42.85327,42.85327,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.6597,17.30524,0,0.6026067,-0.6026067,25.40614,65.14382,0.1208352,0.629724,0,0,17.30524
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,41.08302,41.08302,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.32927,16.70264,0,8.56634,-8.56634,16.37643,41.99075,0.1208352,8.951826,0,0,16.70264
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,39.27998,39.27998,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.84742,8.136297,0,0.8853841,-0.8853841,15.44315,39.59774,0.1208352,0.9252264,0,0,8.136297
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,37.80476,37.80476,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.83118,7.250913,0,0.477403,-0.477403,14.93992,38.30742,0.1208352,0.4988861,0,0,7.250913
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,36.80818,36.80818,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.36163,6.77351,0,2.253683,-2.253683,12.56433,32.21617,0.1208352,2.355098,0,0,6.77351
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,35.73947,35.73947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86572,4.519827,0,0,0,12.56433,32.21617,0.1208352,0,0,0,4.519827
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86572,4.519827,0,0,0,12.56433,32.21617,0.1208352,0,0,0,4.519827
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86572,4.519827,0,0,0,12.56433,32.21617,0.1208352,0,0,0,4.519827
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,33.28734,33.28734,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.86572,4.519827,0,1.189343,-1.189343,11.31065,29.00162,0.1208352,1.242863,0,0,4.519827
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.61858,32.61858,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.18722,3.330484,0,0.6459699,-0.6459699,10.62974,27.2557,0.1208352,0.6750385,0,0,3.330484
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1087979,32.63257,32.3432,1.037003,1.037003,0,0,0,1.037003,10.49157,0,0,0,0.1087979,1.091582,1.037003,0,0,29.90496,2.684515,0,0.9827843,-0.9827843,9.593797,24.59943,0.1208352,1.140703,0.08703829,0,2.793313
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.267709,38.19641,31.95637,4.063271,4.063271,11.50616,0,3.24706,4.063271,55.80996,0,0,0,2.267709,0,0,7.442894,7.070749,30.99694,1.70173,9.338459,0,9.338459,18.45304,47.31538,0.1212276,4.469598,1.814168,12,3.96944
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.585594,46.54884,33.248,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.585594,0,0,8.8,8.36,21.65848,10.10634,12.94559,0,12.94559,30.7343,78.80576,0.1212465,0,3.668475,12,14.69194
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.723055,54.04006,36.60493,4.513114,4.513114,0,-1,0,4.513114,126.8094,0,0,0,5.723055,4.750647,4.513114,0,0,8.71289,21.75738,0.972408,0,0.972408,31.65681,81.17115,0.12121,4.964426,4.578444,0,27.48043
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.209711,59.19677,39.6078,3.234009,3.234009,0,-1,0,3.234009,192.0128,0,0,0,6.209711,3.404219,3.234009,0,0,7.740481,22.63255,2.805491,0,2.805491,34.31834,87.99556,0.1211049,3.557409,4.967769,0,28.84226
