Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.508692,67.25179,42.19106,0,0,0,-1,0,0,0,2.573702,0,0,7.508692,0,0,0,0,4.93499,25.15749,4.93499,0,4.93499,39.00008,100,0.1209204,0,6.006954,0,32.66618
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.31848,68.85356,44.1449,0.05653496,0.05653496,0,-1,0,0.05653496,12945.05,7.258969,0,0,7.31848,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1209204,0.06218846,5.854784,0,36.91746
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.61845,72.47588,46.06595,10.79684,8.36,0,-1,0,8.36,91.12978,0,2.43684,3.516524,7.61845,8.8,8.36,0,0,0,29.59898,0,1.18155,-1.18155,37.75462,96.80651,0.1209204,11.87652,6.09476,0,37.21743
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.225167,72.11477,47.13466,4.852342,4.852342,0,-1,0,4.852342,148.9006,0.8046058,0,0,7.225167,5.107728,4.852342,0,0,1.312834,28.41743,1.312834,0,1.312834,39.00008,100,0.1208714,5.337576,5.780134,0,35.64259
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.587264,65.89854,47.4297,5.900169,5.900169,0,-1,0,5.900169,94.69666,0,0,0,5.587264,6.210704,5.900169,0,0,0,29.59898,0,0.6234409,-0.6234409,38.34291,98.31496,0.1208714,6.490186,4.469811,0,35.18624
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.427589,58.52018,47.75753,1.514299,1.514299,0,-1,0,1.514299,226.3483,1.140878,0,0,3.427589,1.593998,1.514299,0,0,0.6927122,28.97554,0.6927122,0,0.6927122,39.00008,100,0.1208456,1.665728,2.742071,0,32.40313
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.713098,52.32729,47.16745,0,0,0,-1,0,0,0,1.713098,0,0,1.713098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208456,0,1.370479,0,31.31208
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2577916,46.51851,45.77091,6.680828,6.680828,0,-1,0,6.680828,3.858677,0,8.881784E-16,0,0.2577916,7.03245,6.680828,0,0,0,29.59898,0,6.774659,-6.774659,31.85896,81.68948,0.1208456,7.34891,0.2062333,0,29.85677
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,44.51206,44.51206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.527399,22.82432,0,0,0,31.85896,81.68948,0.1208456,0,0,0,22.82432
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,42.92539,42.92539,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.527399,22.82432,0,2.221926,-2.221926,29.51685,75.68407,0.1208456,2.321913,0,0,22.82432
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,41.15514,41.15514,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.996205,20.60239,0,4.570925,-4.570925,24.69867,63.32979,0.1208456,4.776617,0,0,20.60239
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,39.3521,39.3521,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.07501,16.03147,0,1.691615,-1.691615,22.91555,58.7577,0.1208456,1.767738,0,0,16.03147
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,37.90967,37.90967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.95458,14.33985,0,0,0,22.91555,58.7577,0.1208456,0,0,0,14.33985
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,36.8803,36.8803,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.95458,14.33985,0,1.15374,-1.15374,21.6994,55.63937,0.1208456,1.205659,0,0,14.33985
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,35.81159,35.81159,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.23652,13.18611,0,1.304282,-1.304282,20.32456,52.11416,0.1208456,1.362975,0,0,13.18611
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.92646,34.92646,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68572,11.88183,0,0.5847909,-0.5847909,19.70814,50.53359,0.1208456,0.6111065,0,0,11.88183
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,34.17247,34.17247,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.33549,11.29704,0,1.187339,-1.187339,18.45658,47.32446,0.1208456,1.240769,0,0,11.29704
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,33.39224,33.39224,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.65475,10.1097,0,1.176572,-1.176572,17.21636,44.14442,0.1208456,1.229518,0,0,10.1097
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,32.74971,32.74971,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.96206,8.933128,0,2.324351,-2.324351,14.76628,37.86217,0.1208456,2.428947,0,0,8.933128
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1330299,32.82857,32.47433,1.386065,1.386065,0,0,0,1.386065,9.597666,0,0,0,0.1330299,1.459016,1.386065,0,0,25.54467,6.608777,0,1.325986,-1.325986,13.36857,34.27831,0.1208456,1.524671,0.1064239,0,6.741807
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.182588,38.08933,32.0875,7.432941,7.432941,12,0,3.372,7.432941,29.36372,0,0,0,2.182588,0,0,4.567059,4.338706,27.01799,5.282791,6.521294,0,6.521294,19.55521,50.14146,0.1211777,8.176235,1.746071,12,7.465379
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.91452,47.72273,33.35946,5.115507,5.115507,11.46203,0,3.235893,5.115507,96.07104,0,0,0,4.91452,0,0,6.346519,6.029193,20.49669,11.15196,10.94371,0,10.94371,29.93733,76.76222,0.1215007,5.627057,3.931616,12,16.06647
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.159473,52.2267,36.69672,2.631076,2.631076,0,-1,0,2.631076,196.0975,0,0,0,5.159473,2.769553,2.631076,0,0,9.552979,21.0013,2.38992,0,2.38992,32.20461,82.57574,0.1214117,2.894183,4.127578,0,26.16077
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.404463,59.99416,39.67992,6.568044,6.568044,0,-1,0,6.568044,97.50944,8.881784E-16,0,0,6.404463,6.913731,6.568044,0,0,7.163058,23.15223,0,0.5092678,-0.5092678,31.66779,81.1993,0.1214117,7.224849,5.12357,0,29.55669
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.122286,61.90836,42.2304,0,0,0,-1,0,0,0,0,0,0,6.122286,0,0,0,0,7.728911,22.64296,6.122286,0,6.122286,37.4759,96.09186,0.1211842,0,4.897829,0,28.76524
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.829349,71.041,44.18424,1.115069,1.115069,0,-1,0,1.115069,702.14,5.048965,0,0,7.829349,1.173757,1.115069,0,0,1.606626,28.15302,1.606626,0,1.606626,39.00008,100,0.1211246,1.226576,6.263479,0,35.98236
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.091458,74.55021,46.06595,1.441022,1.441022,0,-1,0,1.441022,561.5081,6.574593,0,0,8.091458,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1211246,1.585125,6.473166,0,37.69044
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.035018,75.6967,47.16745,3.059074,3.059074,0,-1,0,3.059074,262.6618,4.81494,0,0,8.035018,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1211246,3.364981,6.428015,0,37.634
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.617342,69.9883,47.46249,0.04619761,0.04619761,0,-1,0,0.04619761,14323.99,6.568713,0,0,6.617342,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1211246,0.05081737,5.293873,0,36.21632
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.332863,58.24225,47.79687,3.906555,3.906555,0,-1,0,3.906555,85.31463,0,0,0,3.332863,4.112163,3.906555,0,0,0,29.59898,0,0.7793002,-0.7793002,38.17862,97.89371,0.1211246,4.297211,2.66629,0,32.93184
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.064064,53.4711,47.20678,6.142488,6.142488,0,-1,0,6.142488,33.60305,0,0,0,2.064064,6.465776,6.142488,0,0,0.8658891,28.81968,0,4.401713,-4.401713,33.53881,85.99678,0.1211246,6.756736,1.651251,0,30.88374
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.257772,46.55139,45.8037,8.581684,8.36,0,-1,0,8.36,3.083397,0,0.2216839,1.079852,0.257772,8.8,8.36,0,0,5.756681,24.41796,0,8.542228,-8.542228,24.53451,62.90888,0.1211246,9.439853,0.2062176,0,24.67574
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,44.5514,44.5514,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.24805,15.87574,0,4.651223,-4.651223,19.63169,50.33757,0.1211246,4.860528,0,0,15.87574
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,43.00407,43.00407,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.41607,11.22451,0,2.223957,-2.223957,17.28744,44.32667,0.1211246,2.324034,0,0,11.22451
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,41.23381,41.23381,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,22.88713,9.000557,0,1.37247,-1.37247,15.84073,40.61716,0.1211246,1.434231,0,0,9.000557
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,39.42422,39.42422,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.4121,7.628087,0,0.04540691,-0.04540691,15.79286,40.49444,0.1211246,0.04745022,0,0,7.628087
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.98835,37.98835,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.46255,7.58268,0,0.759365,-0.759365,14.99242,38.44203,0.1211246,0.7935365,0,0,7.58268
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.95242,36.95242,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.30629,6.823315,0,0.7660207,-0.7660207,14.18497,36.37163,0.1211246,0.8004917,0,0,6.823315
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,35.90338,35.90338,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.15743,6.057294,0,0.4447563,-0.4447563,13.71615,35.16954,0.1211246,0.4647704,0,0,6.057294
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.01825,35.01825,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.6516,5.612538,0,0.5519603,-0.5519603,13.13433,33.67771,0.1211246,0.5767985,0,0,5.612538
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,34.26426,34.26426,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.26489,5.060578,0,1.142185,-1.142185,11.93036,30.59062,0.1211246,1.193584,0,0,5.060578
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,33.5037,33.5037,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.53398,3.918392,0,0.9491503,-0.9491503,10.92987,28.02526,0.1211246,0.9918621,0,0,3.918392
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.86117,32.86117,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.5886,2.969242,0,0.546098,-0.546098,10.35423,26.54926,0.1211246,0.5706724,0,0,2.969242
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.201174,33.1356,32.59891,1.081994,1.081994,0,0,0,1.081994,18.5929,0,2.220446E-16,0,0.201174,1.138941,1.081994,0,0,30.19537,2.423144,0,0.9377668,-0.9377668,9.365741,24.01467,0.1211246,1.190193,0.1609392,0,2.624318
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.447938,36.13292,32.19896,2.131843,2.131843,10.93184,0,3.101756,2.131843,67.91953,1.776357E-15,0,0,1.447938,0,0,8.8,8.36,31.23734,1.485377,9.807938,0,9.807938,18.67037,47.87264,0.1214423,2.345027,1.15835,12,2.933315
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.246808,45.72403,33.47092,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.246808,0,0,8.8,8.36,21.4294,10.31252,12.60681,0,12.60681,30.63024,78.53891,0.1214725,0,3.397446,12,14.55933
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.944249,48.36404,36.78851,2.039921,2.039921,0,-1,0,2.039921,193.3531,0,0,0,3.944249,2.147285,2.039921,0,0,8.822589,21.65865,1.796964,0,1.796964,32.33498,82.91005,0.1214063,2.243913,3.155399,0,25.6029
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.184696,55.6899,39.71926,4.613733,4.613733,0,-1,0,4.613733,112.3753,0,0,0,5.184696,4.856561,4.613733,0,0,7.025625,23.27592,0.3281351,0,0.3281351,32.64628,83.70824,0.1213942,5.075107,4.147757,0,28.46061
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.327631,66.65491,42.30252,1.000042,1.000042,0,-1,0,1.000042,732.7323,0,0,0,7.327631,1.052676,1.000042,0,0,6.69749,23.57124,6.274956,0,6.274956,38.59923,98.97218,0.1211633,1.100046,5.862105,0,30.89887
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.366712,69.14005,44.21702,1.148228,1.148228,0,-1,0,1.148228,641.5724,5.735517,0,0,7.366712,1.208661,1.148228,0,0,0.4225341,29.2187,0.4225341,0,0.4225341,39.00008,100,0.1211478,1.26305,5.893369,0,36.58541
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.101555,74.63701,46.09874,0.7307443,0.7307443,0,-1,0,0.7307443,1108.672,7.332351,0,0,8.101555,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1211478,0.8038187,6.481244,0,37.70053
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.615294,65.74852,47.20678,0,0,0,-1,0,0,0,5.615294,0,0,5.615294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211478,0,4.492236,0,35.21427
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.720418,62.76476,47.50183,1.415451,1.415451,0,-1,0,1.415451,333.4922,3.23047,0,0,4.720418,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1211478,1.556996,3.776335,0,34.3194
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.605078,55.8705,47.83621,0.9011245,0.9011245,0,-1,0,0.9011245,289.0919,1.656526,0,0,2.605078,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1211478,0.9912369,2.084062,0,32.20406
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.232937,50.92556,47.24612,1.955083,1.955083,0,-1,0,1.955083,63.06317,0,0,0,1.232937,2.057982,1.955083,0,0,0,29.59898,0,0.8250449,-0.8250449,38.13041,97.77007,0.1211478,2.150591,0.9863498,0,30.83191
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2627613,46.63841,45.87582,4.213037,4.213037,0,-1,0,4.213037,6.236861,0,8.881784E-16,0,0.2627613,4.434776,4.213037,0,0,0.9167165,28.77393,0,4.172015,-4.172015,33.73272,86.49397,0.1211478,4.634341,0.210209,0,29.0367
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,44.62352,44.62352,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.552289,24.60192,0,6.161077,-6.161077,27.23837,69.84184,0.1211478,6.438325,0,0,24.60192
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.39793,18.44084,0,0,0,27.23837,69.84184,0.1211478,0,0,0,18.44084
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,41.2666,41.2666,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.39793,18.44084,0,8.321934,-8.321934,18.46628,47.34935,0.1211478,8.696421,0,0,18.44084
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,39.49634,39.49634,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.64452,10.11891,0,1.568591,-1.568591,16.81284,43.10976,0.1211478,1.639178,0,0,10.11891
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,38.06047,38.06047,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.3874,8.550317,0,1.523043,-1.523043,15.20741,38.99329,0.1211478,1.59158,0,0,8.550317
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.04421,37.04421,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.07967,7.027274,0,0.3060329,-0.3060329,14.88483,38.16615,0.1211478,0.3198043,0,0,7.027274
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41971,6.721241,0,0,0,14.88483,38.16615,0.1211478,0,0,0,6.721241
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,35.11005,35.11005,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.41971,6.721241,0,2.632751,-2.632751,12.10966,31.05035,0.1211478,2.751225,0,0,6.721241
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,34.35605,34.35605,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.34499,4.08849,0,0.7850049,-0.7850049,11.28219,28.92865,0.1211478,0.8203301,0,0,4.08849
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,33.59549,33.59549,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.21721,3.303485,0,0.7458693,-0.7458693,10.49598,26.91271,0.1211478,0.7794334,0,0,3.303485
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.97263,32.97263,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.04596,2.557616,0,0.4034161,-0.4034161,10.07074,25.82236,0.1211478,0.4215698,0,0,2.557616
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2012022,33.2475,32.71037,0,0,0,0,0,0,0,0,0,0,0.2012022,0,0,0,0,30.4942,2.1542,0.2012022,0,0.2012022,10.26162,26.31179,0.1211404,0,0.1609618,0,2.355402
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.288267,35.81691,32.32354,2.649306,2.649306,11.44931,0,3.232674,2.649306,48.62658,1.776357E-15,0,0,1.288267,0,0,8.8,8.36,30.293,2.335282,9.648267,0,9.648267,19.41477,49.78136,0.1215049,2.914237,1.030614,12,3.623549
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.851256,44.6158,33.58238,2.114659,2.114659,10.91466,0,3.097409,2.114659,182.1219,0,0,0,3.851256,0,0,8.8,8.36,20.64473,11.01872,12.21126,0,12.21126,30.99938,79.48544,0.121728,2.326125,3.081005,12,14.86998
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.292778,52.8807,36.8803,3.265137,3.265137,0,-1,0,3.265137,162.0997,0,0,0,5.292778,3.436986,3.265137,0,0,8.433473,22.00885,1.855792,0,1.855792,32.75994,83.99969,0.12166,3.591651,4.234222,0,27.30163
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.097106,62.73416,39.79139,5.311517,5.311517,0,-1,0,5.311517,133.6173,0,0,0,7.097106,5.591071,5.311517,0,0,6.577681,23.67907,1.506036,0,1.506036,34.18869,87.66314,0.1216049,5.842669,5.677685,0,30.77617
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.154968,70.08127,42.30252,0,0,0,-1,0,0,0,3.083323,0,0,8.154968,0,0,0,0,5.071645,25.0345,5.071645,0,5.071645,39.00008,100,0.1214198,0,6.523975,0,33.18946
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.176089,72.63203,44.25636,0,0,0,-1,0,0,0,8.176089,0,0,8.176089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214198,0,6.540872,0,37.77507
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.265069,71.06326,46.13807,0,0,0,-1,0,0,0,7.265069,0,0,7.265069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214198,0,5.812055,0,36.86405
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.723178,70.16095,47.24612,2.217969,2.217969,0,-1,0,2.217969,303.1231,4.388474,0,0,6.723178,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1214198,2.439766,5.378542,0,36.32215
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.054119,60.43992,47.54116,2.628622,2.628622,0,-1,0,2.628622,154.2298,1.287149,0,0,4.054119,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1214198,2.891484,3.243295,0,33.6531
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.003966,53.97121,47.86899,2.929953,2.929953,0,-1,0,2.929953,68.39586,0,0,0,2.003966,3.084161,2.929953,0,0,0,29.59898,0,1.080194,-1.080194,37.86145,97.08045,0.1214198,3.222948,1.603173,0,31.60294
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.460504,51.69906,47.31824,0,0,0,-1,0,0,0,0.2602877,0,0,1.460504,0,0,0,0,1.200216,28.51878,1.200216,0,1.200216,39.00008,100,0.121376,0,1.168403,0,29.97929
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2341373,46.59449,45.91515,0.1018646,0.1018646,0,-1,0,0.1018646,229.8516,0.1269115,0,0,0.2341373,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.121376,0.112051,0.1873099,0,29.83311
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121376,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,43.14831,43.14831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121376,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,41.34528,41.34528,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.121376,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,39.53568,39.53568,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.121376,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.121376,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.121376,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.0673,36.0673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.121376,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.121376,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,34.44784,34.44784,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.121376,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,33.68729,33.68729,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.121376,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.06442,33.06442,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.121376,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1967059,33.32754,32.80216,0.247131,0.247131,0,0,0,0.247131,79.59581,0,2.775558E-17,0,0.1967059,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06343196,-0.06343196,29.01287,74.39182,0.121376,0.2718441,0.1573647,0,20.38442
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.030113,37.9946,32.41533,0,0,0,0,0,0,0,0,0,0,2.030113,0,0,0,0,10.52744,20.12428,2.030113,0,2.030113,30.9388,79.3301,0.1213021,0,1.62409,0,22.15439
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.0041,45.1874,33.67417,0,0,0,0,0,0,0,0,0,0,4.0041,0,0,0,0,8.497332,21.95138,4.0041,0,4.0041,34.73742,89.07014,0.1211566,0,3.20328,0,25.95548
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.512928,57.20057,36.93275,4.101094,4.101094,0,-1,0,4.101094,158.8095,0,0,0,6.512928,4.316941,4.101094,0,0,4.493231,25.55507,2.195987,0,2.195987,36.82072,94.41192,0.121077,4.511203,5.210343,0,32.068
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.628372,61.00184,39.83072,2.555658,2.555658,0,-1,0,2.555658,259.3607,1.640962,0,0,6.628372,2.690166,2.555658,0,0,2.297244,27.53146,2.297244,0,2.297244,39.00008,100,0.1209937,2.811224,5.302698,0,34.15983
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.744132,68.39471,42.33531,0.6832789,0.6832789,0,-1,0,0.6832789,1133.378,7.024891,0,0,7.744132,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1209937,0.7516068,6.195305,0,37.34311
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.212667,72.7928,44.25636,0,0,0,-1,0,0,0,8.212667,0,0,8.212667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209937,0,6.570133,0,37.81165
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.317118,71.28203,46.13807,7.680837,7.680837,0,-1,0,7.680837,95.2646,0,8.881784E-16,0.08892041,7.317118,8.085092,7.680837,0,0,0,29.59898,0,0.7679734,-0.7679734,38.19056,97.92432,0.1209937,8.44892,5.853694,0,36.9161
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.433951,68.98982,47.24612,3.011456,3.011456,0,-1,0,3.011456,213.6492,2.410694,0,0,6.433951,3.169954,3.011456,0,0,0.8533038,28.83101,0.8533038,0,0.8533038,39.00008,100,0.1209629,3.312602,5.147161,0,35.26496
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.74094,62.91985,47.57395,0,0,0,-1,0,0,0,4.74094,0,0,4.74094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209629,0,3.792752,0,34.33992
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.196464,61.30027,47.86899,1.497866,1.497866,0,-1,0,1.497866,280.1628,2.619762,0,0,4.196464,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1209629,1.647653,3.357171,0,33.79544
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.479057,54.91494,47.31824,3.035983,3.035983,0,-1,0,3.035983,81.65583,0,0,0,2.479057,3.195771,3.035983,0,0,0,29.59898,0,0.7167144,-0.7167144,38.24459,98.06287,0.1209629,3.339581,1.983246,0,32.07803
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1741802,46.45942,45.95449,3.172653,3.172653,0,-1,0,3.172653,5.490049,0,4.440892E-16,0,0.1741802,3.339635,3.172653,0,0,0.7963493,28.88226,0,3.165455,-3.165455,34.90791,89.50729,0.1209629,3.489918,0.1393442,0,29.05644
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,44.73499,44.73499,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.313521,25.71681,0,4.605316,-4.605316,30.05348,77.06006,0.1209629,4.812555,0,0,25.71681
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,43.18765,43.18765,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.430539,21.11149,0,8.8,-8.8,20.77747,53.27546,0.1209629,9.284125,0,0,21.11149
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,41.4174,41.4174,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.20832,12.31149,0,1.528668,-1.528668,19.16611,49.14378,0.1209629,1.597458,0,0,12.31149
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,39.6078,39.6078,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.90684,10.78283,0,0.5685497,-0.5685497,18.56681,47.60711,0.1209629,0.5941344,0,0,10.78283
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,38.17193,38.17193,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.53856,10.21428,0,2.443334,-2.443334,15.99131,41.00327,0.1209629,2.553284,0,0,10.21428
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,37.15567,37.15567,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.25337,7.770942,0,1.02092,-1.02092,14.91516,38.24393,0.1209629,1.066862,0,0,7.770942
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,36.1263,36.1263,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.38773,6.750022,0,1.112034,-1.112034,13.74298,35.23833,0.1209629,1.162076,0,0,6.750022
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,35.24118,35.24118,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.62332,5.637988,0,0.5211384,-0.5211384,13.19365,33.8298,0.1209629,0.5445896,0,0,5.637988
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,34.48062,34.48062,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.20237,5.116849,0,1.130598,-1.130598,12.00189,30.77402,0.1209629,1.181475,0,0,5.116849
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.74629,33.74629,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.45859,3.986251,0,0.6451078,-0.6451078,11.32189,29.03043,0.1209629,0.6741377,0,0,3.986251
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,33.11687,33.11687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.17537,3.341144,0,0,0,11.32189,29.03043,0.1209629,0,0,0,3.341144
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1817841,33.36647,32.88084,0.6812875,0.6812875,0,0,0,0.6812875,26.68243,0,0,0,0.1817841,0.7171447,0.6812875,0,0,29.17537,3.341144,0,0.5353606,-0.5353606,10.75757,27.58346,0.1209629,0.7494162,0.1454273,0,3.522928
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.11175,38.30894,32.494,0.342098,0.342098,0,0,0,0.342098,617.2939,0,0,0,2.11175,0.3601032,0.342098,0,0,29.77022,2.805783,1.751647,0,1.751647,12.41933,31.84437,0.1208995,0.3763078,1.6894,0,4.917533
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.947072,42.0326,33.72662,2.49738,2.49738,0,0,0,2.49738,118.0065,0,0,0,2.947072,2.628821,2.49738,0,0,28.01857,4.382266,0.3182509,0,0.3182509,12.72125,32.61852,0.120888,2.747118,2.357657,0,7.329338
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.025421,48.84228,36.99176,2.848416,2.848416,0,-1,0,2.848416,141.3214,0,0,0,4.025421,2.998333,2.848416,0,0,27.70032,4.668691,1.027088,0,1.027088,13.69563,35.11693,0.1208509,3.133257,3.220336,0,8.694112
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.115205,62.89761,39.87006,0,0,0,-1,0,0,0,0,0,0,7.115205,0,0,0,0,26.67323,5.593071,7.115205,0,7.115205,20.44571,52.42478,0.1205945,0,5.692164,0,12.70828
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.623152,63.92527,42.33531,3.855049,3.855049,0,-1,0,3.855049,171.8046,0,0,0,6.623152,4.057946,3.855049,0,0,19.55803,11.99676,2.565206,0,2.565206,22.87927,58.66469,0.1205024,4.240553,5.298522,0,18.61991
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.096048,68.08112,44.25636,5.990958,5.990958,0,-1,0,5.990958,118.446,0,0,0,7.096048,6.306272,5.990958,0,0,16.99282,14.30544,0.7897763,0,0.7897763,23.62852,60.58583,0.120474,6.590054,5.676838,0,21.40149
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.795431,69.12601,46.13807,7.175049,7.175049,0,-1,0,7.175049,94.70919,0,8.881784E-16,0,6.795431,7.552683,7.175049,0,0,16.20304,15.01624,0,0.7572524,-0.7572524,22.83031,58.53913,0.120474,7.892554,5.436345,0,21.81167
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.567537,61.92899,47.24612,6.927298,6.927298,0,-1,0,6.927298,65.93533,0,8.881784E-16,0,4.567537,7.291893,6.927298,0,0,17.04444,14.25899,0,2.724355,-2.724355,19.95858,51.17575,0.120474,7.620028,3.65403,0,18.82652
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.96883,60.17862,47.57395,3.466699,3.466699,0,-1,0,3.466699,114.4844,0,0,0,3.96883,3.649157,3.466699,0,0,20.0715,11.53463,0.3196728,0,0.3196728,20.26185,51.95337,0.1204625,3.813369,3.175064,0,15.50346
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.172521,54.50825,47.86899,8.548207,8.36,0,-1,0,8.36,25.98709,0,0.1882069,1.043028,2.172521,8.8,8.36,0,0,19.75182,11.82234,0,6.627479,-6.627479,13.27588,34.04064,0.1204625,9.403028,1.738017,0,13.99486
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.388243,51.4762,47.31824,0,0,0,-1,0,0,0,0,0,0,1.388243,0,0,0,0,27.11569,5.194858,1.388243,0,1.388243,14.59288,37.41756,0.1204127,0,1.110594,0,6.583101
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1614257,46.42234,45.95449,0,0,0,-1,0,0,0,0,0,0,0.1614257,0,0,0,0,25.72745,6.444276,0.1614257,0,0.1614257,14.74602,37.81023,0.120407,0,0.1291406,0,6.605702
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,44.73499,44.73499,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,25.56602,6.58956,0,3.811482,-3.811482,10.72837,27.50858,0.120407,3.982999,0,0,6.58956
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,43.18765,43.18765,5.430036,2.639174,0,-1,0,2.639174,0,0,2.790862,3.333865,0,2.778078,2.639174,0,0,29.801,2.778078,0,2.778078,-2.778078,7.800015,20,0.120407,5.973039,0,0,2.778078
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,41.4174,41.4174,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,39.64714,39.64714,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,38.20471,38.20471,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,37.19501,37.19501,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,36.15908,36.15908,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,35.25429,35.25429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,34.51996,34.51996,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,33.77908,33.77908,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120407,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,33.17588,33.17588,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206376,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1264283,33.27085,32.93329,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1264283,0,0,8.8,8.36,24.52775,7.524,8.486428,0,8.486428,23.78194,60.97921,0.1208173,0,0.1011426,12,7.650428
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.054461,38.2202,32.56612,3.781197,3.781197,11.59317,0,3.269072,3.781197,54.33361,0,0,0,2.054461,0,0,7.811972,7.421373,16.04132,15.16179,9.475834,0,9.475834,32.77151,84.02934,0.1211927,4.159317,1.643569,12,17.21625
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.321626,40.24954,33.77908,4.966394,4.966394,0,0,0,4.966394,46.74671,0,0,0,2.321626,5.227784,4.966394,0,0,6.565491,23.69004,0,2.906158,-2.906158,29.70815,76.17458,0.1211927,5.463034,1.857301,0,26.01166
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.31008,43.60006,37.02454,4.886625,4.886625,0,-1,0,4.886625,47.27353,0,8.881784E-16,0,2.31008,5.143816,4.886625,0,0,9.794556,20.78388,0,2.833735,-2.833735,26.72113,68.51557,0.1211927,5.375287,1.848064,0,23.09396
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.416028,60.25798,39.87006,0,0,0,-1,0,0,0,0,0,0,6.416028,0,0,0,0,12.94315,17.95014,6.416028,0,6.416028,32.80791,84.12267,0.1209634,0,5.132823,0,24.36617
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.199994,62.32022,42.33531,2.134995,2.134995,0,-1,0,2.134995,290.3985,0,0,0,6.199994,2.247363,2.134995,0,0,6.527122,23.72457,3.95263,0,3.95263,36.5577,93.7375,0.1208226,2.348495,4.959995,0,29.92456
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.060281,67.93641,44.25636,5.74011,5.74011,0,-1,0,5.74011,122.9991,0,0,0,7.060281,6.042221,5.74011,0,0,2.574492,27.28193,1.01806,0,1.01806,37.52352,96.21395,0.1207864,6.314121,5.648225,0,34.34222
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.458647,76.31042,46.13807,0,0,0,-1,0,0,0,6.902215,0,0,8.458647,0,0,0,0,1.556432,28.19819,1.556432,0,1.556432,39.00008,100,0.1207311,0,6.766918,0,36.65684
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.258424,68.29021,47.24612,0,0,0,-1,0,0,0,6.258424,0,0,6.258424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207311,0,5.006739,0,35.8574
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.187647,57.47973,47.54116,0.03786535,0.03786535,0,-1,0,0.03786535,8418.374,3.147789,0,0,3.187647,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1207311,0.04165189,2.550117,0,32.78662
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.588862,55.85229,47.86899,0,0,0,-1,0,0,0,2.588862,0,0,2.588862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207311,0,2.07109,0,32.18784
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.593928,49.06931,47.31824,0,0,0,-1,0,0,0,0.593928,0,0,0.593928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207311,0,0.4751424,0,30.19291
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1285273,46.32676,45.95449,2.116176,2.116176,0,-1,0,2.116176,6.073565,0,4.440892E-16,0,0.1285273,2.227554,2.116176,0,0,0,29.59898,0,2.099026,-2.099026,36.78751,94.32676,0.1207311,2.327794,0.1028219,0,29.7275
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,44.77432,44.77432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332252,27.49995,0,0,0,36.78751,94.32676,0.1207311,0,0,0,27.49995
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,43.22043,43.22043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332252,27.49995,0,0,0,36.78751,94.32676,0.1207311,0,0,0,27.49995
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,41.45018,41.45018,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.332252,27.49995,0,0.2575418,-0.2575418,36.51604,93.63068,0.1207311,0.2691312,0,0,27.49995
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,39.67992,39.67992,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.618409,27.24241,0,0.5887994,-0.5887994,35.89539,92.03927,0.1207311,0.6152953,0,0,27.24241
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,38.24405,38.24405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272631,26.65361,0,0,0,35.89539,92.03927,0.1207311,0,0,0,26.65361
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272631,26.65361,0,0,0,35.89539,92.03927,0.1207311,0,0,0,26.65361
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,36.19843,36.19843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.272631,26.65361,0,0,0,35.89539,92.03927,0.1207311,0,0,0,26.65361
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,35.3133,35.3133,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.272631,26.65361,0,0.9599881,-0.9599881,34.88347,89.44462,0.1207311,1.003188,0,0,26.65361
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,34.57241,34.57241,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.339284,25.69362,0,0.7314762,-0.7314762,34.11243,87.46759,0.1207311,0.7643926,0,0,25.69362
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,33.83809,33.83809,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.152036,24.96215,0,0.5167006,-0.5167006,33.56778,86.07105,0.1207311,0.5399522,0,0,24.96215
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,33.22833,33.22833,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.726147,24.44545,0,2.320559,-2.320559,31.12169,79.79906,0.1207311,2.424984,0,0,24.44545
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1945065,33.51238,32.99229,1.71884,1.71884,0,0,0,1.71884,11.31615,0,0,0,0.1945065,1.809305,1.71884,0,0,8.304546,22.12489,0,1.614798,-1.614798,29.41955,75.43459,0.1207311,1.890724,0.1556052,0,22.31939
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.059707,35.48636,32.61858,5.737381,5.737381,0,0,0,5.737381,18.47022,0,0,0,1.059707,6.039348,5.737381,0,0,10.09877,20.51009,0,4.979641,-4.979641,24.17054,61.97563,0.1207311,6.311119,0.8477656,0,21.5698
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.836452,38.91396,33.83809,1.221816,1.221816,0,0,0,1.221816,150.3051,0,0,0,1.836452,1.286122,1.221816,0,0,15.6317,15.53045,0.5503296,0,0.5503296,24.69263,63.31432,0.1207115,1.343998,1.469161,0,17.3669
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.579566,44.44606,37.06388,6.707772,6.707772,0,-1,0,6.707772,38.45638,0,0,0,2.579566,7.060812,6.707772,0,0,15.08137,16.02574,0,4.481246,-4.481246,19.96898,51.20242,0.1207115,7.378549,2.063653,0,18.60531
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.04917,52.04327,39.87006,4.638611,4.638611,0,-1,0,4.638611,87.29272,0,0,0,4.04917,4.882749,4.638611,0,0,20.06053,11.5445,0,0.833579,-0.833579,19.09031,48.94943,0.1207115,5.102472,3.239336,0,15.59367
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.955573,51.16976,42.33531,0,0,0,-1,0,0,0,0,0,0,2.955573,0,0,0,0,20.98673,10.71092,2.955573,0,2.955573,21.89422,56.13891,0.1206066,0,2.364459,0,13.66649
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.185936,50.7322,44.21702,0.2880207,0.2880207,0,-1,0,0.2880207,758.951,0,0,0,2.185936,0.3031797,0.2880207,0,0,18.03116,13.37093,1.882756,0,1.882756,23.68036,60.71874,0.1205399,0.3168228,1.748749,0,15.55687
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.657431,51.049,46.09874,5.6756,5.6756,0,-1,0,5.6756,29.20275,0,8.881784E-16,0,1.657431,5.974316,5.6756,0,0,16.1484,15.06542,0,4.316885,-4.316885,19.12996,49.05109,0.1205399,6.24316,1.325945,0,16.72285
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.683858,58.79593,47.20678,2.377439,2.377439,0,-1,0,2.377439,154.9507,0,0,0,3.683858,2.502568,2.377439,0,0,20.94494,10.74853,1.181291,0,1.181291,20.25063,51.92459,0.1204981,2.615183,2.947087,0,14.43239
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.102607,53.90144,47.50183,1.223626,1.223626,0,-1,0,1.223626,171.8341,0,0,0,2.102607,1.288028,1.223626,0,0,19.76365,11.81169,0.8145798,0,0.8145798,21.02341,53.90607,0.1204693,1.345989,1.682086,0,13.9143
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.659136,52.85089,47.83621,0,0,0,-1,0,0,0,0,0,0,1.659136,0,0,0,0,18.94907,12.54481,1.659136,0,1.659136,22.5974,57.94195,0.1204106,0,1.327309,0,14.20395
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3580509,48.36908,47.31824,6.502635,6.502635,0,-1,0,6.502635,5.506244,0,0,0,0.3580509,6.844878,6.502635,0,0,17.28993,14.03804,0,6.486827,-6.486827,15.75969,40.40938,0.1204106,7.152898,0.2864407,0,14.39609
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1842934,46.48884,45.95449,4.593439,4.593439,0,-1,0,4.593439,4.0121,0,0,0,0.1842934,4.835199,4.593439,0,0,24.49752,7.551209,0,4.650906,-4.650906,10.8572,27.83893,0.1204106,5.052783,0.1474347,0,7.735503
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,44.77432,44.77432,4.051897,2.755288,0,-1,0,2.755288,0,0,1.296609,1.701799,0,2.900303,2.755288,0,0,29.66519,2.900303,0,2.900303,-2.900303,7.800015,20,0.1204106,4.457087,0,0,2.900303
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,43.25977,43.25977,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,41.48952,41.48952,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,39.71926,39.71926,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,38.28339,38.28339,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,37.26713,37.26713,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,36.23776,36.23776,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,35.35263,35.35263,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,34.61175,34.61175,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.87742,33.87742,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204106,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,33.26767,33.26767,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206637,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08256082,33.26517,33.04475,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.750406,1.776357E-15,0,0,0.08256082,0,0,8.8,8.36,24.52775,7.524,8.442561,0,8.442561,23.74032,60.87251,0.1210231,2.421522,0.06604866,12,7.606561
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.609622,39.93651,32.67759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.609622,0,0,8.8,8.36,16.08519,15.1223,10.96962,0,10.96962,34.14702,87.55629,0.1211113,0,2.087698,12,17.73193
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.511451,47.00139,33.87742,3.420902,3.420902,0,0,0,3.420902,131.879,0,0,0,4.511451,3.60095,3.420902,0,0,5.11557,24.99496,0.9105011,0,0.9105011,35.0108,89.7711,0.1210792,3.762992,3.60916,0,29.50642
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.962493,55.41631,37.08355,4.016439,4.016439,0,-1,0,4.016439,148.4522,0,0,0,5.962493,4.22783,4.016439,0,0,4.205069,25.81442,1.734663,0,1.734663,36.65644,93.9907,0.1210181,4.418083,4.769994,0,31.77691
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.896983,65.99085,39.87006,0.5519385,0.5519385,0,-1,0,0.5519385,1430.772,4.845589,0,0,7.896983,0.580988,0.5519385,0,0,2.470406,27.37561,2.470406,0,2.470406,39.00008,100,0.1209312,0.6071324,6.317586,0,35.27259
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.051614,69.68275,42.33531,3.551706,3.551706,0,-1,0,3.551706,226.6971,4.312976,0,0,8.051614,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,3.906877,6.441291,0,37.65059
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.755283,70.76644,44.21702,2.928978,2.928978,0,-1,0,2.928978,264.7777,4.672148,0,0,7.755283,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,3.221876,6.204227,0,37.35426
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.187976,70.69283,46.09874,1.37639,1.37639,0,-1,0,1.37639,522.2341,5.739144,0,0,7.187976,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,1.514029,5.750381,0,36.78695
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.658496,69.84993,47.20678,0,0,0,-1,0,0,0,6.658496,0,0,6.658496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,0,5.326797,0,36.25747
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.329904,65.00932,47.50183,3.570906,3.570906,0,-1,0,3.570906,149.2591,1.571055,0,0,5.329904,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,3.927996,4.263923,0,34.92888
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.610803,62.74237,47.83621,0.6065264,0.6065264,0,-1,0,0.6065264,760.1982,3.972354,0,0,4.610803,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1209312,0.667179,3.688642,0,34.20978
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.250701,54.18142,47.31824,11.50036,8.36,0,-1,0,8.36,26.92226,0,3.140363,4.290399,2.250701,8.8,8.36,0,0,0,29.59898,0,6.549299,-6.549299,32.09651,82.29858,0.1209312,12.6504,1.800561,0,31.84968
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2412428,46.65471,45.95449,7.060032,7.060032,0,-1,0,7.060032,3.417022,0,8.881784E-16,0,0.2412428,7.431612,7.060032,0,0,7.276999,23.04968,0,7.19037,-7.19037,24.51719,62.86448,0.1209312,7.766035,0.1929943,0,23.29092
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,44.80711,44.80711,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.2663,15.85931,0,4.478868,-4.478868,19.79605,50.75901,0.1209312,4.680417,0,0,15.85931
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,43.29911,43.29911,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.24282,11.38044,0,3.965979,-3.965979,15.61555,40.03978,0.1209312,4.144448,0,0,11.38044
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,41.52886,41.52886,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.64946,7.414463,0,0.6486111,-0.6486111,14.93185,38.28672,0.1209312,0.6777986,0,0,7.414463
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,39.7586,39.7586,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.37014,6.765851,0,0.6406185,-0.6406185,14.25658,36.55526,0.1209312,0.6694463,0,0,6.765851
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,38.31617,38.31617,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.08194,6.125233,0,1.629719,-1.629719,12.5387,32.15046,0.1209312,1.703056,0,0,6.125233
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,37.30647,37.30647,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.89274,4.495514,0,1.204223,-1.204223,11.26934,28.89569,0.1209312,1.258413,0,0,4.495514
