Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,36.27055,36.27055,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.23076,3.291291,0,1.260008,-1.260008,9.941175,25.49014,0.1209312,1.316708,0,0,3.291291
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,35.38542,35.38542,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.63077,2.031283,0,0.4745712,-0.4745712,9.440934,24.20747,0.1209312,0.4959269,0,0,2.031283
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,34.65109,34.65109,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0.1399601,0,1.549126,1.471669,0,0,31.15807,1.556712,0,1.549126,-1.549126,7.808012,20.0205,0.1209312,1.618836,0,0,1.556712
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,33.92987,33.92987,0.06197269,0.00720686,0,-1,0,0.00720686,0,0,0.05476582,0.06096309,0,0.007586169,0.00720686,0,0,32.87933,0.007586169,0,0.007586169,-0.007586169,7.800015,20,0.1209312,0.06816995,0,0,0.007586169
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,33.32012,33.32012,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212039,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2304395,33.71412,33.0972,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.29553,0,0,0,0.2304395,0,0,8.8,8.36,24.52775,7.524,8.59044,0,8.59044,23.88062,61.23222,0.1215563,2.462073,0.1843516,12,7.754439
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.693138,37.36517,32.73004,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.693138,0,0,8.8,8.36,15.93731,15.2554,10.05314,0,10.05314,33.41786,85.68665,0.1216741,0,1.354511,12,16.94853
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.031216,42.49811,33.92987,1.483246,1.483246,0,0,0,1.483246,204.3636,0,0,0,3.031216,1.561312,1.483246,0,0,5.884176,24.30322,1.469904,0,1.469904,34.81233,89.26221,0.1216226,1.631571,2.424973,0,27.33444
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.824157,48.34456,37.12289,1.032944,1.032944,0,-1,0,1.032944,370.2194,0,0,0,3.824157,1.087309,1.032944,0,0,4.414272,25.62613,2.736848,0,2.736848,37.40873,95.91964,0.1215267,1.136238,3.059326,0,29.45029
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.630147,61.05457,39.87006,6.35813,6.35813,0,-1,0,6.35813,104.2783,0,0,0,6.630147,6.692768,6.35813,0,0,1.677423,28.0893,0,0.06262032,-0.06262032,37.34273,95.75039,0.1215267,6.993942,5.304118,0,34.71944
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.342763,59.1514,42.30252,6.074199,6.074199,0,-1,0,6.074199,87.95831,0,0,0,5.342763,6.393894,6.074199,0,0,1.747001,28.02668,0,1.051131,-1.051131,36.23474,92.9094,0.1215267,6.681619,4.27421,0,33.36944
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.664222,66.27146,44.18424,2.442029,2.442029,0,-1,0,2.442029,272.8969,1.178741,0,0,6.664222,2.570557,2.442029,0,0,2.914924,26.97555,2.914924,0,2.914924,39.00008,100,0.1214247,2.686232,5.331378,0,33.63977
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.896928,65.5039,46.06595,1.729139,1.729139,0,-1,0,1.729139,341.0325,4.076781,0,0,5.896928,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1214247,1.902053,4.717542,0,35.49591
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.957005,63.24979,47.16745,2.874755,2.874755,0,-1,0,2.874755,172.4323,1.930948,0,0,4.957005,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1214247,3.16223,3.965604,0,34.55598
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.034472,60.28503,47.46249,1.400783,1.400783,0,-1,0,1.400783,288.0155,2.559963,0,0,4.034472,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1214247,1.540861,3.227577,0,33.63345
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.236838,51.50198,47.79687,0.4830526,0.4830526,0,-1,0,0.4830526,256.0462,0.7283613,0,0,1.236838,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1214247,0.5313578,0.9894701,0,30.83582
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3283838,48.24188,47.2789,3.71616,3.71616,0,-1,0,3.71616,8.836644,0,4.440892E-16,0,0.3283838,3.911747,3.71616,0,0,0,29.59898,0,3.583363,-3.583363,35.22288,90.3149,0.1214247,4.087776,0.262707,0,29.92736
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1862985,46.49467,45.95449,2.381557,2.381557,0,-1,0,2.381557,7.822553,0,4.440892E-16,0,0.1862985,2.506902,2.381557,0,0,3.981514,26.01562,0,2.320603,-2.320603,32.77675,84.04279,0.1214247,2.619712,0.1490388,0,26.20191
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,44.80711,44.80711,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.559962,23.69501,0,8.8,-8.8,23.50074,60.25818,0.1214247,13.93495,0,0,23.69501
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,43.33189,43.33189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.33774,14.89501,0,0,0,23.50074,60.25818,0.1214247,0,0,0,14.89501
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,41.56164,41.56164,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.33774,14.89501,0,5.60189,-5.60189,17.59583,45.11741,0.1214247,5.853975,0,0,14.89501
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,39.79139,39.79139,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.56206,9.293122,0,0.927902,-0.927902,16.61773,42.60948,0.1214247,0.9696577,0,0,9.293122
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,38.35551,38.35551,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.59307,8.36522,0,0.7580001,-0.7580001,15.81873,40.56076,0.1214247,0.7921101,0,0,8.36522
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,37.33926,37.33926,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.43529,7.60722,0,1.178722,-1.178722,14.57625,37.37492,0.1214247,1.231764,0,0,7.60722
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,36.30988,36.30988,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.74498,6.428498,0,0.6021789,-0.6021789,13.94149,35.74735,0.1214247,0.629277,0,0,6.428498
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41406,5.826319,0,0,0,13.94149,35.74735,0.1214247,0,0,0,5.826319
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,34.67076,34.67076,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.41406,5.826319,0,0.6168693,-0.6168693,13.29126,34.08008,0.1214247,0.6446284,0,0,5.826319
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.94955,33.94955,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.09948,5.20945,0,0.2808772,-0.2808772,12.99519,33.32093,0.1214247,0.2935167,0,0,5.20945
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,33.35946,33.35946,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.41156,4.928573,0,0.8881176,-0.8881176,12.05903,30.92053,0.1214247,0.9280828,0,0,4.928573
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.0677002,33.33704,33.15621,0.1512253,0.1512253,0,0,0,0.1512253,44.76776,0,0,0,0.0677002,0.1591846,0.1512253,0,0,28.39836,4.040455,0,0.09148438,-0.09148438,11.9626,30.67326,0.1214247,0.1663479,0.05416016,0,4.108155
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.788122,40.5755,32.78904,1.106626,1.106626,0,0,0,1.106626,251.9481,0,0,0,2.788122,1.164869,1.106626,0,0,28.50001,3.948971,1.623253,0,1.623253,13.50255,34.62185,0.121368,1.217288,2.230497,0,6.737092
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.328399,49.76316,33.98233,4.207825,4.207825,0,0,0,4.207825,126.6307,0,0,0,5.328399,4.429289,4.207825,0,0,26.87675,5.409898,0.8991097,0,0.8991097,14.35552,36.80895,0.1213366,4.628607,4.262719,0,10.7383
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.428637,57.13225,37.13601,1.600157,1.600157,0,-1,0,1.600157,401.7504,0,0,0,6.428637,1.684376,1.600157,0,0,25.97765,6.219097,4.744261,0,4.744261,18.85632,48.34944,0.1211713,1.760173,5.142909,0,12.64773
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.049585,66.61395,39.87006,1.165544,1.165544,0,-1,0,1.165544,690.6289,0,0,0,8.049585,1.226889,1.165544,0,0,21.23339,10.48893,6.822697,0,6.822697,25.3289,64.94576,0.1209343,1.282099,6.439669,0,18.53852
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.385098,71.07222,42.30252,0,0,0,-1,0,0,0,0,0,0,8.385098,0,0,0,0,14.41069,16.62936,8.385098,0,8.385098,33.2837,85.34265,0.1206443,0,6.708079,0,25.01446
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.864431,75.64658,44.18424,4.478525,4.478525,0,-1,0,4.478525,197.9319,0,0,0,8.864431,4.714237,4.478525,0,0,6.025589,24.17595,4.150194,0,4.150194,37.22092,95.43807,0.1205013,4.926378,7.091545,0,33.04038
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.785372,68.99877,46.06595,0,0,0,-1,0,0,0,4.909976,0,0,6.785372,0,0,0,0,1.875395,27.91112,1.875395,0,1.875395,39.00008,100,0.1204367,0,5.428297,0,34.6965
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.713225,74.26196,47.16745,8.8994,8.36,0,-1,0,8.36,92.26347,0,0.5394002,1.42934,7.713225,8.8,8.36,0,0,0,29.59898,0,1.086774,-1.086774,37.85452,97.06267,0.1204367,9.78934,6.17058,0,37.3122
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.518521,69.63432,47.50183,2.702724,2.702724,0,-1,0,2.702724,241.1833,2.466021,0,0,6.518521,2.844973,2.702724,0,0,1.207527,28.5122,1.207527,0,1.207527,39.00008,100,0.1203952,2.972997,5.214817,0,35.03072
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.70956,63.05568,47.79687,0.5326037,0.5326037,0,-1,0,0.5326037,884.2523,4.148925,0,0,4.70956,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1203952,0.5858641,3.767648,0,34.30854
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.97913,53.27774,47.2789,1.667442,1.667442,0,-1,0,1.667442,118.6926,0.2239281,0,0,1.97913,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1203952,1.834186,1.583304,0,31.57811
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2317522,46.62704,45.95449,5.625701,5.625701,0,-1,0,5.625701,4.119525,0,0,0,0.2317522,5.921791,5.625701,0,0,0,29.59898,0,5.690038,-5.690038,33.00225,84.62099,0.1203952,6.188271,0.1854018,0,29.83073
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,44.80711,44.80711,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.322265,23.90894,0,3.716676,-3.716676,29.08453,74.57557,0.1203952,3.883926,0,0,23.90894
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,43.33189,43.33189,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.4519,20.19226,0,8.783263,-8.783263,19.82616,50.8362,0.1203952,9.17851,0,0,20.19226
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,41.60098,41.60098,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21109,11.409,0,8.774585,-8.774585,10.57693,27.12029,0.1203952,9.169441,0,0,11.409
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,39.83072,39.83072,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.96062,2.634416,0,1.556748,-1.556748,8.935977,22.91271,0.1203952,1.626802,0,0,2.634416
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,38.39485,38.39485,1.142018,1.023784,0,-1,0,1.023784,0,0,0.1182346,0.2324364,0,1.077667,1.023784,0,0,31.69035,1.077667,0,1.077667,-1.077667,7.800015,20,0.1203952,1.25622,0,0,1.077667
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,37.35892,37.35892,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203952,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,36.34267,36.34267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203952,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,35.44443,35.44443,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203952,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,34.70354,34.70354,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203952,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.98233,33.98233,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203952,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,33.41191,33.41191,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206329,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.237749,33.84566,33.20866,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.69787,0,0,0,0.237749,0,0,8.8,8.36,24.52775,7.524,8.597749,0,8.597749,23.88755,61.25,0.1209509,2.059589,0.1901992,12,7.761749
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.002192,38.35637,32.8415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.002192,0,0,8.8,8.36,15.93,15.26197,10.36219,0,10.36219,33.71799,86.45621,0.1210577,0,1.601754,12,17.26417
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.609199,44.34371,34.02167,2.636378,2.636378,0,0,0,2.636378,136.8999,0,0,0,3.609199,2.775134,2.636378,0,0,5.567812,24.58795,0.8340648,0,0.8340648,34.50925,88.48508,0.1210291,2.900015,2.887359,0,28.19715
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.876005,55.24052,37.19501,1.01546,1.01546,0,-1,0,1.01546,578.6543,0.07335203,0,0,5.876005,1.068906,1.01546,0,0,4.733747,25.33861,4.733747,0,4.733747,39.00008,100,0.1208671,1.117006,4.700804,0,31.21461
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.972756,66.3398,39.90285,0,0,0,-1,0,0,0,7.972756,0,0,7.972756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,0,6.378205,0,37.57174
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.048178,69.6682,42.33531,6.955561,6.955561,0,-1,0,6.955561,115.7085,0.7265351,0,0,8.048178,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,7.651117,6.438542,0,37.64716
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.081527,72.16903,44.21702,3.410317,3.410317,0,-1,0,3.410317,236.9729,4.491719,0,0,8.081527,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,3.751349,6.465221,0,37.6805
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.537283,76.58099,46.06595,0,0,0,-1,0,0,0,8.537283,0,0,8.537283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,0,6.829826,0,38.13626
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.331606,72.65615,47.20678,0,0,0,-1,0,0,0,7.331606,0,0,7.331606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,0,5.865285,0,36.93058
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.425178,69.25802,47.50183,2.714539,2.714539,0,-1,0,2.714539,236.695,3.567768,0,0,6.425178,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,2.985993,5.140142,0,36.02415
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.581136,62.63542,47.83621,0.8434331,0.8434331,0,-1,0,0.8434331,543.1535,3.693312,0,0,4.581136,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,0.9277763,3.664909,0,34.18011
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.943404,53.20598,47.31824,1.175274,1.175274,0,-1,0,1.175274,165.3574,0.7062726,0,0,1.943404,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1208671,1.292802,1.554723,0,31.54238
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.197165,46.5592,45.98727,1.873071,1.873071,0,-1,0,1.873071,10.5263,0,2.220446E-16,0,0.197165,1.971654,1.873071,0,0,0,29.59898,0,1.774489,-1.774489,37.1296,95.20392,0.1208671,2.060379,0.157732,0,29.79614
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,44.84644,44.84644,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.971655,27.82449,0,1.631162,-1.631162,35.41021,90.79522,0.1208671,1.704564,0,0,27.82449
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784056,26.19333,0,0,0,35.41021,90.79522,0.1208671,0,0,0,26.19333
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784056,26.19333,0,0,0,35.41021,90.79522,0.1208671,0,0,0,26.19333
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,39.87006,39.87006,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.784056,26.19333,0,1.602113,-1.602113,33.72143,86.46503,0.1208671,1.674208,0,0,26.19333
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,38.42764,38.42764,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.564182,24.59122,0,0.4781581,-0.4781581,33.21741,85.17268,0.1208671,0.4996752,0,0,24.59122
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,37.41793,37.41793,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.095469,24.11306,0,1.619305,-1.619305,31.51051,80.79602,0.1208671,1.692174,0,0,24.11306
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,36.38201,36.38201,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.894697,22.49375,0,0.6608486,-0.6608486,30.81392,79.00988,0.1208671,0.6905867,0,0,22.49375
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,35.47721,35.47721,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.628973,21.8329,0,1.463155,-1.463155,29.27161,75.05527,0.1208671,1.528997,0,0,21.8329
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,34.74288,34.74288,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.2547,20.36975,0,1.551462,-1.551462,27.63623,70.86198,0.1208671,1.621278,0,0,20.36975
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,34.02167,34.02167,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.97855,18.81828,0,0.9360911,-0.9360911,26.6495,68.33192,0.1208671,0.9782152,0,0,18.81828
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,33.43158,33.43158,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.01865,17.88219,0,0.6999305,-0.6999305,25.91171,66.44016,0.1208671,0.7314274,0,0,17.88219
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1853278,33.74424,33.248,1.050086,1.050086,0,0,0,1.050086,17.64882,0,0,0,0.1853278,1.105354,1.050086,0,0,13.79635,17.18226,0,0.9200259,-0.9200259,24.94192,63.95351,0.1208671,1.155095,0.1482623,0,17.36759
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.645769,37.40713,32.90051,4.955048,4.955048,0,0,0,4.955048,33.21399,0,8.881784E-16,0,1.645769,5.21584,4.955048,0,0,14.8186,16.26224,0,3.570071,-3.570071,21.17873,54.30434,0.1208671,5.450552,1.316615,0,17.90801
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.11251,39.93719,34.061,2.013,2.013,0,0,0,2.013,104.9434,0,0,0,2.11251,2.118947,2.013,0,0,18.78535,12.69217,0,0.006436899,-0.006436899,21.17195,54.28694,0.1208671,2.214299,1.690008,0,14.80468
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.54247,47.55687,37.21468,7.144427,7.144427,0,-1,0,7.144427,49.58368,0,0,0,3.54247,7.52045,7.144427,0,0,18.7925,12.68573,0,3.97798,-3.97798,16.97879,43.53527,0.1208671,7.85887,2.833976,0,16.2282
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.388043,56.60231,39.90285,2.605801,2.605801,0,-1,0,2.605801,206.7711,0,0,0,5.388043,2.742948,2.605801,0,0,23.21247,8.707751,2.645095,0,2.645095,19.48815,49.96951,0.1207768,2.866381,4.310434,0,14.09579
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.680801,64.1472,42.33531,0.06564736,0.06564736,0,-1,0,0.06564736,10176.8,0,0,0,6.680801,0.06910249,0.06564736,0,0,20.56738,11.08834,6.611699,0,6.611699,25.76056,66.05257,0.1205516,0.0722121,5.344641,0,17.76914
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.307075,64.92143,44.21702,1.29422,1.29422,0,-1,0,1.29422,487.3262,0,0,0,6.307075,1.362337,1.29422,0,0,13.95568,17.03887,4.944737,0,4.944737,30.45155,78.08073,0.1203837,1.423642,5.04566,0,23.34594
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.918802,73.82521,46.09874,5.957229,5.957229,0,-1,0,5.957229,132.9276,0,0,0,7.918802,6.270767,5.957229,0,0,9.010943,21.48913,1.648035,0,1.648035,32.01501,82.0896,0.1203279,6.552952,6.335042,0,29.40793
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.870644,75.00874,47.20678,4.129879,4.129879,0,-1,0,4.129879,190.578,0,0,0,7.870644,4.347241,4.129879,0,0,7.362909,22.97236,3.523402,0,3.523402,35.3576,90.66034,0.1202087,4.542868,6.296515,0,30.843
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.682533,70.3014,47.50183,0,0,0,-1,0,0,0,2.843027,0,0,6.682533,0,0,0,0,3.839506,26.14342,3.839506,0,3.839506,39.00008,100,0.120079,0,5.346027,0,32.82595
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.784831,59.82751,47.83621,3.962711,3.962711,0,-1,0,3.962711,95.51114,0,0,0,3.784831,4.171275,3.962711,0,0,0,29.59898,0,0.3864442,-0.3864442,38.59273,98.95552,0.120079,4.358982,3.027864,0,33.38381
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.087093,53.66045,47.31824,3.384111,3.384111,0,-1,0,3.384111,61.67329,0,0,0,2.087093,3.562222,3.384111,0,0,0.4293825,29.21253,0,1.475129,-1.475129,37.03781,94.96854,0.120079,3.722522,1.669674,0,31.29963
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2060502,46.58508,45.98727,2.608064,2.608064,0,-1,0,2.608064,7.900505,0,4.440892E-16,0,0.2060502,2.74533,2.608064,0,0,2.068415,27.7374,0,2.53928,-2.53928,34.36117,88.10539,0.120079,2.86887,0.1648401,0,27.94345
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,44.88578,44.88578,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.889837,25.19812,0,4.926449,-4.926449,29.16824,74.79021,0.120079,5.148139,0,0,25.19812
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,43.41057,43.41057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36367,20.27168,0,0,0,29.16824,74.79021,0.120079,0,0,0,20.27168
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,41.64032,41.64032,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.36367,20.27168,0,7.399087,-7.399087,21.36892,54.79198,0.120079,7.732046,0,0,20.27168
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,39.87006,39.87006,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.58488,12.87259,0,1.389228,-1.389228,19.90454,51.03718,0.120079,1.451743,0,0,12.87259
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,38.42764,38.42764,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.12846,11.48336,0,1.313647,-1.313647,18.51983,47.48666,0.120079,1.372761,0,0,11.48336
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,37.43105,37.43105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.58807,10.16971,0,0,0,18.51983,47.48666,0.120079,0,0,0,10.16971
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,36.40168,36.40168,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.58807,10.16971,0,1.533945,-1.533945,16.90292,43.34072,0.120079,1.602973,0,0,10.16971
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,35.49688,35.49688,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.29246,8.635769,0,0.9812813,-0.9812813,15.86855,40.68852,0.120079,1.025439,0,0,8.635769
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38277,7.654487,0,0,0,15.86855,40.68852,0.120079,0,0,0,7.654487
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,34.04134,34.04134,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.38277,7.654487,0,0.9380819,-0.9380819,14.87973,38.15307,0.120079,0.9802956,0,0,7.654487
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,33.47092,33.47092,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.42508,6.716405,0,0.07944199,-0.07944199,14.79599,37.93836,0.120079,0.08301688,0,0,6.716405
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1018907,33.55986,33.28734,1.089803,1.089803,0,0,0,1.089803,9.349461,0,2.220446E-16,0,0.1018907,1.147161,1.089803,0,0,25.51335,6.636963,0,1.04527,-1.04527,13.69418,35.11321,0.120079,1.198783,0.08151253,0,6.738854
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.735842,40.57365,32.93329,4.580122,4.580122,0,0,0,4.580122,59.73295,0,0,0,2.735842,4.821181,4.580122,0,0,26.67476,5.591693,0,2.085339,-2.085339,11.49604,29.47696,0.120079,5.038134,2.188674,0,8.327536
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.567325,47.41589,34.09379,4.290901,4.290901,12,0,3.372,4.290901,106.4421,0,0,0,4.567325,0,0,7.709099,7.323645,28.9918,3.506355,11.89097,0,11.89097,22.7768,58.40194,0.1203876,4.719991,3.65386,12,8.07368
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.504913,57.49853,37.21468,2.888598,2.888598,0,-1,0,2.888598,225.1927,0,0,0,6.504913,3.04063,2.888598,0,0,17.10083,14.20823,3.464283,0,3.464283,26.06331,66.82887,0.1202709,3.177458,5.20393,0,20.71314
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.904575,66.0217,39.87006,1.744701,1.744701,0,-1,0,1.744701,453.062,0,0,0,7.904575,1.836527,1.744701,0,0,13.63655,17.32608,6.068048,0,6.068048,31.81997,81.58949,0.1200672,1.919171,6.32366,0,25.23066
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.900673,73.35941,42.30252,5.93446,5.93446,0,-1,0,5.93446,149.9829,0,0,0,8.900673,6.2468,5.93446,0,0,7.568502,22.78732,2.653873,0,2.653873,34.33765,88.04508,0.1199783,6.527906,7.120539,0,31.688
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.025291,76.39943,44.18424,3.242721,3.242721,0,-1,0,3.242721,278.3246,0.6972716,0,0,9.025291,3.413391,3.242721,0,0,4.914629,25.17581,4.914629,0,4.914629,39.00008,100,0.119814,3.566993,7.220233,0,34.2011
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.877728,78.18653,46.06595,6.556428,6.556428,0,-1,0,6.556428,135.405,1.976225,0,0,8.877728,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.119814,7.21207,7.102183,0,38.47671
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.816188,74.76644,47.20678,2.90497,2.90497,0,-1,0,2.90497,269.0626,4.758324,0,0,7.816188,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.119814,3.195467,6.25295,0,37.41516
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.683993,70.30737,47.50183,8.386127,8.36,0,-1,0,8.36,79.95206,0,0.02612787,0.8647407,6.683993,8.8,8.36,0,0,0,29.59898,0,2.116007,-2.116007,36.76961,94.28086,0.119814,9.224741,5.347194,0,36.28297
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.459788,62.19973,47.83621,4.308388,4.308388,0,-1,0,4.308388,103.5141,0,0,0,4.459788,4.535146,4.308388,0,0,2.351119,27.48297,0,0.07535753,-0.07535753,36.69018,94.07719,0.119814,4.739227,3.567831,0,31.94276
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.216512,54.07224,47.31824,0.03669675,0.03669675,0,-1,0,0.03669675,6040.079,0,0,0,2.216512,0.03862815,0.03669675,0,0,2.43485,27.40761,2.177884,0,2.177884,38.7563,99.37492,0.1197413,0.04036642,1.77321,0,29.62413
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2537086,46.72401,45.98727,6.999111,6.999111,0,-1,0,6.999111,3.624869,0,8.881784E-16,0,0.2537086,7.367485,6.999111,0,0,0.2569655,29.36771,0,7.113776,-7.113776,31.25772,80.14784,0.1197413,7.699022,0.2029669,0,29.62142
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,44.88578,44.88578,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.161161,22.25393,0,3.486209,-3.486209,27.58293,70.72533,0.1197413,3.643088,0,0,22.25393
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,43.41057,43.41057,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.03473,18.76772,0,5.818613,-5.818613,21.44958,54.99881,0.1197413,6.080451,0,0,18.76772
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,41.6731,41.6731,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.49985,12.94911,0,1.309727,-1.309727,20.069,51.45888,0.1197413,1.368664,0,0,12.94911
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,39.87006,39.87006,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.9551,11.63938,0,1.699564,-1.699564,18.27751,46.86531,0.1197413,1.776044,0,0,11.63938
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,38.46697,38.46697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84351,9.939821,0,0,0,18.27751,46.86531,0.1197413,0,0,0,9.939821
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,37.43105,37.43105,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.84351,9.939821,0,2.082917,-2.082917,16.08192,41.23561,0.1197413,2.176649,0,0,9.939821
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,36.40168,36.40168,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.15786,7.856904,0,0.35105,-0.35105,15.71188,40.28679,0.1197413,0.3668472,0,0,7.856904
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,35.51655,35.51655,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.54792,7.505854,0,2.00501,-2.00501,13.59841,34.86766,0.1197413,2.095236,0,0,7.505854
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,34.77567,34.77567,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.77571,5.500843,0,2.438782,-2.438782,11.02771,28.27613,0.1197413,2.548527,0,0,5.500843
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,34.061,34.061,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.48546,3.062061,0,0.6814276,-0.6814276,10.30942,26.43437,0.1197413,0.7120918,0,0,3.062061
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,33.5037,33.5037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24261,2.380634,0,0,0,10.30942,26.43437,0.1197413,0,0,0,2.380634
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1333823,33.67713,33.32012,0,0,0,0,0,0,0,0,0,0,0.1333823,0,0,0,0,30.24261,2.380634,0.1333823,0,0.1333823,10.43596,26.75882,0.1197369,0,0.1067058,0,2.514016
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.499825,39.92567,32.97263,2.217104,2.217104,0,0,0,2.217104,112.7518,0,0,0,2.499825,2.333794,2.217104,0,0,30.10922,2.500678,0.1660311,0,0.1660311,10.59347,27.16269,0.1197313,2.438815,1.99986,0,5.000503
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.833809,48.27148,34.09379,3.911494,3.911494,12,0,3.372,3.911494,123.5796,0,0,0,4.833809,0,0,8.088506,7.684081,29.94319,2.650106,12.51789,0,12.51789,22.46898,57.61267,0.1200175,4.302643,3.867047,12,7.483915
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.295537,56.74572,37.21468,0,0,0,-1,0,0,0,0,0,0,6.295537,0,0,0,0,17.4253,13.91621,6.295537,0,6.295537,28.44146,72.92667,0.1198082,0,5.036429,0,20.21174
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.952198,66.21554,39.87006,6.541685,6.541685,0,-1,0,6.541685,121.5619,0,0,0,7.952198,6.885984,6.541685,0,0,11.12977,19.58219,1.066214,0,1.066214,29.45296,75.52025,0.1197728,7.195854,6.361758,0,27.53439
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.470071,71.44263,42.30252,7.330311,7.330311,0,-1,0,7.330311,115.5486,0,0,0,8.470071,7.716116,7.330311,0,0,10.06355,20.54178,0.7539542,0,0.7539542,30.16822,77.35425,0.1197478,8.063342,6.776057,0,29.01185
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.046128,71.9245,44.1449,0,0,0,-1,0,0,0,0,0,0,8.046128,0,0,0,0,9.309597,21.22034,8.046128,0,8.046128,37.80145,96.92659,0.1194817,0,6.436902,0,29.26647
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.836123,73.37142,46.02662,2.663688,2.663688,0,-1,0,2.663688,294.1832,3.768771,0,0,7.836123,2.803883,2.663688,0,0,1.26347,28.46185,1.26347,0,1.26347,39.00008,100,0.11944,2.930057,6.268898,0,36.29798
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.012748,71.26195,47.16745,2.050238,2.050238,0,-1,0,2.050238,342.0456,4.854603,0,0,7.012748,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.11944,2.255261,5.610198,0,36.61172
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.432426,69.24046,47.46249,5.263587,5.263587,0,-1,0,5.263587,122.2061,0.8918081,0,0,6.432426,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.11944,5.789946,5.145941,0,36.0314
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.68183,62.95518,47.79687,6.117722,6.117722,0,-1,0,6.117722,76.52898,0,0,0,4.68183,6.439707,6.117722,0,0,0,29.59898,0,1.757877,-1.757877,37.14711,95.24882,0.11944,6.729494,3.745464,0,34.28081
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.299962,54.33902,47.31824,0.1467433,0.1467433,0,-1,0,0.1467433,1567.337,0.1922988,0,0,2.299962,0.1544667,0.1467433,0,0,1.953197,27.8411,1.953197,0,1.953197,39.00008,100,0.1193756,0.1614177,1.83997,0,30.14106
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2264491,46.64451,45.98727,0,0,0,-1,0,0,0,0.2264491,0,0,0.2264491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193756,0,0.1811593,0,29.82543
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,44.88578,44.88578,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1193756,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,43.41057,43.41057,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1193756,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,41.64032,41.64032,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1193756,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,39.83072,39.83072,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1193756,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,38.42764,38.42764,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1193756,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1193756,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1193756,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1193756,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,34.77567,34.77567,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1193756,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,34.061,34.061,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1193756,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,33.52337,33.52337,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1193756,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2381034,33.97825,33.33979,0.003162783,0.003162783,0,0,0,0.003162783,7528.289,0,0,0,0.2381034,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2347742,0,0.2347742,11.48058,29.43733,0.1193678,0.003479061,0.1904827,0,3.5185
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.063095,35.85609,32.97263,1.868488,1.868488,0,0,0,1.868488,56.89603,0,2.220446E-16,0,1.063095,1.966829,1.868488,0,0,29.00809,3.491693,0,0.9037338,-0.9037338,10.52796,26.99473,0.1193678,2.055336,0.8504762,0,4.554789
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.932213,42.39653,34.11346,1.909466,1.909466,0,0,0,1.909466,153.5619,0,0,0,2.932213,2.009964,1.909466,0,0,30.01224,2.587959,0.9222487,0,0.9222487,11.40289,29.23811,0.1193375,2.100412,2.34577,0,5.520172
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.928794,48.75446,37.19501,4.176583,4.176583,0,-1,0,4.176583,94.06718,0,0,0.6006867,3.928794,4.396403,4.176583,0,0,29.08999,3.417983,0,0.4676095,-0.4676095,10.90998,27.97426,0.1193375,4.594242,3.143035,0,7.346777
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.462152,56.78027,39.83072,2.308607,2.308607,0,-1,0,2.308607,236.5995,0,0,0,5.462152,2.430113,2.308607,0,0,29.60956,2.950374,3.03204,0,3.03204,13.78643,35.34975,0.1192377,2.539468,4.369722,0,8.412526
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.376847,55.71485,42.2304,0.4111817,0.4111817,0,-1,0,0.4111817,1064.456,0,0,0,4.376847,0.4328228,0.4111817,0,0,26.57752,5.67921,3.944024,0,3.944024,17.52806,44.94365,0.1191082,0.4522999,3.501478,0,10.05606
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.594549,55.14401,44.11212,0.438988,0.438988,0,-1,0,0.438988,818.8264,0,0,0,3.594549,0.4620926,0.438988,0,0,22.6335,9.228831,3.132457,0,3.132457,20.49977,52.5634,0.1190056,0.4828868,2.875639,0,12.82338
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.004358,48.94602,45.98727,0,0,0,-1,0,0,0,0,0,0,1.004358,0,0,0,0,19.50104,12.04804,1.004358,0,1.004358,21.45259,55.00652,0.1189727,0,0.8034861,0,13.0524
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.071275,50.27878,47.09533,5.149429,5.149429,0,-1,0,5.149429,20.80376,0,8.881784E-16,0,1.071275,5.420452,5.149429,0,0,18.49668,12.95196,0,4.349177,-4.349177,16.86815,43.25158,0.1189727,5.664372,0.8570201,0,14.02324
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.720752,55.81777,47.4297,1.59842,1.59842,0,-1,0,1.59842,170.2151,0,0,0,2.720752,1.682547,1.59842,0,0,23.3291,8.602787,1.038205,0,1.038205,17.85308,45.77703,0.1189387,1.758262,2.176602,0,11.32354
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.251435,51.50648,47.75753,1.20041,1.20041,0,-1,0,1.20041,104.2507,0,0,0,1.251435,1.263589,1.20041,0,0,22.2909,9.537172,0,0.01215421,-0.01215421,17.84027,45.74418,0.1189387,1.320451,1.001148,0,10.78861
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3163782,48.17348,47.24612,3.179138,3.179138,0,-1,0,3.179138,9.951696,0,0,0,0.3163782,3.346461,3.179138,0,0,22.3044,9.525018,0,3.030083,-3.030083,14.64628,37.55449,0.1189387,3.497052,0.2531025,0,9.841396
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1880546,46.49979,45.95449,6.44662,6.34884,0,-1,0,6.34884,2.962031,0,0.09777941,0.8853629,0.1880546,6.68299,6.34884,0,0,25.67116,6.494935,0,6.494935,-6.494935,7.800015,20,0.1189387,7.091281,0.1504437,0,6.68299
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,44.88578,44.88578,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,43.41057,43.41057,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,41.64032,41.64032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,39.83072,39.83072,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,38.42764,38.42764,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,37.41793,37.41793,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,36.40168,36.40168,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,35.53622,35.53622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,34.815,34.815,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,34.09379,34.09379,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189387,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,33.56271,33.56271,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192232,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.21937,33.96732,33.37913,0.483643,0.483643,9.283643,0,2.684762,0.483643,45.35783,0,0,0,0.21937,0,0,8.8,8.36,24.52775,7.524,8.57937,0,8.57937,23.87011,61.2053,0.1194267,0.5320073,0.175496,12,7.74337
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.696811,37.67928,33.02508,3.893969,3.893969,11.93969,0,3.356741,3.893969,43.57537,0,0,0,1.696811,0,0,8.045719,7.643433,15.94838,15.24543,9.340244,0,9.340244,32.73105,83.92559,0.1198082,4.283366,1.357449,12,16.94224
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8085787,36.33268,34.13313,0,0,0,0,0,0,0,0,0,0,0.8085787,0,0,0,0,6.608139,23.65165,0.8085787,0,0.8085787,33.49813,85.89247,0.1197818,0,0.646863,0,24.46023
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.306599,40.85026,37.19501,5.468091,5.468091,0,-1,0,5.468091,23.89498,0,8.881784E-16,0,1.306599,5.755885,5.468091,0,0,5.799561,24.37937,0,4.449286,-4.449286,28.80817,73.86696,0.1197818,6.0149,1.045279,0,25.68597
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.831245,51.24929,39.79139,0.008818196,0.008818196,0,-1,0,0.008818196,43447.04,0,0,0,3.831245,0.009282311,0.008818196,0,0,10.74321,19.93009,3.821963,0,3.821963,32.43401,83.16395,0.119657,0.009700015,3.064996,0,23.76133
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.837537,50.64342,42.19106,0.8488128,0.8488128,0,-1,0,0.8488128,334.2948,0,0,0,2.837537,0.8934872,0.8488128,0,0,6.921249,23.36985,1.94405,0,1.94405,34.27829,87.89288,0.1195936,0.9336941,2.27003,0,26.20739
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.569274,55.01783,44.07278,0,0,0,-1,0,0,0,0,0,0,3.569274,0,0,0,0,4.977199,25.1195,3.569274,0,3.569274,37.6644,96.5752,0.1194773,0,2.855419,0,28.68877
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.56517,57.03676,45.95449,3.713699,3.713699,0,-1,0,3.713699,96.0005,0,0,0,3.56517,3.909157,3.713699,0,0,1.407925,28.33185,0,0.3439873,-0.3439873,37.30181,95.64547,0.1194773,4.085069,2.852136,0,31.89701
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.696442,58.68224,47.06254,3.200318,3.200318,0,-1,0,3.200318,115.5023,0,0,0,3.696442,3.368756,3.200318,0,0,1.790133,27.98786,0.3276857,0,0.3276857,37.61268,96.44257,0.1194667,3.52035,2.957153,0,31.6843
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.797632,56.02765,47.39037,1.747484,1.747484,0,-1,0,1.747484,160.0948,0,0,0,2.797632,1.839457,1.747484,0,0,1.462447,28.28278,0.9581743,0,0.9581743,38.52168,98.77335,0.1194355,1.922233,2.238105,0,31.08041
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3523811,48.76159,47.72475,4.825042,4.825042,0,-1,0,4.825042,7.303171,0,8.881784E-16,0,0.3523811,5.078992,4.825042,0,0,0.5042731,29.14513,0,4.726611,-4.726611,33.5394,85.99828,0.1194355,5.307547,0.2819049,0,29.49751
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.139708,50.64099,47.24612,0,0,0,-1,0,0,0,0,0,0,1.139708,0,0,0,0,5.756063,24.41852,1.139708,0,1.139708,34.62062,88.77064,0.1193985,0,0.9117661,0,25.55823
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2336394,46.59303,45.91515,0,0,0,-1,0,0,0,0,0,0,0.2336394,0,0,0,0,4.616355,25.44426,0.2336394,0,0.2336394,34.84227,89.33897,0.1193909,0,0.1869115,0,25.6779
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,44.84644,44.84644,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.382716,25.65453,0,0.05592982,-0.05592982,34.78331,89.18781,0.1193909,0.05844667,0,0,25.65453
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,43.37123,43.37123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44486,25.5986,0,0,0,34.78331,89.18781,0.1193909,0,0,0,25.5986
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,41.60098,41.60098,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.44486,25.5986,0,1.07531,-1.07531,33.64984,86.28146,0.1193909,1.123699,0,0,25.5986
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,39.83072,39.83072,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.639649,24.52329,0,1.833675,-1.833675,31.71697,81.32541,0.1193909,1.91619,0,0,24.52329
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,38.42764,38.42764,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,7.677065,22.68962,0,0.293227,-0.293227,31.40789,80.53288,0.1193909,0.3064222,0,0,22.68962
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,37.41793,37.41793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.002873,22.39639,0,0,0,31.40789,80.53288,0.1193909,0,0,0,22.39639
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,36.40168,36.40168,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.002873,22.39639,0,0.2184995,-0.2184995,31.17757,79.94232,0.1193909,0.228332,0,0,22.39639
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,35.54933,35.54933,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.24565,22.17789,0,0.8954435,-0.8954435,30.23369,77.52212,0.1193909,0.9357384,0,0,22.17789
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,34.815,34.815,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.240587,21.28245,0,0.9872151,-0.9872151,29.19307,74.85387,0.1193909,1.03164,0,0,21.28245
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,34.09379,34.09379,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,10.33749,20.29523,0,0.2277918,-0.2277918,28.95296,74.2382,0.1193909,0.2380424,0,0,20.29523
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,33.56271,33.56271,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.5906,20.06744,0,0.5601328,-0.5601328,28.36253,72.72428,0.1193909,0.5853388,0,0,20.06744
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08939648,33.63145,33.39224,0.7926766,0.7926766,0,0,0,0.7926766,11.2778,0,1.110223E-16,0,0.08939648,0.8343964,0.7926766,0,0,11.21297,19.50731,0,0.7449999,-0.7449999,27.57723,70.71069,0.1193909,0.8719442,0.07151719,0,19.59671
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.908352,38.29929,33.04475,0.2842858,0.2842858,0,0,0,0.2842858,671.2795,0,0,0,1.908352,0.2992482,0.2842858,0,0,12.04074,18.76231,1.609104,0,1.609104,29.10376,74.62487,0.1193387,0.3127144,1.526682,0,20.67066
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.723439,41.81813,34.1528,3.758233,3.758233,0,0,0,3.758233,72.46595,0,4.440892E-16,0,2.723439,3.956035,3.758233,0,0,10.43164,20.2105,0,1.232595,-1.232595,27.80449,71.29341,0.1193387,4.134057,2.178751,0,22.93394
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.039783,49.10843,37.19501,5.643252,5.643252,0,-1,0,5.643252,71.58609,0,0,0,4.039783,5.940265,5.643252,0,0,11.80119,18.97791,0,1.900482,-1.900482,25.8012,66.1568,0.1193387,6.207577,3.231827,0,23.01769
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.23275,52.52427,39.7586,2.515251,2.515251,0,-1,0,2.515251,168.2834,0,0,0,4.23275,2.647632,2.515251,0,0,13.91284,17.07743,1.585118,0,1.585118,27.30498,70.01263,0.1192873,2.766776,3.3862,0,21.31018
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.269436,58.72043,42.15173,0.2990721,0.2990721,0,-1,0,0.2990721,1761.928,0,0,0,5.269436,0.3148127,0.2990721,0,0,12.32772,18.50403,4.954624,0,4.954624,32.00535,82.06483,0.1191268,0.3289793,4.215549,0,23.77347
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.072699,67.67849,44.00066,5.063125,5.063125,0,-1,0,5.063125,139.6904,0,0,0,7.072699,5.329605,5.063125,0,0,7.373094,22.96319,1.743094,0,1.743094,33.65899,86.30493,0.1190705,5.569438,5.658159,0,30.03589
