Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.775095,68.72942,45.87582,4.663198,4.663198,0,-1,0,4.663198,145.2886,0,0,0,6.775095,4.90863,4.663198,0,0,5.630001,24.53198,1.866465,0,1.866465,35.42968,90.84514,0.1190102,5.129519,5.420076,0,31.30707
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.336355,72.45047,47.0232,1.435996,1.435996,0,-1,0,1.435996,510.8895,2.061244,0,0,7.336355,1.511575,1.435996,0,0,3.763535,26.2118,3.763535,0,3.763535,39.00008,100,0.1188889,1.579596,5.869084,0,33.54815
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.599327,65.85387,47.35103,0.9443026,0.9443026,0,-1,0,0.9443026,592.959,4.605324,0,0,5.599327,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1188889,1.038733,4.479462,0,35.19831
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.94532,60.21889,47.68541,1.248097,1.248097,0,-1,0,1.248097,316.1068,2.631533,0,0,3.94532,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1188889,1.372907,3.156256,0,33.5443
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.932272,53.05492,47.20678,6.459525,6.459525,0,-1,0,6.459525,29.91352,0,1.776357E-15,0,1.932272,6.7995,6.459525,0,0,0,29.59898,0,4.867229,-4.867229,33.86957,86.84487,0.1188889,7.105478,1.545817,0,31.53125
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1678303,46.4015,45.91515,0,0,0,-1,0,0,0,0,0,0,0.1678303,0,0,0,0,5.408032,24.73175,0.1678303,0,0.1678303,34.02879,87.25312,0.1188835,0,0.1342642,0,24.89958
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,44.84644,44.84644,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.240201,24.8828,0,7.319614,-7.319614,26.31324,67.4697,0.1188835,7.648996,0,0,24.8828
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,43.41057,43.41057,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.37311,17.56318,0,8.8,-8.8,17.03722,43.6851,0.1188835,12.40516,0,0,17.56318
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,41.64032,41.64032,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6737937,0,8.611309,8.180743,0,0,23.15088,8.763183,0,8.611309,-8.611309,7.960105,20.41049,0.1188835,8.998817,0,0,8.763183
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,39.83072,39.83072,1.529412,0.1442807,0,-1,0,0.1442807,0,0,1.385131,1.538072,0,0.1518744,0.1442807,0,0,32.71901,0.1518744,0,0.1518744,-0.1518744,7.800015,20,0.1188835,1.682353,0,0,0.1518744
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,38.42764,38.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,37.43105,37.43105,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,36.42134,36.42134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,35.569,35.569,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,34.83467,34.83467,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.11346,34.11346,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188835,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,33.59549,33.59549,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190855,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2484121,34.09817,33.43158,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.83874,1.776357E-15,0,0,0.2484121,0,0,8.8,8.36,24.52775,7.524,8.608412,0,8.608412,23.89767,61.27594,0.1194078,2.308129,0.1987297,12,7.772412
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.033086,38.69585,33.08409,8.911913,8.911913,12,0,3.372,8.911913,22.81313,0,0,0,2.033086,0,0,3.088087,2.933683,15.91934,15.27157,4.966769,0,4.966769,28.60956,73.35769,0.1196281,9.803103,1.626469,12,17.30466
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.69174,47.90041,34.17247,4.517836,4.517836,10.46563,0,2.983804,4.517836,103.8493,0,0,0,4.69174,0,0,5.947791,5.650401,10.95257,19.74166,10.34214,0,10.34214,38.42097,98.51511,0.1198594,4.96962,3.753392,12,24.4334
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.563133,50.78004,37.17534,1.653056,1.653056,0,-1,0,1.653056,276.0423,2.212643,0,0,4.563133,1.740058,1.653056,0,0,0.6104311,29.04959,0.6104311,0,0.6104311,39.00008,100,0.1198398,1.818361,3.650506,0,33.61272
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.535701,53.48625,39.71926,2.60003,2.60003,0,-1,0,2.60003,174.448,1.798827,0,0,4.535701,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,2.860034,3.628561,0,34.13468
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.610539,59.90389,42.11894,2.288442,2.288442,0,-1,0,2.288442,245.1685,3.201652,0,0,5.610539,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,2.517287,4.488431,0,35.20952
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.897011,71.05244,43.96132,1.574235,1.574235,0,-1,0,1.574235,501.6412,6.239922,0,0,7.897011,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,1.731658,6.317609,0,37.49599
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.194625,70.409,45.84303,4.09725,4.09725,0,-1,0,4.09725,175.5965,2.881731,0,0,7.194625,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,4.506975,5.7557,0,36.7936
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.838175,66.30518,46.95108,0,0,0,-1,0,0,0,5.838175,0,0,5.838175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,0,4.67054,0,35.43715
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.973661,63.43639,47.2789,2.243174,2.243174,0,-1,0,2.243174,221.7243,2.612426,0,0,4.973661,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1198398,2.467491,3.978929,0,34.57264
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.065676,57.18527,47.64607,5.28541,5.28541,0,-1,0,5.28541,58.00262,0,0,0,3.065676,5.56359,5.28541,0,0,0,29.59898,0,2.497914,-2.497914,36.36705,93.24865,0.1198398,5.813951,2.452541,0,32.66465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.668813,52.18932,47.16745,5.090297,5.090297,0,-1,0,5.090297,32.7842,0,0,0,1.668813,5.358207,5.090297,0,0,2.77546,27.10106,0,3.689394,-3.689394,32.47808,83.27697,0.1198398,5.599327,1.335051,0,28.76988
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2201785,46.51432,45.87582,3.460437,3.460437,0,-1,0,3.460437,6.362738,0,0,0,0.2201785,3.642565,3.460437,0,0,6.874786,23.41167,0,3.422387,-3.422387,28.87057,74.02695,0.1198398,3.806481,0.1761428,0,23.63185
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,44.84644,44.84644,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.67744,19.98928,0,4.539566,-4.539566,24.08545,61.75743,0.1198398,4.743846,0,0,19.98928
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,43.37123,43.37123,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.7214,15.44972,0,8.8,-8.8,14.80943,37.97283,0.1198398,12.44342,0,0,15.44972
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,41.60098,41.60098,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.49918,6.649718,0,5.778353,-5.778353,8.718514,22.35512,0.1198398,6.038379,0,0,6.649718
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,39.83072,39.83072,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.91957,0.8713646,0,0.4925485,-0.4925485,8.199323,21.02386,0.1198398,0.5147131,0,0,0.8713646
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,38.42764,38.42764,1.427422,0.3598753,0,-1,0,0.3598753,0,0,1.067547,1.210289,0,0.3788161,0.3598753,0,0,32.46685,0.3788161,0,0.3788161,-0.3788161,7.800015,20,0.1198398,1.570164,0,0,0.3788161
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,37.45071,37.45071,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198398,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,36.43446,36.43446,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198398,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,35.60834,35.60834,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198398,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,34.85434,34.85434,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198398,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,34.13313,34.13313,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198398,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,33.61517,33.61517,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1201215,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2600175,34.1492,33.45125,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.29113,1.776357E-15,0,0,0.2600175,0,0,8.8,8.36,24.52775,7.524,8.620017,0,8.620017,23.90867,61.30417,0.1203496,1.010985,0.208014,12,7.784018
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.229181,39.27229,33.0972,2.859214,2.859214,11.65921,0,3.285781,2.859214,77.96484,1.776357E-15,0,0,2.229181,0,0,8.8,8.36,15.90774,15.28202,10.58918,0,10.58918,33.95445,87.06253,0.1206588,3.145135,1.783345,12,17.5112
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.851223,45.25059,34.17247,3.978226,3.978226,0,0,0,3.978226,96.80754,0,0,0,3.851223,4.187606,3.978226,0,0,5.318555,24.81228,0,0.3363835,-0.3363835,33.59988,86.15335,0.1206588,4.376049,3.080978,0,28.6635
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.437961,50.3499,37.15567,3.223098,3.223098,0,-1,0,3.223098,137.6924,0,0,0,4.437961,3.392735,3.223098,0,0,5.692314,24.47589,1.045225,0,1.045225,34.59146,88.69588,0.1206252,3.545408,3.550368,0,28.91386
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.198557,55.69366,39.67992,2.118521,2.118521,0,-1,0,2.118521,245.3862,0,0,0,5.198557,2.230022,2.118521,0,0,4.647089,25.4166,2.968535,0,2.968535,37.40766,95.91689,0.1205298,2.330373,4.158846,0,30.61516
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.268175,58.59767,42.04682,4.425145,4.425145,0,-1,0,4.425145,119.0509,0,0,0,5.268175,4.658047,4.425145,0,0,1.678553,28.08828,0.6101282,0,0.6101282,37.98648,97.40104,0.1205102,4.867659,4.21454,0,33.35646
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.532099,61.63669,43.88919,3.928519,3.928519,0,-1,0,3.928519,140.819,0.3283912,0,0,5.532099,4.135283,3.928519,0,0,1.068425,28.6374,1.068425,0,1.068425,39.00008,100,0.120476,4.32137,4.425679,0,34.16949
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.706502,68.32777,45.77091,4.378303,4.378303,0,-1,0,4.378303,153.1758,2.097762,0,0,6.706502,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.120476,4.816133,5.365201,0,36.30548
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.28347,60.55062,46.91174,0.9108841,0.9108841,0,-1,0,0.9108841,470.2541,3.324645,0,0,4.28347,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.120476,1.001973,3.426776,0,33.88245
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.759377,55.74935,47.24612,1.62797,1.62797,0,-1,0,1.62797,169.498,1.045724,0,0,2.759377,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.120476,1.790767,2.207502,0,32.35836
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.540159,55.42386,47.61329,0.3820679,0.3820679,0,-1,0,0.3820679,664.845,2.137982,0,0,2.540159,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.120476,0.4202746,2.032127,0,32.13914
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.5566,51.80705,47.13466,3.310921,3.310921,0,-1,0,3.310921,47.01411,0,0,0,1.5566,3.48518,3.310921,0,0,0,29.59898,0,1.92858,-1.92858,36.96717,94.78745,0.120476,3.642013,1.24528,0,31.15558
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1191385,46.1878,45.84303,0,0,0,-1,0,0,0,0,0,0,0.1191385,0,0,0,0,2.142867,27.6704,0.1191385,0,0.1191385,37.0802,95.07725,0.1204722,0,0.09531083,0,27.78954
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,44.80711,44.80711,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.023728,27.77762,0,5.91231,-5.91231,30.84808,79.09748,0.1204722,6.178363,0,0,27.77762
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,43.37123,43.37123,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.59296,21.86531,0,4.527108,-4.527108,26.07609,66.86163,0.1204722,4.730828,0,0,21.86531
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,41.60098,41.60098,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.62308,17.33821,0,0.3244707,-0.3244707,25.73407,65.98466,0.1204722,0.3390719,0,0,17.33821
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,39.83072,39.83072,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.9836,17.01373,0,2.807969,-2.807969,22.77421,58.39529,0.1204722,2.934327,0,0,17.01373
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,38.42764,38.42764,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.10357,14.20577,0,0.7156431,-0.7156431,22.01985,56.46105,0.1204722,0.747847,0,0,14.20577
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,37.43105,37.43105,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.89873,13.49012,0,0.7272807,-0.7272807,21.25323,54.49536,0.1204722,0.7600083,0,0,13.49012
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,36.43446,36.43446,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.70682,12.76284,0,0.5012534,-0.5012534,20.72486,53.14057,0.1204722,0.5238097,0,0,12.76284
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,35.569,35.569,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.26377,12.26159,0,0.3720845,-0.3720845,20.33265,52.1349,0.1204722,0.3888283,0,0,12.26159
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67719,11.8895,0,0,0,20.33265,52.1349,0.1204722,0,0,0,11.8895
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.11346,34.11346,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.67719,11.8895,0,1.389321,-1.389321,18.86818,48.37985,0.1204722,1.45184,0,0,11.8895
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,33.59549,33.59549,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.22088,10.50018,0,1.268909,-1.268909,17.53063,44.95025,0.1204722,1.32601,0,0,10.50018
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07659128,33.63653,33.43158,0,0,0,0,0,0,0,0,0,0,0.07659128,0,0,0,0,22.63078,9.231275,0.07659128,0,0.07659128,17.60329,45.13656,0.1204697,0,0.06127303,0,9.307865
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.536327,40.16219,33.0972,5.600306,5.600306,0,0,0,5.600306,45.28909,0,8.881784E-16,0,2.536327,5.895059,5.600306,0,0,22.55419,9.300206,0,3.358731,-3.358731,14.06288,36.0586,0.1204697,6.160336,2.029062,0,11.83653
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.837005,48.36845,34.17247,7.877213,7.877213,12,0,3.372,7.877213,61.40503,0,0,0,4.837005,0,0,4.122787,3.916648,26.28611,5.941475,8.753653,0,8.753653,22.36732,57.352,0.1208404,8.664934,3.869604,12,10.77848
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.767047,58.36158,37.13601,5.785572,5.785572,0,-1,0,5.785572,116.9642,0,0,0,6.767047,6.090076,5.785572,0,0,17.53246,13.81976,0.6769716,0,0.6769716,23.00956,58.99874,0.1208187,6.364129,5.413638,0,20.58681
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.182565,59.18117,39.67992,0,0,0,-1,0,0,0,0,0,0,6.182565,0,0,0,0,16.85549,14.42904,6.182565,0,6.182565,28.87485,74.03793,0.1206207,0,4.946053,0,20.6116
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.730703,67.93604,42.00748,2.395285,2.395285,0,-1,0,2.395285,322.7466,0,0,0,7.730703,2.521353,2.395285,0,0,10.67292,19.99335,5.20935,0,5.20935,33.81688,86.70976,0.1204544,2.634814,6.184563,0,27.72405
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.631273,74.14223,43.84986,3.352432,3.352432,0,-1,0,3.352432,257.4631,0,0,0,8.631273,3.528875,3.352432,0,0,5.463574,24.68176,5.102398,0,5.102398,38.65744,99.12143,0.120292,3.687675,6.905018,0,33.31303
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.483623,67.39294,45.73157,1.547744,1.547744,0,-1,0,1.547744,418.9079,4.493242,0,0,6.483623,1.629205,1.547744,0,0,0.3611764,29.27392,0.3611764,0,0.3611764,39.00008,100,0.1202805,1.702519,5.186898,0,35.75754
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.248184,63.98781,46.8724,0,0,0,-1,0,0,0,5.248184,0,0,5.248184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202805,0,4.198547,0,34.84716
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.718379,66.14172,47.20678,3.993766,3.993766,0,-1,0,3.993766,143.1826,1.514415,0,0,5.718379,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1202805,4.393143,4.574704,0,35.31736
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.740657,59.38973,47.57395,7.622145,7.622145,0,-1,0,7.622145,49.07617,0,1.776357E-15,0.02435968,3.740657,8.023311,7.622145,0,0,0,29.59898,0,4.282654,-4.282654,34.48576,88.42486,0.1202805,8.384359,2.992526,0,33.33963
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.772802,52.47973,47.13466,0.7603351,0.7603351,0,-1,0,0.7603351,233.1607,0,0,0,1.772802,0.8003528,0.7603351,0,0,4.758504,25.31632,0.9724497,0,0.9724497,35.40831,90.79036,0.1202496,0.8363686,1.418242,0,27.08913
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2587458,46.59376,45.84303,8.037092,8.037092,0,-1,0,8.037092,3.219395,0,0,0.4808015,0.2587458,8.460097,8.037092,0,0,3.786054,26.19153,0,8.201351,-8.201351,26.76333,68.62378,0.1202496,8.840801,0.2069966,0,26.45028
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,44.80711,44.80711,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.89867,17.99018,0,4.845287,-4.845287,21.65595,55.52796,0.1202496,5.063325,0,0,17.99018
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,43.37123,43.37123,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.28232,13.14489,0,6.36133,-6.36133,14.95052,38.33458,0.1202496,6.64759,0,0,13.14489
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,41.60098,41.60098,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.35046,6.78356,0,0.2074655,-0.2074655,14.73183,37.77384,0.1202496,0.2168014,0,0,6.78356
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,39.79139,39.79139,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.58098,6.576095,0,1.938483,-1.938483,12.68849,32.53452,0.1202496,2.025715,0,0,6.576095
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,38.39485,38.39485,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.73485,4.637611,0,1.3791,-1.3791,11.23479,28.80709,0.1202496,1.441159,0,0,4.637611
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,37.41793,37.41793,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.26719,3.258512,0,2.287634,-2.287634,8.82341,22.62408,0.1202496,2.390578,0,0,3.258512
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,36.42134,36.42134,1.528466,0.9223335,0,-1,0,0.9223335,0,0,0.6061323,0.7589788,0,0.9708774,0.9223335,0,0,31.809,0.9708774,0,0.9708774,-0.9708774,7.800015,20,0.1202496,1.681312,0,0,0.9708774
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,35.569,35.569,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202496,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,34.83467,34.83467,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202496,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.11346,34.11346,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1202496,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,33.61517,33.61517,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1205171,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1338046,33.80967,33.45125,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,880.23,0,0,0,0.1338046,0,0,8.8,8.36,24.52775,7.524,8.493805,0,8.493805,23.78894,60.99716,0.1206779,0.01672121,0.1070437,12,7.657804
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.490108,37.19183,33.11687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.490108,0,0,8.8,8.36,16.03395,15.16842,9.850108,0,9.850108,33.13357,84.9577,0.1207938,0,1.192086,12,16.65853
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.128267,40.09843,34.17247,3.065348,3.065348,0,0,0,3.065348,69.42986,0,4.440892E-16,0,2.128267,3.226682,3.065348,0,0,6.183841,24.03352,0,1.098415,-1.098415,31.97574,81.98891,0.1207938,3.371882,1.702613,0,26.16179
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.339946,43.77097,37.10322,3.144955,3.144955,0,-1,0,3.144955,74.40318,0,0,0,2.339946,3.310479,3.144955,0,0,7.404302,22.93511,0,0.9705327,-0.9705327,30.95271,79.36576,0.1207938,3.45945,1.871957,0,25.27505
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.732763,44.57054,39.6078,0,0,0,-1,0,0,0,0,0,0,1.732763,0,0,0,0,8.482672,21.96457,1.732763,0,1.732763,32.59655,83.58073,0.1207389,0,1.38621,0,23.69734
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.206393,48.44692,41.96814,4.044676,4.044676,0,-1,0,4.044676,54.55056,0,0,0,2.206393,4.257554,4.044676,0,0,6.749909,23.52406,0,2.051161,-2.051161,30.43444,78.03687,0.1207389,4.449143,1.765115,0,25.73045
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8134395,46.16413,43.81052,0.3495359,0.3495359,0,-1,0,0.3495359,232.7199,0,0,0,0.8134395,0.3679326,0.3495359,0,0,9.028976,21.4729,0.445507,0,0.445507,30.85708,79.12057,0.1207248,0.3844895,0.6507517,0,22.28634
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8986434,48.29561,45.65945,0.3189653,0.3189653,0,-1,0,0.3189653,281.737,0,0,0,0.8986434,0.335753,0.3189653,0,0,8.583469,21.87386,0.5628904,0,0.5628904,31.39109,80.48981,0.120707,0.3508618,0.7189147,0,22.7725
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.057782,49.93661,46.80028,3.078967,3.078967,0,-1,0,3.078967,34.35509,4.440892E-16,0,0,1.057782,3.241018,3.078967,0,0,8.020578,22.38046,0,2.183236,-2.183236,29.08976,74.58897,0.120707,3.386864,0.8462256,0,23.43824
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.776698,52.5259,47.16745,5.121311,5.121311,0,-1,0,5.121311,34.69226,0,0,0,1.776698,5.390854,5.121311,0,0,10.4464,20.19722,0,3.614156,-3.614156,25.2801,64.82064,0.120707,5.633442,1.421359,0,21.97392
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9115373,50.24942,47.54116,0,0,0,-1,0,0,0,0,0,0,0.9115373,0,0,0,0,14.46212,16.58307,0.9115373,0,0.9115373,26.14486,67.03797,0.1206781,0,0.7292298,0,17.4946
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.494143,51.53955,47.06254,6.778277,6.778277,0,-1,0,6.778277,22.04312,0,0,0,1.494143,7.135029,6.778277,0,0,13.55059,17.40345,0,5.640885,-5.640885,20.19885,51.79181,0.1206781,7.456105,1.195315,0,18.89759
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2373676,46.49194,45.8037,7.921944,7.921944,0,-1,0,7.921944,2.99633,0,0,0.3541378,0.2373676,8.338888,7.921944,0,0,19.81824,11.76256,0,8.101521,-8.101521,11.65909,29.89505,0.1206781,8.714138,0.1898941,0,11.99993
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,44.77432,44.77432,3.615369,3.477991,0,-1,0,3.477991,0,0,0.137378,0.4989149,0,3.661043,3.477991,0,0,28.81993,3.661043,0,3.661043,-3.661043,7.800015,20,0.1206781,3.976906,0,0,3.661043
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,43.33189,43.33189,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,41.56164,41.56164,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,39.7586,39.7586,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,38.39485,38.39485,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,37.39826,37.39826,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,36.38201,36.38201,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,35.569,35.569,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,34.83467,34.83467,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.11346,34.11346,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206781,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,33.61517,33.61517,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208903,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.0394846,33.57654,33.47092,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.078084,0,0,0,0.0394846,0,0,8.8,8.36,24.52775,7.524,8.399485,0,8.399485,23.69946,60.76772,0.1211902,2.090053,0.03158768,12,7.563485
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.247943,39.36729,33.13654,6.960478,6.960478,12,0,3.372,6.960478,32.29581,0,0,0,2.247943,0,0,5.039522,4.787546,16.12827,15.08354,7.035489,0,7.035489,30.37391,77.88166,0.1214935,7.656526,1.798355,12,17.33148
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.525491,47.38284,34.18558,2.067946,2.067946,6.875618,0,2.075531,2.067946,218.8399,0,0,0,4.525491,0,0,4.807672,4.567288,9.09278,21.41548,9.09278,0,9.09278,39.00008,100,0.1214895,2.274741,3.620393,12,25.94097
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.214468,56.30587,37.08355,1.353928,1.353928,0,-1,0,1.353928,458.9954,4.789281,0,0,6.214468,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1214895,1.489321,4.971575,0,35.81345
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.11303,58.80771,39.57502,6.163188,6.163188,0,-1,0,6.163188,99.18616,0,0,0,6.11303,6.487566,6.163188,0,0,0,29.59898,0,0.3745366,-0.3745366,38.60528,98.9877,0.1214895,6.779507,4.890424,0,35.71201
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.47666,66.76281,41.89602,6.451647,6.451647,0,-1,0,6.451647,115.8876,0.2693004,0,0,7.47666,6.791207,6.451647,0,0,0.4161518,29.22444,0.4161518,0,0.4161518,39.00008,100,0.1214764,7.096812,5.981328,0,36.7011
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.421903,68.78358,43.7384,4.433031,4.433031,0,-1,0,4.433031,167.4228,2.755554,0,0,7.421903,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1214764,4.876334,5.937522,0,37.02088
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.75694,68.3503,45.62011,6.139119,6.139119,0,-1,0,6.139119,110.0637,0.2947098,0,0,6.75694,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1214764,6.753031,5.405552,0,36.35592
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.123222,71.18921,46.72816,5.708489,5.708489,0,-1,0,5.708489,124.783,1.114287,0,0,7.123222,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1214764,6.279337,5.698578,0,36.7222
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.649704,65.75101,47.09533,7.453821,7.453821,0,-1,0,7.453821,75.79607,0,0,0,5.649704,7.846128,7.453821,0,0,0,29.59898,0,2.196424,-2.196424,36.68484,94.06351,0.1214764,8.199203,4.519763,0,35.24868
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.340318,57.90738,47.46249,4.78868,4.78868,0,-1,0,4.78868,69.75446,0,0,0,3.340318,5.040716,4.78868,0,0,2.44047,27.40256,0,1.700398,-1.700398,34.89247,89.46769,0.1214764,5.267548,2.672254,0,30.74287
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.592825,51.80423,47.0232,2.288596,2.288596,0,-1,0,2.288596,69.59832,0,0,0,1.592825,2.409049,2.288596,0,0,4.329802,25.70216,0,0.8162242,-0.8162242,34.03209,87.2616,0.1214764,2.517456,1.27426,0,27.29498
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2424287,46.47375,45.77091,7.242199,7.242199,0,-1,0,7.242199,3.347446,0,1.776357E-15,0,0.2424287,7.623368,7.242199,0,0,5.236717,24.88593,0,7.380939,-7.380939,26.2519,67.31242,0.1214764,7.96642,0.193943,0,25.12836
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,44.73499,44.73499,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.43776,17.50499,0,6.911961,-6.911961,18.96605,48.63081,0.1214764,7.222999,0,0,17.50499
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,43.29911,43.29911,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.11772,10.59303,0,8.190418,-8.190418,10.33259,26.49378,0.1214764,8.558987,0,0,10.59303
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,41.56164,41.56164,8.888956,2.282484,0,-1,0,2.282484,0,0,6.606472,7.495368,0,2.402615,2.282484,0,0,30.21818,2.402615,0,2.402615,-2.402615,7.800015,20,0.1214764,9.777851,0,0,2.402615
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,39.7586,39.7586,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,38.35551,38.35551,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.37859,37.37859,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,36.38201,36.38201,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,35.569,35.569,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,34.83467,34.83467,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.11346,34.11346,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214764,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,33.63483,33.63483,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1216646,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2189223,34.0714,33.48404,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2189223,0,0,8.8,8.36,24.52775,7.524,8.578922,0,8.578922,23.86969,61.2042,0.1218163,0,0.1751378,12,7.742922
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.14165,39.08181,33.15621,2.330505,2.330505,11.13051,0,3.152018,2.330505,91.89639,0,0,0,2.14165,0,0,8.8,8.36,15.94883,15.24503,10.50165,0,10.50165,33.83243,86.74964,0.1220759,2.563556,1.71332,12,17.38668
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.089983,46.00769,34.18558,3.862892,3.862892,0,0,0,3.862892,105.8788,0,0,0,4.089983,4.066203,3.862892,0,0,5.447181,24.69652,0.0237807,0,0.0237807,33.85499,86.80749,0.1220752,4.249182,3.271986,0,28.7865
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.371925,53.35476,37.06388,4.312821,4.312821,0,-1,0,4.312821,124.5571,0,0,0,5.371925,4.539812,4.312821,0,0,5.4234,24.71792,0.8321137,0,0.8321137,34.6444,88.83162,0.122049,4.744103,4.29754,0,30.08984
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.228275,55.63456,39.53568,3.881311,3.881311,0,-1,0,3.881311,134.7039,0,0,0,5.228275,4.08559,3.881311,0,0,4.591286,25.46682,1.142685,0,1.142685,35.72845,91.61122,0.122013,4.269442,4.182621,0,30.6951
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.717804,63.68559,41.8239,1.459864,1.459864,0,-1,0,1.459864,460.1664,1.732504,0,0,6.717804,1.536699,1.459864,0,0,3.448601,26.49524,3.448601,0,3.448601,39.00008,100,0.1219046,1.60585,5.374243,0,33.21304
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.621008,73.85899,43.66628,0,0,0,-1,0,0,0,8.621008,0,0,8.621008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219046,0,6.896807,0,38.21999
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.909108,73.09009,45.54799,6.953371,6.953371,0,-1,0,6.953371,113.7449,0.5897701,0,0,7.909108,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1219046,7.648708,6.327286,0,37.50809
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.411325,72.31812,46.65604,0,0,0,-1,0,0,0,7.411325,0,0,7.411325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219046,0,5.92906,0,37.0103
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.305825,68.21524,47.0232,6.225005,6.225005,0,-1,0,6.225005,101.2983,0,0,0,6.305825,6.552636,6.225005,0,0,0,29.59898,0,0.2468115,-0.2468115,38.73991,99.33292,0.1219046,6.847505,5.04466,0,35.9048
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.324536,61.26778,47.4297,2.806328,2.806328,0,-1,0,2.806328,154.0994,1.096271,0,0,4.324536,2.95403,2.806328,0,0,0.274235,29.35217,0.274235,0,0.274235,39.00008,100,0.121896,3.086961,3.459629,0,33.6767
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.852075,52.57133,46.98386,7.266755,7.266755,0,-1,0,7.266755,25.48696,0,8.881784E-16,0,1.852075,7.649215,7.266755,0,0,0,29.59898,0,5.797141,-5.797141,32.88935,84.33151,0.121896,7.99343,1.48166,0,31.45105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2025439,46.3182,45.73157,1.413544,1.413544,0,-1,0,1.413544,14.3288,0,2.220446E-16,0,0.2025439,1.487941,1.413544,0,0,6.441267,23.80184,0,1.285397,-1.285397,31.53443,80.85735,0.121896,1.554898,0.1620351,0,24.00438
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,44.69564,44.69564,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.869486,22.51644,0,8.8,-8.8,22.25841,57.07274,0.121896,13.17732,0,0,22.51644
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,43.29911,43.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64726,13.71644,0,0,0,22.25841,57.07274,0.121896,0,0,0,13.71644
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,41.52886,41.52886,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.64726,13.71644,0,0.6423634,-0.6423634,21.5813,55.33656,0.121896,0.6712697,0,0,13.71644
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,39.7586,39.7586,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.361,13.07408,0,1.287764,-1.287764,20.22388,51.856,0.121896,1.345713,0,0,13.07408
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,38.35551,38.35551,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.79185,11.78631,0,0.8677364,-0.8677364,19.30921,49.51068,0.121896,0.9067845,0,0,11.78631
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,37.37859,37.37859,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.756,10.91858,0,0.584318,-0.584318,18.69328,47.93139,0.121896,0.6106123,0,0,10.91858
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40524,10.33426,0,0,0,18.69328,47.93139,0.121896,0,0,0,10.33426
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,35.569,35.569,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.40524,10.33426,0,0.8557058,-0.8557058,17.79129,45.6186,0.121896,0.8942125,0,0,10.33426
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,34.83467,34.83467,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.35603,9.478554,0,1.783299,-1.783299,15.91153,40.7987,0.121896,1.863547,0,0,9.478554
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,34.13313,34.13313,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.33747,7.695255,0,1.3433,-1.3433,14.49556,37.16804,0.121896,1.403748,0,0,7.695255
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,33.6545,33.6545,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.83003,6.351955,0,1.863729,-1.863729,12.53102,32.13076,0.121896,1.947597,0,0,6.351955
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04188671,33.61578,33.5037,1.435207,1.435207,0,0,0,1.435207,2.918513,0,2.220446E-16,0,0.04188671,1.510744,1.435207,0,0,27.90084,4.488225,0,1.468858,-1.468858,10.98271,28.16073,0.121896,1.578728,0.03350937,0,4.530112
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.577443,40.36448,33.17588,5.671737,5.671737,12,0,3.372,5.671737,45.44363,0,0,0,2.577443,0,0,6.328263,6.01185,29.5329,3.019368,8.589293,0,8.589293,19.13123,49.05433,0.1222611,6.238911,2.061955,12,5.596811
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.1691,49.46484,34.18558,8.143351,8.143351,12,0,3.372,8.143351,63.47633,0,0,0,5.1691,0,0,3.856649,3.663817,20.94361,10.74973,8.832916,0,8.832916,27.51087,70.54054,0.1226162,8.957685,4.13528,12,15.91883
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.204383,59.87735,37.04421,3.889434,3.889434,0,-1,0,3.889434,185.2296,0,0,0,7.204383,4.094141,3.889434,0,0,12.11069,18.69936,3.110242,0,3.110242,30.4615,78.10626,0.1225185,4.278378,5.763506,0,25.90374
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.098578,66.35304,39.49634,3.817112,3.817112,0,-1,0,3.817112,212.1651,0,0,0,8.098578,4.018013,3.817112,0,0,9.000449,21.49857,4.080565,0,4.080565,34.33267,88.0323,0.1223905,4.198823,6.478863,0,29.59715
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.753163,67.71432,41.75178,4.43661,4.43661,0,-1,0,4.43661,174.7542,0,0,0,7.753163,4.670116,4.43661,0,0,4.919884,25.17108,3.083047,0,3.083047,37.2575,95.53187,0.122294,4.880271,6.20253,0,32.92425
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.665699,69.65916,43.62694,4.181712,4.181712,0,-1,0,4.181712,183.3149,1.427061,0,0,7.665699,4.401802,4.181712,0,0,1.836837,27.94583,1.836837,0,1.836837,39.00008,100,0.1222365,4.599883,6.13256,0,35.61153
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.858068,68.58533,45.47587,3.263312,3.263312,0,-1,0,3.263312,210.1567,3.423002,0,0,6.858068,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1222365,3.589643,5.486454,0,36.45705
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.826777,65.87388,46.6167,3.059728,3.059728,0,-1,0,3.059728,190.4345,2.60601,0,0,5.826777,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1222365,3.3657,4.661421,0,35.42575
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.431787,61.15396,46.98386,6.102873,6.102873,0,-1,0,6.102873,72.61803,0,8.881784E-16,0,4.431787,6.424077,6.102873,0,0,0,29.59898,0,1.992291,-1.992291,36.90002,94.61524,0.1222365,6.713161,3.545429,0,34.03077
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.656827,58.90289,47.39037,0,0,0,-1,0,0,0,1.44317,0,0,3.656827,0,0,0,0,2.213656,27.60669,2.213656,0,2.213656,39.00008,100,0.1221674,0,2.925462,0,31.26351
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.952828,52.85354,46.95108,5.663068,5.663068,0,-1,0,5.663068,34.48357,0,0,0,1.952828,5.961125,5.663068,0,0,0,29.59898,0,4.008296,-4.008296,34.77496,89.16639,0.1221674,6.229375,1.562263,0,31.55181
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2645046,46.459,45.69223,5.081597,5.081597,0,-1,0,5.081597,5.205147,0,0,0,0.2645046,5.34905,5.081597,0,0,4.453662,25.59068,0,5.084545,-5.084545,29.41538,75.4239,0.1221674,5.589756,0.2116037,0,25.85519
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10316,20.50614,0,0,0,29.41538,75.4239,0.1221674,0,0,0,20.50614
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,43.25977,43.25977,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.10316,20.50614,0,4.392791,-4.392791,24.78497,63.55109,0.1221674,4.590467,0,0,20.50614
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,41.52886,41.52886,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.98404,16.11335,0,8.8,-8.8,15.50896,39.76648,0.1221674,10.44764,0,0,16.11335
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,39.7586,39.7586,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.76181,7.313345,0,2.06073,-2.06073,13.33676,34.19675,0.1221674,2.153463,0,0,7.313345
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,38.35551,38.35551,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.05151,5.252615,0,1.168578,-1.168578,12.10497,31.03832,0.1221674,1.221164,0,0,5.252615
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,37.37859,37.37859,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.34993,4.084038,0,0.08994135,-0.08994135,12.01016,30.79523,0.1221674,0.09398871,0,0,4.084038
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,36.38201,36.38201,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.44987,3.994097,0,0.8968363,-0.8968363,11.06481,28.37126,0.1221674,0.9371939,0,0,3.994097
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,35.54933,35.54933,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.44635,3.09726,0,1.589232,-1.589232,9.389617,24.07589,0.1221674,1.660747,0,0,3.09726
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,34.83467,34.83467,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.21217,1.508028,0,0.5668957,-0.5668957,8.792056,22.54369,0.1221674,0.592406,0,0,1.508028
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84205,0.9411325,0,0,0,8.792056,22.54369,0.1221674,0,0,0,0.9411325
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,33.6545,33.6545,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.84205,0.9411325,0,0.8175309,-0.8175309,7.930303,20.33407,0.1221674,0.8543198,0,0,0.9411325
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1070584,33.79045,33.5037,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.20563,1.776357E-15,0,0,0.1070584,0,0,8.8,8.36,32.75042,0.1236017,8.467058,0,8.467058,15.96286,40.93033,0.122364,0.6844518,0.0856467,12,0.23066
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2765091,33.91705,33.17588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2765091,0,0,8.8,8.36,24.28336,7.743954,8.636509,0,8.636509,24.15617,61.93878,0.1225099,0,0.2212073,12,8.020463
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.313245,37.79016,34.18558,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.01731,0,0,0,1.313245,0,0,8.214771,7.804033,15.64685,15.51681,9.117278,0,9.117278,32.80558,84.11671,0.1228516,3.902416,1.050596,12,16.83006
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4739335,38.31652,37.01143,0.3043356,0.3043356,0,-1,0,0.3043356,155.7273,0,0,0,0.4739335,0.3203532,0.3043356,0,0,6.529572,23.72236,0.1535802,0,0.1535802,32.95128,84.4903,0.1228468,0.3347691,0.3791468,0,24.1963
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.568514,43.89734,39.42422,1.735424,1.735424,0,-1,0,1.735424,90.38221,0,0,0,1.568514,1.826762,1.735424,0,0,6.375992,23.86058,0,0.2582476,-0.2582476,32.67906,83.7923,0.1228468,1.908966,1.254811,0,25.4291
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.499186,46.04693,41.71244,0,0,0,-1,0,0,0,0,0,0,1.499186,0,0,0,0,6.662934,23.60234,1.499186,0,1.499186,34.10131,87.43909,0.1228001,0,1.199349,0,25.10152
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.672862,48.46761,43.55481,4.601867,4.601867,0,-1,0,4.601867,36.3518,0,0,0,1.672862,4.844071,4.601867,0,0,5.163748,24.9516,0,3.171209,-3.171209,30.75857,78.86797,0.1228001,5.062054,1.338289,0,26.62447
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7512189,47.63075,45.43653,0,0,0,-1,0,0,0,0,0,0,0.7512189,0,0,0,0,8.687314,21.7804,0.7512189,0,0.7512189,31.47124,80.69532,0.1227767,0,0.6009751,0,22.53161
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.739761,51.76531,46.54458,3.047181,3.047181,0,-1,0,3.047181,57.09411,0,0,0,1.739761,3.207559,3.047181,0,0,7.936095,22.45649,0,1.467798,-1.467798,29.92404,76.72816,0.1227767,3.351899,1.391809,0,24.19625
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.716088,52.07187,46.91174,2.129147,2.129147,0,-1,0,2.129147,80.5998,0,0,0,1.716088,2.241207,2.129147,0,0,9.566982,20.9887,0,0.5251191,-0.5251191,29.37052,75.30887,0.1227767,2.342061,1.37287,0,22.70478
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9624892,50.17651,47.31824,5.122208,5.122208,0,-1,0,5.122208,18.79051,8.881784E-16,0,0,0.9624892,5.391798,5.122208,0,0,10.15045,20.46358,0,4.429309,-4.429309,24.70162,63.33735,0.1227767,5.634429,0.7699913,0,21.42606
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2142671,47.53721,46.91174,2.253364,2.253364,0,-1,0,2.253364,9.508765,0,0,0,0.2142671,2.371963,2.253364,0,0,15.0719,16.03427,0,2.157695,-2.157695,22.42721,57.50554,0.1227767,2.478701,0.1714137,0,16.24853
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2421859,46.36108,45.65945,4.938266,4.938266,0,-1,0,4.938266,4.904271,0,0,0,0.2421859,5.198174,4.938266,0,0,17.46934,13.87657,0,4.955988,-4.955988,17.20313,44.11052,0.1227767,5.432092,0.1937487,0,14.11876
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,44.62352,44.62352,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.97599,8.920583,0,6.419003,-6.419003,10.43691,26.76126,0.1227767,6.707859,0,0,8.920583
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,43.22043,43.22043,4.981373,2.3765,0,-1,0,2.3765,0,0,2.604873,3.10301,0,2.501579,2.3765,0,0,30.10822,2.501579,0,2.501579,-2.501579,7.800015,20,0.1227767,5.479511,0,0,2.501579
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,41.48952,41.48952,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,39.71926,39.71926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,38.35551,38.35551,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,37.37859,37.37859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,36.38201,36.38201,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,35.54933,35.54933,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,34.83467,34.83467,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,0.2609361,0,0,0
