Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227767,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,33.67417,33.67417,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230402,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2072499,34.05971,33.5037,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.60114,1.776357E-15,0,0,0.2072499,0,0,8.8,8.36,24.52775,7.524,8.56725,0,8.56725,23.85861,61.17581,0.1232509,1.008688,0.1657999,12,7.73125
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.961776,38.60751,33.19555,4.243285,4.243285,11.703,0,3.296858,4.243285,46.23247,0,0,0,1.961776,0,0,7.459711,7.086726,15.9605,15.23452,9.048501,0,9.048501,32.44278,83.18644,0.1235863,4.667614,1.56942,12,17.1963
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.249005,37.61002,34.18558,2.801784,2.801784,0,0,0,2.801784,44.57891,0,0,0,1.249005,2.949247,2.801784,0,0,6.912003,23.37818,0,1.700242,-1.700242,30.65056,78.59103,0.1235863,3.081963,0.9992039,0,24.62718
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.005187,45.65886,36.99176,7.438472,7.438472,0,-1,0,7.438472,40.40059,0,0,0,3.005187,7.82997,7.438472,0,0,8.80116,21.67793,0,4.824784,-4.824784,25.5648,65.55063,0.1235863,8.182319,2.404149,0,24.68312
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.577764,49.99717,39.38488,5.447739,5.447739,0,-1,0,5.447739,65.67429,0,0,0,3.577764,5.734462,5.447739,0,0,14.16203,16.85315,0,2.156698,-2.156698,23.29144,59.72151,0.1235863,5.992513,2.862211,0,20.43091
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.975623,53.72666,41.64032,0,0,0,-1,0,0,0,0,0,0,3.975623,0,0,0,0,16.55836,14.69645,3.975623,0,3.975623,27.06304,69.39228,0.1234627,0,3.180498,0,18.67208
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.27777,50.209,43.44336,0.8138125,0.8138125,0,-1,0,0.8138125,279.8888,0,0,0,2.27777,0.8566447,0.8138125,0,0,12.58274,18.27451,1.421125,0,1.421125,28.41124,72.84919,0.1234185,0.8951938,1.822216,0,20.55228
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.039169,51.4308,45.32507,2.673085,2.673085,0,-1,0,2.673085,76.28522,0,0,0,2.039169,2.813774,2.673085,0,0,11.16161,19.55353,0,0.7746049,-0.7746049,27.59474,70.75559,0.1234185,2.940394,1.631335,0,21.5927
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.575659,54.33458,46.47245,6.101745,6.101745,0,-1,0,6.101745,42.21185,0,0,0,2.575659,6.42289,6.101745,0,0,12.02229,18.77892,0,3.84723,-3.84723,23.5394,60.35731,0.1234185,6.71192,2.060527,0,21.35458
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.559967,48.48429,46.83962,2.759271,2.759271,0,-1,0,2.759271,20.29402,0,4.440892E-16,0,0.559967,2.904496,2.759271,0,0,16.29699,14.93169,0,2.344529,-2.344529,21.06805,54.02053,0.1234185,3.035198,0.4479736,0,15.49166
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.752299,52.53117,47.24612,2.821269,2.821269,0,-1,0,2.821269,62.1103,0,0,0,1.752299,2.969757,2.821269,0,0,18.90202,12.58716,0,1.217458,-1.217458,19.78473,50.72999,0.1234185,3.103396,1.401839,0,14.33946
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.157389,50.27898,46.83962,2.514759,2.514759,0,-1,0,2.514759,46.02386,0,4.440892E-16,0,1.157389,2.647114,2.514759,0,0,20.25475,11.3697,0,1.489725,-1.489725,18.21443,46.70356,0.1234185,2.766234,0.9259112,0,12.52709
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2584459,46.33594,45.58733,10.7145,8.36,0,-1,0,8.36,3.091458,0,2.3545,3.42595,0.2584459,8.8,8.36,0,0,21.91,9.879977,0,8.541554,-8.541554,9.210838,23.61749,0.1234185,11.78595,0.2067567,0,10.13842
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,44.59074,44.59074,2.147765,1.271502,0,-1,0,1.271502,0,0,0.8762625,1.091039,0,1.338424,1.271502,0,0,31.40062,1.338424,0,1.338424,-1.338424,7.800015,20,0.1234185,2.362541,0,0,1.338424
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,43.14831,43.14831,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,41.4174,41.4174,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,39.64714,39.64714,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,38.31617,38.31617,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,37.35892,37.35892,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,36.36234,36.36234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,35.54933,35.54933,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,34.83467,34.83467,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234185,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,33.6545,33.6545,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1236293,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1676653,33.95322,33.5037,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,81.66943,0,0,0,0.1676653,0,0,8.8,8.36,24.52775,7.524,8.527665,0,8.527665,23.82106,61.07952,0.1237882,0.2258273,0.1341323,12,7.691665
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.167204,39.17568,33.17588,3.45087,3.45087,11.56653,0,3.262333,3.45087,62.80168,0,0,0,2.167204,0,0,8.115664,7.709881,16.00009,15.1989,9.877086,0,9.877086,33.19129,85.1057,0.1240845,3.795957,1.733764,12,17.3661
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.532429,44.28424,34.18558,2.242833,2.242833,0,0,0,2.242833,157.4986,0,0,0,3.532429,2.360877,2.242833,0,0,6.123003,24.08828,1.171552,0,1.171552,34.30272,87.95551,0.1240482,2.467116,2.825943,0,27.6207
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.867578,58.51604,36.95242,1.931908,1.931908,0,-1,0,1.931908,355.4817,0,0,0,6.867578,2.033587,1.931908,0,0,4.95145,25.14267,4.833992,0,4.833992,38.88865,99.71428,0.1238985,2.125098,5.494062,0,32.01025
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.250627,62.75527,39.31276,8.72663,8.36,0,-1,0,8.36,86.72998,0,0.3666306,1.239294,7.250627,8.8,8.36,0,0,0.1174589,29.49327,0,1.549373,-1.549373,37.25546,95.52664,0.1238985,9.599294,5.800501,0,36.74389
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.757062,67.4565,41.52886,3.335505,3.335505,0,-1,0,3.335505,232.5604,2.40702,0,0,7.757062,3.511058,3.335505,0,0,1.838985,27.94389,1.838985,0,1.838985,39.00008,100,0.1238417,3.669055,6.20565,0,35.70095
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.982266,66.56017,43.37123,1.502627,1.502627,0,-1,0,1.502627,464.6707,5.400553,0,0,6.982266,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1238417,1.652889,5.585813,0,36.58125
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.42256,62.78915,45.25295,0,0,0,-1,0,0,0,5.42256,0,0,5.42256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238417,0,4.338048,0,35.02154
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.296801,63.62362,46.39378,0,0,0,-1,0,0,0,5.296801,0,0,5.296801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238417,0,4.237441,0,34.89578
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.36764,60.68028,46.76094,0,0,0,-1,0,0,0,4.36764,0,0,4.36764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238417,0,3.494112,0,33.96662
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.101488,60.23811,47.20678,2.623825,2.623825,0,-1,0,2.623825,156.3171,1.339567,0,0,4.101488,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1238417,2.886208,3.28119,0,33.70047
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.898274,52.52538,46.80028,2.610778,2.610778,0,-1,0,2.610778,72.70914,0,0,0,1.898274,2.748188,2.610778,0,0,0,29.59898,0,0.8499133,-0.8499133,38.10419,97.70286,0.1238417,2.871856,1.518619,0,31.49725
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2432964,46.25235,45.54799,0,0,0,-1,0,0,0,0,0,0,0.2432964,0,0,0,0,0.9443482,28.74907,0.2432964,0,0.2432964,38.335,98.29468,0.1238342,0,0.1946371,0,28.99236
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,44.5514,44.5514,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7010518,28.96803,0,1.758178,-1.758178,36.48172,93.54269,0.1238342,1.837296,0,0,28.96803
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,43.11553,43.11553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.654583,27.20985,0,0,0,36.48172,93.54269,0.1238342,0,0,0,27.20985
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,41.4174,41.4174,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.654583,27.20985,0,2.465788,-2.465788,33.88255,86.87816,0.1238342,2.576748,0,0,27.20985
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,39.64714,39.64714,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.394347,24.74407,0,0.2644078,-0.2644078,33.60384,86.16352,0.1238342,0.2763061,0,0,24.74407
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,38.31617,38.31617,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.688134,24.47966,0,0.9157105,-0.9157105,32.6386,83.68855,0.1238342,0.9569175,0,0,24.47966
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,37.35892,37.35892,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.70559,23.56395,0,1.44413,-1.44413,31.11635,79.78535,0.1238342,1.509116,0,0,23.56395
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,36.38201,36.38201,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.310179,22.11982,0,1.369303,-1.369303,29.67298,76.0844,0.1238342,1.430922,0,0,22.11982
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,35.569,35.569,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.831627,20.75051,0,1.153419,-1.153419,28.45717,72.96695,0.1238342,1.205323,0,0,20.75051
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,34.85434,34.85434,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.1132,19.5971,0,1.912338,-1.912338,26.44139,67.79829,0.1238342,1.998393,0,0,19.5971
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,34.17247,34.17247,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.23802,17.68476,0,0.8847432,-0.8847432,25.50879,65.40701,0.1238342,0.9245567,0,0,17.68476
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,33.68729,33.68729,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.22107,16.80001,0,1.879403,-1.879403,23.52772,60.32737,0.1238342,1.963976,0,0,16.80001
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09606387,33.80035,33.54304,1.45028,1.45028,0,0,0,1.45028,6.623817,0,0,0,0.09606387,1.52661,1.45028,0,0,16.3093,14.92061,0,1.430546,-1.430546,22.01979,56.4609,0.1238342,1.595308,0.0768511,0,15.01667
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.396718,39.87272,33.20866,0.1459517,0.1459517,0,0,0,0.1459517,1642.131,0,0,0,2.396718,0.1536334,0.1459517,0,0,17.89879,13.49006,2.243085,0,2.243085,24.14777,61.91724,0.1237649,0.1605469,1.917375,0,15.88678
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.305461,46.72758,34.22492,4.7359,4.7359,0,0,0,4.7359,90.91116,8.881784E-16,0,0,4.305461,4.985157,4.7359,0,0,15.65571,15.50884,0,0.6796962,-0.6796962,23.43131,60.08015,0.1237649,5.20949,3.444369,0,19.8143
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.371529,56.69242,36.93275,2.934234,2.934234,0,-1,0,2.934234,217.1445,0,0,0,6.371529,3.088667,2.934234,0,0,16.41092,14.82915,3.282861,0,3.282861,26.5457,68.06577,0.1236637,3.227657,5.097223,0,21.20067
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.053467,58.25331,39.27998,0.8255337,0.8255337,0,-1,0,0.8255337,733.2792,0,0,0,6.053467,0.8689829,0.8255337,0,0,13.12806,17.78372,5.184484,0,5.184484,31.46414,80.67711,0.1235042,0.9080871,4.842773,0,23.83719
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.6839,67.1088,41.48952,5.410694,5.410694,0,-1,0,5.410694,142.0132,0,0,0,7.6839,5.695467,5.410694,0,0,7.94358,22.44976,1.988433,0,1.988433,33.35053,85.51401,0.1234431,5.951764,6.14712,0,30.13366
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.96753,70.56859,43.33189,7.972663,7.972663,0,-1,0,7.972663,99.93562,0,0,0.4099299,7.96753,8.392278,7.972663,0,0,5.955147,24.23935,0,0.4247472,-0.4247472,32.90281,84.366,0.1234431,8.76993,6.374024,0,32.20687
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.339115,70.20254,45.18082,0,0,0,-1,0,0,0,0.9120265,0,0,7.339115,0,0,0,0,6.427089,23.8146,6.427089,0,6.427089,39.00008,100,0.1232461,0,5.871292,0,31.15371
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.519196,72.36653,46.32166,0.9533997,0.9533997,0,-1,0,0.9533997,788.672,6.515617,0,0,7.519196,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1232461,1.04874,6.015357,0,37.11818
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.783764,65.83837,46.72816,2.265146,2.265146,0,-1,0,2.265146,255.3374,3.3994,0,0,5.783764,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1232461,2.491661,4.627011,0,35.38274
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.302898,60.8652,47.13466,0.8508081,0.8508081,0,-1,0,0.8508081,505.7425,3.407311,0,0,4.302898,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1232461,0.9358889,3.442319,0,33.90188
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.141116,53.24954,46.76094,1.658837,1.658837,0,-1,0,1.658837,129.0733,0.3949712,0,0,2.141116,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1232461,1.824721,1.712893,0,31.74009
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2724353,46.29759,45.50865,2.199797,2.199797,0,-1,0,2.199797,12.38457,0,0,0,0.2724353,2.315576,2.199797,0,0,0,29.59898,0,2.04314,-2.04314,36.84642,94.47781,0.1232461,2.419777,0.2179483,0,29.87141
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,44.51206,44.51206,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.270156,27.55584,0,8.8,-8.8,27.5704,70.69321,0.1232461,14.18384,0,0,27.55584
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04793,18.75584,0,0,0,27.5704,70.69321,0.1232461,0,0,0,18.75584
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,41.37806,41.37806,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.04793,18.75584,0,2.870956,-2.870956,24.54415,62.93359,0.1232461,3.000149,0,0,18.75584
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,39.64714,39.64714,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.23788,15.88488,0,1.65907,-1.65907,22.79534,58.44947,0.1232461,1.733729,0,0,15.88488
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,38.31617,38.31617,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.0813,14.22581,0,1.469499,-1.469499,21.24635,54.47771,0.1232461,1.535626,0,0,14.22581
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,37.35892,37.35892,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.71407,12.75631,0,0.9986216,-0.9986216,20.19371,51.77864,0.1232461,1.04356,0,0,12.75631
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82365,11.75769,0,0,0,20.19371,51.77864,0.1232461,0,0,0,11.75769
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,35.569,35.569,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.82365,11.75769,0,0.2983553,-0.2983553,19.87922,50.97225,0.1232461,0.3117813,0,0,11.75769
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,34.86745,34.86745,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.15516,11.45934,0,1.808756,-1.808756,17.97262,46.08355,0.1232461,1.89015,0,0,11.45934
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16489,9.650579,0,0,0,17.97262,46.08355,0.1232461,0,0,0,9.650579
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,33.70695,33.70695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16489,9.650579,0,0,0,17.97262,46.08355,0.1232461,0,0,0,9.650579
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2129188,34.13419,33.56271,1.286414,1.286414,0,0,0,1.286414,16.55135,0,2.220446E-16,0,0.2129188,1.35412,1.286414,0,0,22.16489,9.650579,0,1.141201,-1.141201,16.76969,42.99911,0.1232461,1.415055,0.1703351,0,9.863499
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.807071,38.20097,33.22833,0.09924217,0.09924217,0,0,0,0.09924217,1820.87,0,0,0,1.807071,0.1044654,0.09924217,0,0,23.43289,8.509379,1.702606,0,1.702606,18.38492,47.14073,0.123194,0.1091664,1.445657,0,10.31645
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.827087,45.21117,34.20525,0,0,0,0,0,0,0,0,0,0,3.827087,0,0,0,0,21.73028,10.04172,3.827087,0,3.827087,22.01562,56.45018,0.1230771,0,3.06167,0,13.86881
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.356309,53.11795,36.89997,2.345806,2.345806,0,-1,0,2.345806,228.3356,0,0,0,5.356309,2.46927,2.345806,0,0,17.90319,13.4861,2.88704,0,2.88704,24.7545,63.47296,0.1229891,2.580387,4.285048,0,18.84241
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.012303,58.01505,39.2013,0,0,0,-1,0,0,0,0,0,0,6.012303,0,0,0,0,15.01615,16.08444,6.012303,0,6.012303,30.45827,78.09798,0.1228062,0,4.809843,0,22.09674
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.141857,60.9942,41.37806,0,0,0,-1,0,0,0,0,0,0,6.141857,0,0,0,0,9.003852,21.49551,6.141857,0,6.141857,36.28495,93.03815,0.1226198,0,4.913485,0,27.63737
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.056869,62.81094,43.22043,0,0,0,-1,0,0,0,3.194874,0,0,6.056869,0,0,0,0,2.861995,27.02318,2.861995,0,2.861995,39.00008,100,0.1225332,0,4.845495,0,33.08005
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.984426,64.68134,45.06937,1.857475,1.857475,0,-1,0,1.857475,322.1807,4.029189,0,0,5.984426,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1225332,2.043222,4.78754,0,35.5834
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.217254,66.91005,46.2102,0.1719377,0.1719377,0,-1,0,0.1719377,3615.992,6.036267,0,0,6.217254,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1225332,0.1891315,4.973803,0,35.81623
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.518624,64.75031,46.65604,6.565031,6.565031,0,-1,0,6.565031,84.0609,0,8.881784E-16,0,5.518624,6.910559,6.565031,0,0,0,29.59898,0,1.391935,-1.391935,37.53285,96.23788,0.1225332,7.221534,4.414899,0,35.1176
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.162372,60.32832,47.09533,5.720035,5.720035,0,-1,0,5.720035,72.7683,0,8.881784E-16,0,4.162372,6.02109,5.720035,0,0,1.546594,28.20704,0,1.858718,-1.858718,35.57359,91.21415,0.1225332,6.292038,3.329897,0,32.36942
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.039763,52.85406,46.68882,5.083529,5.083529,0,-1,0,5.083529,40.12495,0,8.881784E-16,0,2.039763,5.351084,5.083529,0,0,3.611836,26.34833,0,3.31132,-3.31132,32.08315,82.26433,0.1225332,5.591883,1.631811,0,28.38809
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2533195,46.16951,45.43653,6.985253,6.985253,0,-1,0,6.985253,3.626491,0,0,0,0.2533195,7.352898,6.985253,0,0,7.29108,23.03701,0,7.099578,-7.099578,24.59954,63.07561,0.1225332,7.683778,0.2026556,0,23.29033
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,44.43994,44.43994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1795,15.93743,0,0,0,24.59954,63.07561,0.1225332,0,0,0,15.93743
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,43.03685,43.03685,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.1795,15.93743,0,1.128618,-1.128618,23.40987,60.02519,0.1225332,1.179406,0,0,15.93743
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,41.34528,41.34528,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.43352,14.80881,0,0.3098978,-0.3098978,23.08321,59.1876,0.1225332,0.3238432,0,0,14.80881
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,39.6078,39.6078,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.77785,14.49891,0,0.5459348,-0.5459348,22.50774,57.71205,0.1225332,0.5705019,0,0,14.49891
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,38.31617,38.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38445,13.95298,0,0,0,22.50774,57.71205,0.1225332,0,0,0,13.95298
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,37.35892,37.35892,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.38445,13.95298,0,0.2244066,-0.2244066,22.2712,57.10553,0.1225332,0.2345049,0,0,13.95298
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,36.40168,36.40168,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.63379,13.72857,0,0.7455822,-0.7455822,21.48529,55.09037,0.1225332,0.7791334,0,0,13.72857
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,35.60834,35.60834,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.46221,12.98299,0,0.8785327,-0.8785327,20.55923,52.71587,0.1225332,0.9180666,0,0,12.98299
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.9068,34.9068,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.43836,12.10445,0,0.8310947,-0.8310947,19.68318,50.46959,0.1225332,0.8684939,0,0,12.10445
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,34.20525,34.20525,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.3618,11.27336,0,0.4823125,-0.4823125,19.17478,49.166,0.1225332,0.5040166,0,0,11.27336
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,33.76596,33.76596,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.8977,10.79105,0,2.129926,-2.129926,16.92964,43.40924,0.1225332,2.225773,0,0,10.79105
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09401757,33.8474,33.59549,0.606191,0.606191,0,0,0,0.606191,15.50956,0,0,0,0.09401757,0.6380958,0.606191,0,0,23.26428,8.661121,0,0.5440782,-0.5440782,16.35613,41.93871,0.1225332,0.6668101,0.07521406,0,8.755139
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.371578,37.0144,33.26767,0,0,0,0,0,0,0,0,0,0,1.371578,0,0,0,0,23.86882,8.117043,1.371578,0,1.371578,17.65732,45.2751,0.1224917,0,1.097262,0,9.488621
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.899586,39.5146,34.24459,0,0,0,0,0,0,0,0,0,0,1.899586,0,0,0,0,22.49724,9.351463,1.899586,0,1.899586,19.45943,49.89587,0.1224343,0,1.519669,0,11.25105
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.986362,48.59715,36.8803,0,0,0,-1,0,0,0,0,0,0,3.986362,0,0,0,0,20.59765,11.06109,3.986362,0,3.986362,23.24122,59.59276,0.1223141,0,3.189089,0,15.04745
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.973171,54.35061,39.16852,0,0,0,-1,0,0,0,0,0,0,4.973171,0,0,0,0,16.61129,14.64882,4.973171,0,4.973171,27.95919,71.69009,0.1221644,0,3.978537,0,19.62199
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.200151,61.12638,41.30593,3.658506,3.658506,0,-1,0,3.658506,169.4722,0,0,0,6.200151,3.851059,3.658506,0,0,11.63812,19.12467,2.349092,0,2.349092,30.18773,77.40429,0.1220938,4.024357,4.960121,0,25.32482
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.287421,63.59665,43.14831,4.201091,4.201091,0,-1,0,4.201091,149.6616,0,0,0,6.287421,4.422201,4.201091,0,0,9.289028,21.23885,1.86522,0,1.86522,31.95724,81.94147,0.1220378,4.6212,5.029937,0,27.52627
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.76233,63.75924,44.99724,2.166568,2.166568,0,-1,0,2.166568,265.9658,0,0,0,5.76233,2.280598,2.166568,0,0,7.423808,22.91755,3.481732,0,3.481732,35.2603,90.41084,0.1219334,2.383225,4.609864,0,28.67988
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.06059,66.21688,46.13807,0,0,0,-1,0,0,0,2.118514,0,0,6.06059,0,0,0,0,3.942075,26.05111,3.942075,0,3.942075,39.00008,100,0.1218155,0,4.848472,0,32.1117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.435523,60.68024,46.54458,1.284085,1.284085,0,-1,0,1.284085,345.4229,3.083854,0,0,4.435523,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1218155,1.412493,3.548418,0,34.0345
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.437732,54.4711,47.0232,4.464,4.464,0,-1,0,4.464,54.60868,0,8.881784E-16,0,2.437732,4.698947,4.464,0,0,0,29.59898,0,2.261216,-2.261216,36.61655,93.8884,0.1218155,4.9104,1.950185,0,32.03671
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8169819,49.06465,46.65604,3.571249,3.571249,0,-1,0,3.571249,22.87664,0,4.440892E-16,0,0.8169819,3.75921,3.571249,0,0,2.512462,27.33776,0,2.942228,-2.942228,33.51517,85.93615,0.1218155,3.928374,0.6535855,0,28.15475
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2452095,46.10642,45.39719,4.952509,4.952509,0,-1,0,4.952509,4.951217,8.881784E-16,0,0,0.2452095,5.213168,4.952509,0,0,5.781604,24.39553,0,4.967958,-4.967958,28.27848,72.50877,0.1218155,5.447761,0.1961676,0,24.64074
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,44.4006,44.4006,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.30156,19.42758,0,8.128501,-8.128501,19.71029,50.53909,0.1218155,8.494284,0,0,19.42758
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,43.00407,43.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33323,11.29908,0,0,0,19.71029,50.53909,0.1218155,0,0,0,11.29908
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,41.30593,41.30593,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.33323,11.29908,0,8.8,-8.8,10.43427,26.75449,0.1218155,10.67857,0,0,11.29908
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,39.6078,39.6078,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.111,2.499075,0,0.8250065,-0.8250065,9.564639,24.52467,0.1218155,0.8621318,0,0,2.499075
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,38.28339,38.28339,2.500317,1.590365,0,-1,0,1.590365,0,0,0.9099519,1.159984,0,1.674068,1.590365,0,0,31.02768,1.674068,0,1.674068,-1.674068,7.800015,20,0.1218155,2.750349,0,0,1.674068
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,37.35892,37.35892,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218155,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,36.40168,36.40168,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218155,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,35.60834,35.60834,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218155,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.9068,34.9068,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218155,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,34.22492,34.22492,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218155,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,33.77908,33.77908,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220995,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2797295,34.36702,33.61517,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2797295,0,0,8.8,8.36,24.52775,7.524,8.639729,0,8.639729,23.92738,61.35212,0.1222401,0,0.2237836,12,7.80373
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.847806,38.39118,33.30045,4.614211,4.614211,12,0,3.372,4.614211,40.04599,0,0,0,1.847806,0,0,7.385789,7.016499,15.88802,15.29976,8.864305,0,8.864305,32.33679,82.91469,0.1225929,5.075633,1.478245,12,17.14756
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.35866,46.93863,34.26426,3.83725,3.83725,0,0,0,3.83725,113.5881,0,0,0,4.35866,4.03921,3.83725,0,0,7.023718,23.27763,0.3194503,0,0.3194503,32.63985,83.69176,0.1225833,4.220974,3.486928,0,27.63629
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.416076,49.95598,36.86063,0,0,0,-1,0,0,0,0,0,0,4.416076,0,0,0,0,6.704268,23.56514,4.416076,0,4.416076,36.82931,94.43394,0.1224514,0,3.532861,0,27.98121
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.235917,55.16838,39.09639,8.671597,8.36,0,-1,0,8.36,62.63058,0,0.3115978,1.178758,5.235917,8.8,8.36,0,0,2.288192,27.53961,0,3.564083,-3.564083,33.07243,84.80095,0.1224514,9.538757,4.188733,0,32.77552
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.869604,56.33167,41.2666,2.203445,2.203445,0,-1,0,2.203445,220.9996,0,0,0,4.869604,2.319416,2.203445,0,0,6.248284,23.97552,2.550188,0,2.550188,35.49176,91.00432,0.1223754,2.423789,3.895683,0,28.84513
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.380538,67.80747,43.07619,0,0,0,-1,0,0,0,3.682441,0,0,7.380538,0,0,0,0,3.698096,26.27069,3.698096,0,3.698096,39.00008,100,0.1222654,0,5.90443,0,33.65123
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.622669,67.02579,44.9579,1.213863,1.213863,0,-1,0,1.213863,545.5862,5.344918,0,0,6.622669,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1222654,1.335249,5.298135,0,36.22165
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.237234,63.06874,46.09874,0,0,0,-1,0,0,0,5.237234,0,0,5.237234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222654,0,4.189787,0,34.83621
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.936277,66.16493,46.50524,2.328784,2.328784,0,-1,0,2.328784,254.9089,3.484926,0,0,5.936277,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1222654,2.561662,4.749022,0,35.53526
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.012712,59.64877,46.95108,2.635859,2.635859,0,-1,0,2.635859,152.2355,1.238125,0,0,4.012712,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1222654,2.899445,3.21017,0,33.61169
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.516099,51.10724,46.57736,2.906098,2.906098,0,-1,0,2.906098,52.16957,0,4.440892E-16,0,1.516099,3.059051,2.906098,0,0,0,29.59898,0,1.542952,-1.542952,37.37366,95.82971,0.1222654,3.196708,1.212879,0,31.11508
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1390591,45.76574,45.36441,0,0,0,-1,0,0,0,0,0,0,0.1390591,0,0,0,0,1.714391,28.05603,0.1390591,0,0.1390591,37.50559,96.16798,0.1222612,0,0.1112472,0,28.19509
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,44.36782,44.36782,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.575332,28.18118,0,7.681708,-7.681708,29.40836,75.40589,0.1222612,8.027385,0,0,28.18118
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,42.96473,42.96473,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.11056,20.49947,0,5.859762,-5.859762,23.23162,59.56815,0.1222612,6.123451,0,0,20.49947
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,41.2666,41.2666,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.62141,14.63971,0,4.390648,-4.390648,18.60347,47.70112,0.1222612,4.588228,0,0,14.63971
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,39.57502,39.57502,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.49991,10.24906,0,1.724549,-1.724549,16.78564,43.04002,0.1222612,1.802154,0,0,10.24906
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,38.28339,38.28339,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.41607,8.524511,0,1.63584,-1.63584,15.06131,38.61868,0.1222612,1.709452,0,0,8.524511
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,37.33926,37.33926,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.23367,6.888672,0,2.059178,-2.059178,12.89075,33.05314,0.1222612,2.151841,0,0,6.888672
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,36.38201,36.38201,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.52165,4.829494,0,1.757339,-1.757339,11.03835,28.30341,0.1222612,1.836419,0,0,4.829494
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,35.58867,35.58867,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.47425,3.072155,0,0.5096715,-0.5096715,10.50111,26.92587,0.1222612,0.5326068,0,0,3.072155
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.88712,34.88712,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.04055,2.562484,0,0.6902188,-0.6902188,9.773557,25.06035,0.1222612,0.7212786,0,0,2.562484
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,34.18558,34.18558,2.115547,1.778652,0,-1,0,1.778652,0,0,0.3368948,0.5484495,0,1.872265,1.778652,0,0,30.80746,1.872265,0,1.872265,-1.872265,7.800015,20,0.1222612,2.327101,0,0,1.872265
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,33.76596,33.76596,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224824,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1451434,33.98471,33.59549,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.01819,1.776357E-15,0,0,0.1451434,0,0,8.8,8.36,24.52775,7.524,8.505143,0,8.505143,23.7997,61.02474,0.1227147,1.449038,0.1161147,12,7.669143
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.364868,39.86242,33.28734,1.354159,1.354159,10.15416,0,2.905002,1.354159,174.6374,1.776357E-15,0,0,2.364868,0,0,8.8,8.36,16.02261,15.17863,10.72487,0,10.72487,33.9742,87.11316,0.1228826,1.489575,1.891894,12,17.5435
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.487906,47.32757,34.24459,0.6405628,0.6405628,0,0,0,0.6405628,700.6193,0,0,0,4.487906,0.6742766,0.6405628,0,0,5.297742,24.83101,3.81363,0,3.81363,37.59212,96.38987,0.1227695,0.7046191,3.590325,0,29.31892
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.930776,55.01389,36.82785,5.162871,5.162871,0,-1,0,5.162871,114.8736,0,0,0,5.930776,5.434601,5.162871,0,0,1.484112,28.26328,0.4961745,0,0.4961745,38.06284,97.59682,0.1227548,5.679158,4.74462,0,34.19405
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.698016,60.35532,39.05706,4.864234,4.864234,0,-1,0,4.864234,137.6993,0.5898314,0,0,6.698016,5.120246,4.864234,0,0,0.9879379,28.70983,0.9879379,0,0.9879379,39.00008,100,0.1227255,5.350657,5.358413,0,35.40785
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.543651,70.35528,41.19448,0.01986569,0.01986569,0,-1,0,0.01986569,43007.07,8.522739,0,0,8.543651,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,0.02185226,6.834921,0,38.14263
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.557259,68.4436,43.00407,0,0,0,-1,0,0,0,7.557259,0,0,7.557259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,0,6.045807,0,37.15624
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.88977,72.12672,44.84644,3.798004,3.798004,0,-1,0,3.798004,207.7346,3.891871,0,0,7.88977,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,4.177804,6.311815,0,37.48875
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.012162,69.82959,45.98727,0,0,0,-1,0,0,0,7.012162,0,0,7.012162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,0,5.60973,0,36.61114
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.738509,65.32491,46.43312,0,0,0,-1,0,0,0,5.738509,0,0,5.738509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,0,4.590807,0,35.33749
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.023049,59.5984,46.8724,0.6455649,0.6455649,0,-1,0,0.6455649,623.1827,3.343507,0,0,4.023049,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1227255,0.7101213,3.218439,0,33.62203
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.000339,52.57967,46.54458,5.192637,5.192637,0,-1,0,5.192637,38.5226,0,0,0,2.000339,5.465934,5.192637,0,0,0,29.59898,0,3.465595,-3.465595,35.34702,90.6332,0.1227255,5.711901,1.600271,0,31.59932
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2826622,46.10327,45.28573,0.3554077,0.3554077,0,-1,0,0.3554077,79.53182,0,5.551115E-17,0,0.2826622,0.3741134,0.3554077,0,0,3.850661,26.13338,0,0.09145117,-0.09145117,35.25062,90.38603,0.1227255,0.3909485,0.2261298,0,26.41605
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,44.2957,44.2957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952273,26.04193,0,0,0,35.25062,90.38603,0.1227255,0,0,0,26.04193
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,42.89261,42.89261,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.952273,26.04193,0,3.602595,-3.602595,31.45315,80.64895,0.1227255,3.764711,0,0,26.04193
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,41.23381,41.23381,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.955156,22.43934,0,4.45095,-4.45095,26.76144,68.61894,0.1227255,4.651243,0,0,22.43934
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,39.53568,39.53568,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.90066,17.98839,0,1.17093,-1.17093,25.52717,65.45415,0.1227255,1.223621,0,0,17.98839
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,38.24405,38.24405,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.20169,16.81746,0,0.9611604,-0.9611604,24.51402,62.85634,0.1227255,1.004413,0,0,16.81746
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,37.30647,37.30647,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.26965,15.8563,0,0.9828271,-0.9828271,23.47803,60.19995,0.1227255,1.027054,0,0,15.8563
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,36.34267,36.34267,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.36168,14.87347,0,1.114081,-1.114081,22.30369,57.18882,0.1227255,1.164214,0,0,14.87347
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,35.54933,35.54933,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.59954,13.75939,0,1.121405,-1.121405,21.12162,54.15789,0.1227255,1.171868,0,0,13.75939
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,34.85434,34.85434,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.84555,12.63798,0,0.144616,-0.144616,20.96918,53.76702,0.1227255,0.1511237,0,0,12.63798
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00623,12.49337,0,0,0,20.96918,53.76702,0.1227255,0,0,0,12.49337
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.00623,12.49337,0,0,0,20.96918,53.76702,0.1227255,0,0,0,12.49337
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2616539,34.29847,33.59549,0.9993171,0.9993171,0,0,0,0.9993171,26.18327,0,2.220446E-16,0,0.2616539,1.051913,0.9993171,0,0,19.00623,12.49337,0,0.7902588,-0.7902588,20.13618,51.63112,0.1227255,1.099249,0.2093231,0,12.75502
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.500247,40.23534,33.26767,2.883484,2.883484,0,0,0,2.883484,86.70923,0,0,0,2.500247,3.035246,2.883484,0,0,19.8843,11.70311,0,0.5349995,-0.5349995,19.57224,50.18512,0.1227255,3.171833,2.000197,0,14.20336
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.751922,45.00014,34.22492,4.388005,4.388005,0,0,0,4.388005,85.50404,0,0,0,3.751922,4.618953,4.388005,0,0,20.47874,11.16811,0,0.8670314,-0.8670314,18.65831,47.84171,0.1227255,4.826806,3.001537,0,14.92003
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.751101,54.34478,36.78851,6.961731,6.961731,0,-1,0,6.961731,82.61021,0,0,0,5.751101,7.328138,6.961731,0,0,21.44211,10.30108,0,1.577037,-1.577037,16.99596,43.5793,0.1227255,7.657905,4.600881,0,16.05218
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.702059,60.28585,38.98494,5.272476,5.272476,0,-1,0,5.272476,127.1141,0,0,0,6.702059,5.549974,5.272476,0,0,23.19437,8.724042,1.152085,0,1.152085,18.08893,46.38177,0.1226914,5.799723,5.361647,0,15.4261
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.443549,61.82022,41.12235,0,0,0,-1,0,0,0,0,0,0,6.443549,0,0,0,0,22.04229,9.760918,6.443549,0,6.443549,24.20181,62.05581,0.122501,0,5.154839,0,16.20447
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.694673,64.94521,42.96473,5.465983,5.465983,0,-1,0,5.465983,122.4788,0,0,0,6.694673,5.753667,5.465983,0,0,15.59874,15.56011,0.9410064,0,0.9410064,25.09453,64.34482,0.1224733,6.012582,5.355739,0,22.25479
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.720934,67.23613,44.80711,0.1891154,0.1891154,0,-1,0,0.1891154,3553.879,0,0,0,6.720934,0.1990689,0.1891154,0,0,14.65773,16.40702,6.521865,0,6.521865,31.28172,80.20937,0.1222813,0.208027,5.376747,0,23.12795
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.687557,68.47081,45.95449,4.22431,4.22431,0,-1,0,4.22431,158.3112,0,0,0,6.687557,4.446642,4.22431,0,0,8.135869,22.2767,2.240915,0,2.240915,33.40763,85.66043,0.1222154,4.646741,5.350046,0,28.96425
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.465319,64.25023,46.39378,0.5865321,0.5865321,0,-1,0,0.5865321,931.8022,0,0,0,5.465319,0.6174022,0.5865321,0,0,5.894954,24.29352,4.847916,0,4.847916,38.00677,97.45306,0.1220732,0.6451853,4.372255,0,29.75884
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.666407,55.01596,46.83962,2.498734,2.498734,0,-1,0,2.498734,106.7103,0,0,0,2.666407,2.630246,2.498734,0,0,1.047037,28.65664,0.0361607,0,0.0361607,38.04108,97.54102,0.1220722,2.748607,2.133125,0,31.32305
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.457067,50.85143,46.50524,4.265965,4.265965,0,-1,0,4.265965,34.15562,0,0,0,1.457067,4.490489,4.265965,0,0,1.010877,28.68919,0,3.033423,-3.033423,34.84357,89.3423,0.1220722,4.692562,1.165654,0,30.14626
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2712305,46.03709,45.25295,3.307905,3.307905,0,-1,0,3.307905,8.199463,0,0,0,0.2712305,3.482006,3.307905,0,0,4.381346,25.65577,0,3.210775,-3.210775,31.45911,80.66423,0.1220722,3.638696,0.2169844,0,25.927
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,44.25636,44.25636,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,7.948874,22.44499,0,3.339687,-3.339687,27.93877,71.63774,0.1220722,3.489973,0,0,22.44499
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,42.82049,42.82049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65964,19.1053,0,0,0,27.93877,71.63774,0.1220722,0,0,0,19.1053
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,41.19448,41.19448,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,11.65964,19.1053,0,3.478838,-3.478838,24.27176,62.23515,0.1220722,3.635386,0,0,19.1053
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,39.49634,39.49634,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,15.52501,15.62647,0,0.421857,-0.421857,23.82708,61.09496,0.1220722,0.4408406,0,0,15.62647
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,38.20471,38.20471,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,15.99374,15.20461,0,0.9723831,-0.9723831,22.8021,58.4668,0.1220722,1.01614,0,0,15.20461
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.07417,14.23223,0,0,0,22.8021,58.4668,0.1220722,0,0,0,14.23223
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,36.32955,36.32955,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,17.07417,14.23223,0,1.138922,-1.138922,21.60157,55.38853,0.1220722,1.190173,0,0,14.23223
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33964,13.0933,0,0,0,21.60157,55.38853,0.1220722,0,0,0,13.0933
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33964,13.0933,0,0,0,21.60157,55.38853,0.1220722,0,0,0,13.0933
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,34.17247,34.17247,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,18.33964,13.0933,0,2.575331,-2.575331,18.88693,48.42794,0.1220722,2.691221,0,0,13.0933
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,33.72662,33.72662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.20112,10.51797,0,0,0,18.88693,48.42794,0.1220722,0,0,0,10.51797
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1391717,33.95551,33.58238,0.3566996,0.3566996,0,0,0,0.3566996,39.01649,0,0,0,0.1391717,0.3754733,0.3566996,0,0,21.20112,10.51797,0,0.2363016,-0.2363016,18.63785,47.78926,0.1220722,0.3923696,0.1113374,0,10.65714
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.421017,37.15276,33.26767,2.634039,2.634039,0,0,0,2.634039,53.94821,0,0,0,1.421017,2.772673,2.634039,0,0,21.46367,10.28167,0,1.351656,-1.351656,17.21308,44.13601,0.1220722,2.897443,1.136814,0,11.70269
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.57816,44.44514,34.20525,7.573084,7.573084,0,0,0,7.573084,47.24838,0,8.881784E-16,0,3.57816,7.971668,7.573084,0,0,22.96551,8.930016,0,4.393508,-4.393508,12.58191,32.26126,0.1220722,8.330393,2.862528,0,12.50818
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.160547,45.8562,36.7295,3.778301,3.778301,0,-1,0,3.778301,83.64995,0,0,0,3.160547,3.97716,3.778301,0,0,27.84719,4.536508,0,0.8166122,-0.8166122,11.72113,30.05412,0.1220722,4.156132,2.528438,0,7.697055
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.410537,55.55775,38.90626,0.7115139,0.7115139,0,-1,0,0.7115139,760.426,0,0,0,5.410537,0.748962,0.7115139,0,0,28.75454,3.719896,4.661575,0,4.661575,16.14349,41.39347,0.1219358,0.7826654,4.32843,0,9.130432
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.492811,61.92094,41.05023,0,0,0,-1,0,0,0,0,0,0,6.492811,0,0,0,0,24.09296,7.915313,6.492811,0,6.492811,22.30311,57.18735,0.1217463,0,5.194249,0,14.40812
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.992356,62.14539,42.85327,0,0,0,-1,0,0,0,0,0,0,5.992356,0,0,0,0,17.60015,13.75884,5.992356,0,5.992356,27.98796,71.76385,0.1215719,0,4.793885,0,19.7512
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.358766,61.92106,44.69564,0,0,0,-1,0,0,0,0,0,0,5.358766,0,0,0,0,11.60779,19.15196,5.358766,0,5.358766,33.07173,84.79913,0.1214164,0,4.287013,0,24.51073
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.452361,59.96233,45.84303,3.941106,3.941106,0,-1,0,3.941106,112.9724,0,0,0,4.452361,4.148532,3.941106,0,0,6.249029,23.97485,0.3038287,0,0.3038287,33.35997,85.5382,0.1214076,4.335216,3.561889,0,28.42721
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.091984,59.19018,46.28232,1.384623,1.384623,0,-1,0,1.384623,295.5305,0,0,0,4.091984,1.457498,1.384623,0,0,5.9452,24.2483,2.634486,0,2.634486,35.85926,91.94663,0.1213313,1.523085,3.273587,0,28.34028
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.150084,53.27795,46.76094,5.19439,5.19439,0,-1,0,5.19439,41.39242,0,8.881784E-16,0,2.150084,5.467779,5.19439,0,0,3.310714,26.61934,0,3.317696,-3.317696,32.3621,82.97958,0.1213313,5.71383,1.720067,0,28.76942
