Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,32.80216,32.80216,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.6971,1.971585,0,0.84115,-0.84115,8.991598,23.05533,0.1183379,0.8790018,0,0,1.971585
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2163302,33.21565,32.63824,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.19706,0,0,0,0.2163302,0,0,8.8,8.36,31.63172,1.130434,8.57633,0,8.57633,17.12782,43.9174,0.1185476,1.56585,0.1730641,12,1.346765
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.665482,36.86905,32.32354,1.80662,1.80662,10.60662,0,3.019475,1.80662,92.18769,0,0,0,1.665482,0,0,8.8,8.36,23.05539,8.849132,10.02548,0,10.02548,26.63883,68.30454,0.1187432,1.987282,1.332385,12,10.51461
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.186261,39.11469,33.06442,2.99157,2.99157,11.79157,0,3.319267,2.99157,73.0807,1.776357E-15,0,0,2.186261,0,0,8.8,8.36,13.0299,17.87206,10.54626,0,10.54626,36.64389,93.9585,0.1189938,3.290728,1.749009,12,20.05833
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.640418,45.36664,34.88712,2.262489,2.262489,0,-1,0,2.262489,160.9032,0,0,0,3.640418,2.381567,2.262489,0,0,2.483643,27.3637,1.258851,0,1.258851,37.83814,97.02068,0.1189631,2.488738,2.912334,0,31.00412
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.122561,48.65449,36.53281,2.3078,2.3078,0,-1,0,2.3078,178.6359,0.4685054,0,0,4.122561,2.429264,2.3078,0,0,1.224792,28.49667,1.224792,0,1.224792,39.00008,100,0.1189331,2.53858,3.298049,0,32.61922
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.48025,48.42238,38.20471,7.507007,7.507007,0,-1,0,7.507007,46.36002,0,8.881784E-16,0,3.48025,7.902113,7.507007,0,0,0,29.59898,0,4.421863,-4.421863,34.33902,88.04861,0.1189331,8.257708,2.7842,0,33.07923
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.492424,60.57928,39.90285,5.974835,5.974835,0,-1,0,5.974835,108.6628,0,0,0,6.492424,6.289299,5.974835,0,0,4.913181,25.17711,0.2031241,0,0.2031241,34.53173,88.54271,0.1189282,6.572318,5.193939,0,31.66954
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.260871,65.58858,41.64032,1.274023,1.274023,0,-1,0,1.274023,569.9166,1.209737,0,0,7.260871,1.341077,1.274023,0,0,4.710057,25.35993,4.710057,0,4.710057,39.00008,100,0.1188132,1.401426,5.808697,0,32.6208
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.427653,59.95282,42.74181,6.591398,6.591398,0,-1,0,6.591398,82.34449,0,0,0,5.427653,6.938313,6.591398,0,0,0,29.59898,0,1.510661,-1.510661,37.4077,95.91699,0.1188132,7.250538,4.342123,0,35.02663
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.552657,57.49503,43.29911,0,0,0,-1,0,0,0,2.874145,0,0,4.552657,0,0,0,0,1.678512,28.08832,1.678512,0,1.678512,39.00008,100,0.1187723,0,3.642125,0,32.64098
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.821214,55.73558,43.96132,3.935116,3.935116,0,-1,0,3.935116,97.10548,0,0,0,3.821214,4.142228,3.935116,0,0,0,29.59898,0,0.3210138,-0.3210138,38.6617,99.13236,0.1187723,4.328628,3.056971,0,33.42019
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.835848,49.03843,43.62694,3.619405,3.619405,0,-1,0,3.619405,50.72237,0,0,0,1.835848,3.8099,3.619405,0,0,0.356682,29.27796,0,1.974052,-1.974052,36.58087,93.79691,0.1187723,3.981345,1.468678,0,31.11381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3812967,43.4194,42.33531,0.3992658,0.3992658,0,-1,0,0.3992658,95.49947,0,5.551115E-17,0,0.3812967,0.4202798,0.3992658,0,0,2.550073,27.30391,0,0.03898308,-0.03898308,36.53978,93.69154,0.1187723,0.4391924,0.3050373,0,27.68521
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,41.23381,41.23381,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.593388,27.26493,0,5.007846,-5.007846,31.26104,80.15636,0.1187723,5.2332,0,0,27.26493
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,39.87006,39.87006,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.157661,22.25708,0,8.8,-8.8,21.98503,56.37175,0.1187723,13.14812,0,0,22.25708
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,38.57843,38.57843,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.93544,13.45708,0,4.779654,-4.779654,16.94683,43.45332,0.1187723,4.994738,0,0,13.45708
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,37.24746,37.24746,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.24616,8.677429,0,2.960736,-2.960736,13.82594,35.45106,0.1187723,3.093969,0,0,8.677429
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,36.32955,36.32955,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.53587,5.716693,0,1.36456,-1.36456,12.38757,31.76293,0.1187723,1.425966,0,0,5.716693
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,35.58867,35.58867,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.05205,4.352133,0,0.8536136,-0.8536136,11.48778,29.45579,0.1187723,0.8920261,0,0,4.352133
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,34.76255,34.76255,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.00051,3.49852,0,0.3536097,-0.3536097,11.11504,28.50005,0.1187723,0.3695221,0,0,3.49852
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39341,3.14491,0,0,0,11.11504,28.50005,0.1187723,0,0,0,3.14491
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,33.63483,33.63483,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.39341,3.14491,0,0.591984,-0.591984,10.49104,26.90004,0.1187723,0.6186233,0,0,3.14491
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.13654,33.13654,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.05117,2.552926,0,1.169018,-1.169018,9.258782,23.74042,0.1187723,1.221624,0,0,2.552926
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,32.71037,32.71037,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.35008,1.383908,0,0.5352691,-0.5352691,8.694559,22.2937,0.1187723,0.5593562,0,0,1.383908
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2284278,33.15593,32.54646,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.37414,0,0,0,0.2284278,0,0,8.8,8.36,31.94482,0.8486387,8.588428,0,8.588428,16.84226,43.18519,0.1189776,1.534557,0.1827423,12,1.077067
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.4556,36.18785,32.23174,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.60003,0,0,0,1.4556,0,0,8.193057,7.783404,23.35639,8.578224,9.239004,0,9.239004,25.60715,65.65922,0.1192574,3.94374,1.16448,12,10.03382
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.924731,41.15039,32.95296,7.096975,7.096975,12,0,3.372,7.096975,41.21095,0,0,0,2.924731,0,0,4.903025,4.657874,14.11739,16.89333,7.582605,0,7.582605,32.80064,84.10403,0.1195136,7.806673,2.339785,12,19.81806
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.946039,49.38828,34.77567,6.234406,6.234406,0,-1,0,6.234406,79.33456,0,0,0,4.946039,6.562533,6.234406,0,0,6.534785,23.71767,0,1.616495,-1.616495,31.0967,79.73497,0.1195136,6.857847,3.956831,0,28.66371
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.503328,53.03608,36.38201,3.316761,3.316761,0,-1,0,3.316761,165.9248,0,0,0,5.503328,3.491327,3.316761,0,0,8.330891,22.10118,2.012001,0,2.012001,33.00545,84.6292,0.1194645,3.648437,4.402662,0,27.60451
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.553274,62.42535,38.06047,7.331688,7.331688,0,-1,0,7.331688,103.0223,8.881784E-16,0,0,7.553274,7.717566,7.331688,0,0,6.31889,23.91198,0,0.1642927,-0.1642927,32.83227,84.18515,0.1194645,8.064857,6.042619,0,31.46525
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.443269,56.6327,39.7586,3.219228,3.219228,0,-1,0,3.219228,169.0862,0,0,0,5.443269,3.388661,3.219228,0,0,6.501437,23.74768,2.054608,0,2.054608,34.78144,89.18301,0.1194144,3.541151,4.354615,0,29.19095
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.854287,56.52703,41.48952,1.777261,1.777261,0,-1,0,1.777261,273.1331,0,0,0,4.854287,1.870801,1.777261,0,0,4.446829,25.59683,2.983486,0,2.983486,37.61183,96.44039,0.1193418,1.954987,3.883429,0,30.45112
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.480462,67.63219,42.59756,6.673085,6.673085,0,-1,0,6.673085,112.099,0,0,0,7.480462,7.0243,6.673085,0,0,1.463343,28.28197,0.4561619,0,0.4561619,38.04458,97.55002,0.1193307,7.340394,5.98437,0,35.76243
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.027569,62.61778,43.14831,3.156504,3.156504,0,-1,0,3.156504,190.9571,1.697752,0,0,6.027569,3.322636,3.156504,0,0,1.007181,28.69251,1.007181,0,1.007181,39.00008,100,0.1193062,3.472155,4.822055,0,34.72009
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.570312,58.08612,43.77774,2.070955,2.070955,0,-1,0,2.070955,220.6862,2.390359,0,0,4.570312,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1193062,2.278051,3.656249,0,34.16929
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.107025,49.68024,43.44336,0,0,0,-1,0,0,0,2.107025,0,0,2.107025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193062,0,1.68562,0,31.706
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2921251,42.94703,42.11894,8.168686,8.168686,0,-1,0,8.168686,3.576158,0,1.776357E-15,0.6255548,0.2921251,8.598617,8.168686,0,0,0,29.59898,0,8.306492,-8.306492,30.24427,77.54925,0.1193062,8.985555,0.2337001,0,29.8911
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,41.01089,41.01089,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.229436,21.29249,0,7.859621,-7.859621,21.9595,56.3063,0.1193062,8.213304,0,0,21.29249
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,39.67992,39.67992,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.96235,13.43287,0,6.360901,-6.360901,15.25452,39.11408,0.1193062,6.647142,0,0,13.43287
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,38.39485,38.39485,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.03002,7.071964,0,5.414405,-5.414405,9.547236,24.48005,0.1193062,5.658053,0,0,7.071964
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,37.10322,37.10322,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.04602,1.657559,0,0.1305195,-0.1305195,9.409657,24.12728,0.1193062,0.1363929,0,0,1.657559
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,36.17876,36.17876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19104,1.52704,0,0,0,9.409657,24.12728,0.1193062,0,0,0,1.52704
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19104,1.52704,0,0,0,9.409657,24.12728,0.1193062,0,0,0,1.52704
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,34.65109,34.65109,2.40035,1.450688,0,-1,0,1.450688,0,0,0.9496624,1.189698,0,1.52704,1.450688,0,0,31.19104,1.52704,0,1.52704,-1.52704,7.800015,20,0.1193062,2.640385,0,0,1.52704
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.09379,34.09379,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193062,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,33.52337,33.52337,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193062,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193062,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,32.61858,32.61858,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195387,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09152885,32.6982,32.45466,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09152885,0,0,8.8,8.36,24.52775,7.524,8.451529,0,8.451529,23.74883,60.89432,0.1196647,0,0.07322308,12,7.615529
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7830216,34.26289,32.15962,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7830216,0,0,8.8,8.36,16.07623,15.13038,9.143022,0,9.143022,32.42266,83.13487,0.1197734,0,0.6264173,12,15.9134
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.779394,40.62568,32.86117,5.540785,5.540785,0,0,0,5.540785,50.16246,0,0,0,2.779394,5.832405,5.540785,0,0,6.933203,23.35909,0,3.053011,-3.053011,29.20451,74.8832,0.1197734,6.094863,2.223515,0,26.13849
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.404044,47.50426,34.65109,3.023799,3.023799,0,-1,0,3.023799,145.646,0,0,0,4.404044,3.182947,3.023799,0,0,10.32544,20.30608,1.221097,0,1.221097,30.36294,77.85354,0.1197437,3.326179,3.523235,0,24.71013
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.741342,50.34678,36.25088,1.435715,1.435715,0,-1,0,1.435715,330.2426,0,0,0,4.741342,1.511279,1.435715,0,0,9.104341,21.40507,3.230063,0,3.230063,33.42725,85.71072,0.1196654,1.579286,3.793073,0,26.14641
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.292995,54.03399,37.90967,2.858583,2.858583,0,-1,0,2.858583,185.1615,0,0,0,5.292995,3.009035,2.858583,0,0,5.874278,24.31213,2.28396,0,2.28396,35.594,91.26649,0.1196101,3.144442,4.234396,0,29.60512
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.623575,64.57236,39.6078,1.877781,1.877781,0,-1,0,1.877781,405.9886,2.056646,0,0,7.623575,1.976611,1.877781,0,0,3.590318,26.36769,3.590318,0,3.590318,39.00008,100,0.1195232,2.065559,6.09886,0,33.99127
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.917634,60.08815,41.30593,0,0,0,-1,0,0,0,5.917634,0,0,5.917634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195232,0,4.734107,0,35.51661
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.275422,59.03753,42.41398,4.915947,4.915947,0,-1,0,4.915947,107.3124,0.1007401,0,0,5.275422,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1195232,5.407542,4.220337,0,34.8744
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.781762,57.91797,42.96473,0.6150034,0.6150034,0,-1,0,0.6150034,777.5179,4.134389,0,0,4.781762,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1195232,0.6765038,3.825409,0,34.38074
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.181424,53.23441,43.59415,1.056762,1.056762,0,-1,0,1.056762,301.054,2.069043,0,0,3.181424,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1195232,1.162438,2.545139,0,32.7804
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.97473,49.04142,43.22043,0.2154781,0.2154781,0,-1,0,0.2154781,916.4415,1.747911,0,0,1.97473,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1195232,0.2370259,1.579784,0,31.57371
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4066467,43.08912,41.93536,4.89833,4.89833,0,-1,0,4.89833,8.301741,0,0,0,0.4066467,5.156137,4.89833,0,0,0,29.59898,0,4.749491,-4.749491,33.99368,87.16309,0.1195232,5.388164,0.3253174,0,30.00562
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,40.82731,40.82731,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.277212,24.84949,0,2.880779,-2.880779,30.95707,79.37694,0.1195232,3.010414,0,0,24.84949
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,39.49634,39.49634,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.478077,21.96871,0,0.5166972,-0.5166972,30.41242,77.98041,0.1195232,0.5399486,0,0,21.96871
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,38.20471,38.20471,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.052185,21.45201,0,1.999228,-1.999228,28.30505,72.5769,0.1195232,2.089193,0,0,21.45201
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,36.93275,36.93275,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.27355,19.45278,0,2.18629,-2.18629,26.0005,66.66781,0.1195232,2.284673,0,0,19.45278
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,36.04763,36.04763,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.70276,17.26649,0,1.023887,-1.023887,24.92123,63.90046,0.1195232,1.069961,0,0,17.26649
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,35.33297,35.33297,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.84041,16.24261,0,1.561416,-1.561416,23.27535,59.68026,0.1195232,1.63168,0,0,16.24261
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,34.53963,34.53963,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.57532,14.68119,0,1.217798,-1.217798,21.99168,56.38881,0.1195232,1.272599,0,0,14.68119
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.002,34.002,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.92843,13.46339,0,0.8425202,-0.8425202,21.10358,54.11164,0.1195232,0.8804336,0,0,13.46339
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,33.43158,33.43158,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.86456,12.62087,0,0.8968112,-0.8968112,20.15826,51.68775,0.1195232,0.9371678,0,0,12.62087
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.95296,32.95296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86102,11.72406,0,0,0,20.15826,51.68775,0.1195232,0,0,0,11.72406
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,32.54646,32.54646,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.86102,11.72406,0,1.903021,-1.903021,18.1523,46.54427,0.1195232,1.988657,0,0,11.72406
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09294173,32.62973,32.38254,1.542579,1.542579,0,0,0,1.542579,6.025086,0,2.220446E-16,0,0.09294173,1.623768,1.542579,0,0,21.97549,9.82104,0,1.530826,-1.530826,16.53867,42.40676,0.1195232,1.696837,0.07435338,0,9.913982
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.002659,37.57715,32.0875,0.1397163,0.1397163,0,0,0,0.1397163,1433.375,0,0,0,2.002659,0.1470698,0.1397163,0,0,23.6764,8.290215,1.855589,0,1.855589,18.29904,46.92051,0.1194784,0.153688,1.602127,0,10.29287
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.563532,42.8657,32.76937,0,0,0,0,0,0,0,0,0,0,3.563532,0,0,0,0,21.82081,9.960244,3.563532,0,3.563532,21.6797,55.58886,0.1193923,0,2.850826,0,13.52378
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.617837,51.37408,34.5593,8.57136,8.36,0,-1,0,8.36,67.19901,0,0.2113598,1.068496,5.617837,8.8,8.36,0,0,18.25728,13.16742,0,3.182163,-3.182163,18.32541,46.98812,0.1193923,9.428495,4.49427,0,18.78526
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.59337,60.29422,36.15908,0,0,0,-1,0,0,0,0,0,0,7.59337,0,0,0,0,21.79302,9.985261,7.59337,0,7.59337,25.52911,65.45912,0.1192094,0,6.074696,0,17.57863
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.379967,65.40894,37.80476,4.743631,4.743631,0,-1,0,4.743631,176.6572,0,0,0,8.379967,4.993296,4.743631,0,0,14.19965,16.81929,3.38667,0,3.38667,28.74199,73.69725,0.1191281,5.217995,6.703973,0,25.19926
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.951274,65.7119,39.46356,2.13737,2.13737,0,-1,0,2.13737,372.012,0,0,0,7.951274,2.249863,2.13737,0,0,10.81298,19.8673,5.701411,0,5.701411,34.15082,87.56602,0.1189913,2.351107,6.36102,0,27.81857
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.682428,62.76151,41.15514,0,0,0,-1,0,0,0,1.570861,0,0,6.682428,0,0,0,0,5.111568,24.99857,5.111568,0,5.111568,39.00008,100,0.1188689,0,5.345943,0,31.681
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.452838,56.00895,42.26318,0,0,0,-1,0,0,0,4.452838,0,0,4.452838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188689,0,3.562271,0,34.05182
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.538823,60.44347,42.82049,0.5320987,0.5320987,0,-1,0,0.5320987,1040.939,4.978719,0,0,5.538823,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1188689,0.5853086,4.431058,0,35.1378
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.014259,52.53477,43.44336,0,0,0,-1,0,0,0,3.014259,0,0,3.014259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188689,0,2.411407,0,32.61324
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.01585,49.01746,43.07619,3.364892,3.364892,0,-1,0,3.364892,59.9083,0,0,0,2.01585,3.541992,3.364892,0,0,0,29.59898,0,1.526142,-1.526142,37.39138,95.87515,0.1188689,3.701381,1.61268,0,31.61483
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3059842,42.65031,41.78456,0,0,0,-1,0,0,0,0,0,0,0.3059842,0,0,0,0,1.695713,28.07284,0.3059842,0,0.3059842,37.68166,96.61946,0.1188616,0,0.2447874,0,28.37882
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,40.64373,40.64373,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.389729,28.34822,0,6.220877,-6.220877,31.12428,79.8057,0.1188616,6.500816,0,0,28.34822
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,39.31276,39.31276,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.301814,22.12734,0,0.1710458,-0.1710458,30.94399,79.3434,0.1188616,0.1787429,0,0,22.12734
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.491865,21.9563,0,0,0,30.94399,79.3434,0.1188616,0,0,0,21.9563
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,36.78851,36.78851,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.491865,21.9563,0,0.3350499,-0.3350499,30.59081,78.43783,0.1188616,0.3501271,0,0,21.9563
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.92305,35.92305,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.864143,21.62125,0,0.7345297,-0.7345297,29.81655,76.45255,0.1188616,0.7675835,0,0,21.62125
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,35.2215,35.2215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.680287,20.88672,0,0,0,29.81655,76.45255,0.1188616,0,0,0,20.88672
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,34.42817,34.42817,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.680287,20.88672,0,1.222022,-1.222022,28.52843,73.14967,0.1188616,1.277013,0,0,20.88672
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.89054,33.89054,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.03809,19.6647,0,0.1779612,-0.1779612,28.34084,72.66867,0.1188616,0.1859694,0,0,19.6647
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,33.33979,33.33979,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.23582,19.48674,0,0.2000736,-0.2000736,28.12994,72.12791,0.1188616,0.2090769,0,0,19.48674
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.88084,32.88084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45813,19.28666,0,0,0,28.12994,72.12791,0.1188616,0,0,0,19.28666
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,32.45466,32.45466,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.45813,19.28666,0,0.9952023,-0.9952023,27.08091,69.43809,0.1188616,1.039986,0,0,19.28666
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1063721,32.57357,32.29075,0,0,0,0,0,0,0,0,0,0,0.1063721,0,0,0,0,12.56391,18.29146,0.1063721,0,0.1063721,27.18182,69.69684,0.1188591,0,0.08509764,0,18.39783
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7933049,34.12481,31.99571,1.03048,1.03048,0,0,0,1.03048,76.98399,0,0,0,0.7933049,1.084716,1.03048,0,0,12.45754,18.3872,0,0.2914112,-0.2914112,26.87465,68.90921,0.1188591,1.133528,0.6346439,0,19.1805
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6781719,34.50187,32.67759,1.762143,1.762143,0,0,0,1.762143,38.48565,0,2.220446E-16,0,0.6781719,1.854887,1.762143,0,0,12.78133,18.09578,0,1.176715,-1.176715,25.63428,65.72879,0.1188591,1.938357,0.5425376,0,18.77396
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.162181,37.63472,34.44784,1.280538,1.280538,0,-1,0,1.280538,90.75726,0,0,0,1.162181,1.347935,1.280538,0,0,14.08879,16.91907,0,0.1857535,-0.1857535,25.43848,65.22674,0.1188591,1.408592,0.9297449,0,18.08125
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.117946,39.12859,36.03451,4.631323,4.631323,0,-1,0,4.631323,24.1388,0,8.881784E-16,0,1.117946,4.875077,4.631323,0,0,14.29518,16.73331,0,3.757131,-3.757131,21.47812,55.07198,0.1188591,5.094456,0.8943566,0,17.85126
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.131638,40.81914,37.65396,9.289122,8.36,0,-1,0,8.36,13.53633,0,0.9291219,1.858034,1.131638,8.8,8.36,0,0,18.46977,12.97618,0,7.668363,-7.668363,13.39495,34.34596,0.1188591,10.21803,0.9053101,0,14.10782
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.010468,48.13472,39.31276,0.8103594,0.8103594,0,-1,0,0.8103594,371.498,0,0,0,3.010468,0.8530098,0.8103594,0,0,26.99017,5.307821,2.157459,0,2.157459,15.4417,39.59401,0.1188075,0.8913953,2.408375,0,8.31829
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.655328,48.8272,41.01089,4.631515,4.631515,0,-1,0,4.631515,57.33175,0,0,0,2.655328,4.875278,4.631515,0,0,24.83272,7.249534,0,2.21995,-2.21995,13.10166,33.59394,0.1188075,5.094666,2.124263,0,9.904862
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.707674,47.04881,42.0796,3.405891,3.405891,0,-1,0,3.405891,50.13884,0,4.440892E-16,0,1.707674,3.585148,3.405891,0,0,27.29933,5.029583,0,1.877474,-1.877474,11.12263,28.51951,0.1188075,3.74648,1.366139,0,6.737258
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.191925,46.08385,42.63691,4.107852,4.107852,0,-1,0,4.107852,29.01576,0,0,1.297668,1.191925,4.324055,4.107852,0,0,29.38541,3.152109,0,3.132131,-3.132131,7.821075,20.054,0.1188075,4.518638,0.9535397,0,4.344034
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08286195,43.49548,43.25977,4.147246,0.0976987,0,-1,0,0.0976987,84.81377,0,4.049547,4.527247,0.08286195,0.1028407,0.0976987,0,0,32.86555,0.01997879,0,0.01997879,-0.01997879,7.800015,20,0.1188075,4.561971,0.06628956,0,0.1028407
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.4015341,44.03874,42.89261,1.207383,0.3814573,0,-1,0,0.3814573,105.2632,0,0.8259255,1.25183,0.4015341,0.4015341,0.3814573,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,1.328121,0.3212272,0,0.4015341
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1940624,42.14832,41.60098,2.641487,0.1843593,0,-1,0,0.1843593,105.2632,0,2.457127,2.868763,0.1940624,0.1940624,0.1843593,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,2.905635,0.1552499,0,0.1940624
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,39.16852,39.16852,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,37.90967,37.90967,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,36.65738,36.65738,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,35.79192,35.79192,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,35.11005,35.11005,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,34.31671,34.31671,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,33.77908,33.77908,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,33.248,33.248,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,32.78904,32.78904,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188075,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,32.38254,32.38254,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190446,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2258117,32.83306,32.23174,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.59195,0,0,0,0.2258117,0,0,8.8,8.36,24.52775,7.524,8.585812,0,8.585812,23.87622,61.22097,0.1192537,1.702259,0.1806493,12,7.749812
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4943282,33.2366,31.91703,6.423009,6.423009,12,0,3.372,6.423009,7.696209,0,0,0,0.4943282,0,0,5.576991,5.298141,15.94194,15.25123,5.79247,0,5.79247,29.37144,75.31124,0.1194557,7.06531,0.3954625,12,15.74556
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.673858,34.41058,32.59891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.673858,0,0,8.8,8.36,10.14947,20.46445,9.033858,0,9.033858,37.94172,97.28625,0.1195658,0,0.5390864,12,21.13831
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.352379,38.07457,34.35605,6.732506,6.732506,0,-1,0,6.732506,20.08731,0,0,0,1.352379,7.086849,6.732506,0,0,1.115614,28.59492,0,5.734469,-5.734469,31.89705,81.78715,0.1195658,7.405757,1.081904,0,29.94731
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.759409,43.78687,35.92305,3.737902,3.737902,0,-1,0,3.737902,73.82242,0,0,0,2.759409,3.934633,3.737902,0,0,7.487247,22.86046,0,1.175224,-1.175224,30.65826,78.61076,0.1195658,4.111692,2.207527,0,25.61987
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.21576,46.89059,37.54251,1.779691,1.779691,0,-1,0,1.779691,180.6921,0,0,0,3.21576,1.873359,1.779691,0,0,8.793052,21.68523,1.342401,0,1.342401,31.93177,81.87617,0.1195337,1.95766,2.572608,0,24.90099
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.988551,44.90894,39.2013,4.250243,4.250243,0,-1,0,4.250243,46.78677,0,0,0,1.988551,4.47394,4.250243,0,0,7.45065,22.89339,0,2.485388,-2.485388,29.31194,75.15868,0.1195337,4.675267,1.590841,0,24.88194
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.124479,44.07044,40.8601,5.375016,5.375016,0,-1,0,5.375016,20.92048,0,0,0,1.124479,5.657911,5.375016,0,0,10.21219,20.408,0,4.533432,-4.533432,24.53329,62.90573,0.1195337,5.912518,0.8995833,0,21.53248
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.588895,49.5943,41.93536,2.634269,2.634269,0,-1,0,2.634269,98.27752,0,0,0,2.588895,2.772915,2.634269,0,0,15.24934,15.87457,0,0.1840204,-0.1840204,24.33931,62.40836,0.1195337,2.897696,2.071116,0,18.46347
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.668736,50.42422,42.48611,8.387339,8.36,0,-1,0,8.36,31.92268,0,0.0273391,0.866073,2.668736,8.8,8.36,0,0,15.45381,15.69055,0,6.131264,-6.131264,17.87639,45.83681,0.1195337,9.226073,2.134989,0,18.35929
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.93823,51.94302,43.11553,4.826568,4.826568,0,-1,0,4.826568,60.87618,0,0,0,2.93823,5.080597,4.826568,0,0,22.26632,9.559288,0,2.142367,-2.142367,15.61814,40.04642,0.1195337,5.309225,2.350584,0,12.49752
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.324564,46.58469,42.74181,2.19244,2.19244,0,-1,0,2.19244,60.41504,0,4.440892E-16,0,1.324564,2.307832,2.19244,0,0,24.64673,7.416921,0,0.9832681,-0.9832681,14.58168,37.38885,0.1195337,2.411684,1.059651,0,8.741485
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3586066,42.46362,41.45018,0,0,0,-1,0,0,0,0,0,0,0.3586066,0,0,0,0,25.73925,6.433652,0.3586066,0,0.3586066,14.92188,38.26117,0.1195252,0,0.2868853,0,6.792259
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,40.34869,40.34869,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0.1524945,0,6.288108,5.973703,0,0,25.38064,6.756399,0,6.288108,-6.288108,8.293637,21.26569,0.1195252,6.571073,0,0,6.756399
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,39.05706,39.05706,6.547889,0.4448758,0,-1,0,0.4448758,0,0,6.103014,6.757802,0,0.4682903,0.4448758,0,0,32.36743,0.4682903,0,0.4682903,-0.4682903,7.800015,20,0.1195252,7.202678,0,0,0.4682903
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,36.54592,36.54592,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,35.70013,35.70013,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.01825,35.01825,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,34.22492,34.22492,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.70695,33.70695,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.15621,33.15621,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,32.71037,32.71037,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195252,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,32.30386,32.30386,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197226,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1918552,32.67001,32.15962,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.41154,0,0,0,0.1918552,0,0,8.8,8.36,24.52775,7.524,8.551855,0,8.551855,23.84401,61.13837,0.1198856,0.8304915,0.1534841,12,7.715855
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.784861,36.71152,31.84491,1.873721,1.873721,10.67372,0,3.036451,1.873721,95.25757,0,0,0,1.784861,0,0,8.8,8.36,15.9759,15.22067,10.14486,0,10.14486,33.46827,85.8159,0.1200725,2.061093,1.427889,12,17.00553
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.444529,45.317,32.52679,2.825758,2.825758,0,0,0,2.825758,157.2862,0,0,0,4.444529,2.974483,2.825758,0,0,5.831037,24.35104,1.470047,0,1.470047,34.86288,89.39182,0.1200375,3.108334,3.555623,0,28.79557
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.138577,49.45202,34.26426,2.382919,2.382919,0,-1,0,2.382919,215.6422,0,0,0,5.138577,2.508336,2.382919,0,0,4.360991,25.67409,2.630242,0,2.630242,37.35815,95.78992,0.1199748,2.621211,4.110862,0,30.81266
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.977521,57.5814,35.81159,4.09637,4.09637,0,-1,0,4.09637,170.3343,0.9348047,0,0,6.977521,4.311968,4.09637,0,0,1.730749,28.0413,1.730749,0,1.730749,39.00008,100,0.1199336,4.506007,5.582017,0,35.01883
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.692046,58.43137,37.43105,2.550831,2.550831,0,-1,0,2.550831,262.3477,4.006961,0,0,6.692046,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,2.805914,5.353636,0,36.29102
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.522045,56.1157,39.05706,0,0,0,-1,0,0,0,5.522045,0,0,5.522045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,0,4.417636,0,35.12103
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.291357,57.17991,40.71585,1.864314,1.864314,0,-1,0,1.864314,283.8232,3.328921,0,0,5.291357,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,2.050746,4.233086,0,34.89034
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.026054,61.08186,41.8239,2.788441,2.788441,0,-1,0,2.788441,216.1084,3.090853,0,0,6.026054,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,3.067285,4.820843,0,35.62503
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.100785,54.90032,42.33531,0,0,0,-1,0,0,0,4.100785,0,0,4.100785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,0,3.280628,0,33.69976
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.827868,54.67589,42.96473,2.164422,2.164422,0,-1,0,2.164422,176.8541,1.54953,0,0,3.827868,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,2.380864,3.062294,0,33.42685
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.891476,48.18141,42.63691,0.6344821,0.6344821,0,-1,0,0.6344821,298.1133,1.2236,0,0,1.891476,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1199336,0.6979303,1.51318,0,31.49045
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4181464,42.52745,41.34528,2.373711,2.373711,0,-1,0,2.373711,17.61573,0,0,0,0.4181464,2.498643,2.373711,0,0,0,29.59898,0,2.080497,-2.080497,36.80704,94.37684,0.1199336,2.611082,0.3345172,0,30.01712
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,40.19789,40.19789,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.311663,27.51848,0,3.905674,-3.905674,32.6901,83.8206,0.1199336,4.081429,0,0,27.51848
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,38.90626,38.90626,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.651301,23.61281,0,5.306356,-5.306356,27.09671,69.47861,0.1199336,5.545142,0,0,23.61281
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,37.65396,37.65396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54725,18.30645,0,0,0,27.09671,69.47861,0.1199336,0,0,0,18.30645
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,36.42134,36.42134,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.54725,18.30645,0,1.379224,-1.379224,25.64288,65.75084,0.1199336,1.441289,0,0,18.30645
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,35.58867,35.58867,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.07972,16.92723,0,0.1187146,-0.1187146,25.51774,65.42998,0.1199336,0.1240568,0,0,16.92723
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.9068,34.9068,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.21163,16.80851,0,0.1636652,-0.1636652,25.34523,64.98763,0.1199336,0.1710302,0,0,16.80851
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,34.13313,34.13313,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.39348,16.64485,0,1.508818,-1.508818,23.75479,60.9096,0.1199336,1.576715,0,0,16.64485
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,33.59549,33.59549,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.06994,15.13603,0,0.6897487,-0.6897487,23.02773,59.04535,0.1199336,0.7207874,0,0,15.13603
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.06442,33.06442,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.83633,14.44628,0,1.387679,-1.387679,21.56499,55.29473,0.1199336,1.450125,0,0,14.44628
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,32.61858,32.61858,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.3782,13.0586,0,0.2106984,-0.2106984,21.3429,54.72526,0.1199336,0.2201799,0,0,13.0586
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,32.23174,32.23174,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.6123,12.8479,0,1.075817,-1.075817,20.20888,51.81755,0.1199336,1.124229,0,0,12.8479
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2190357,32.65046,32.06783,1.927466,1.927466,0,0,0,1.927466,11.36392,0,0,0,0.2190357,2.028911,1.927466,0,0,19.80766,11.77209,0,1.809876,-1.809876,18.30111,46.92582,0.1199336,2.120212,0.1752286,0,11.99112
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.290791,35.26113,31.77279,4.647319,4.647319,0,0,0,4.647319,27.77496,0,0,0,1.290791,4.891914,4.647319,0,0,21.81863,9.962211,0,3.601124,-3.601124,14.50519,37.19272,0.1199336,5.112051,1.032633,0,11.253
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.947159,40.67049,32.43499,4.435877,4.435877,0,0,0,4.435877,66.43916,0,0,0,2.947159,4.669344,4.435877,0,0,25.81988,6.361087,0,1.722184,-1.722184,12.68985,32.53801,0.1199336,4.879464,2.357728,0,9.308247
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.938674,52.0016,34.1528,0,0,0,-1,0,0,0,0,0,0,5.938674,0,0,0,0,27.73342,4.638902,5.938674,0,5.938674,18.32377,46.98393,0.1197924,0,4.750939,0,10.57758
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.817381,56.86757,35.70013,0,0,0,-1,0,0,0,0,0,0,6.817381,0,0,0,0,21.79474,9.983709,6.817381,0,6.817381,24.79131,63.56732,0.1196308,0,5.453905,0,16.80109
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.95727,59.26374,37.30647,5.471181,5.471181,0,-1,0,5.471181,127.1621,0,0,0,6.95727,5.759139,5.471181,0,0,14.97736,16.11935,1.198131,0,1.198131,25.92795,66.4818,0.1196024,6.0183,5.565816,0,23.07662
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.055753,61.57076,38.9456,2.597319,2.597319,0,-1,0,2.597319,271.6553,0,0,0,7.055753,2.73402,2.597319,0,0,13.77923,17.19767,4.321734,0,4.321734,30.02791,76.99448,0.1195003,2.85705,5.644603,0,24.25342
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.285475,53.6238,40.60439,5.912296,5.912296,0,-1,0,5.912296,72.48412,0,0,0,4.285475,6.223469,5.912296,0,0,9.457497,21.08723,0,1.937994,-1.937994,27.98508,71.75648,0.1195003,6.503525,3.42838,0,25.37271
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.717607,56.26097,41.6731,1.941053,1.941053,0,-1,0,1.941053,243.0437,0,0,0,4.717607,2.043214,1.941053,0,0,11.61082,19.14924,2.674393,0,2.674393,30.52224,78.26199,0.1194371,2.135158,3.774086,0,23.86684
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.668445,53.31288,42.19106,0,0,0,-1,0,0,0,0,0,0,3.668445,0,0,0,0,8.936431,21.55619,3.668445,0,3.668445,34.00243,87.18554,0.1193506,0,2.934756,0,25.22463
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.611277,50.59647,42.82049,5.929299,5.929299,0,-1,0,5.929299,44.04023,0,8.881784E-16,0,2.611277,6.241368,5.929299,0,0,5.267986,24.85779,0,3.63009,-3.63009,30.17598,77.37415,0.1193506,6.522229,2.089022,0,27.46907
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8828374,45.0219,42.48611,4.384988,4.384988,0,-1,0,4.384988,20.13318,0,0,0,0.8828374,4.615777,4.384988,0,0,9.30142,21.2277,0,3.732939,-3.732939,26.24111,67.28477,0.1193506,4.823487,0.7062699,0,22.11054
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.29604,42.02881,41.19448,3.253326,3.253326,0,-1,0,3.253326,9.099611,0,8.881784E-16,0,0.29604,3.424554,3.253326,0,0,13.44913,17.49476,0,3.128514,-3.128514,22.94337,58.82904,0.1193506,3.578659,0.236832,0,17.7908
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,40.05365,40.05365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.92526,14.36625,0,0,0,22.94337,58.82904,0.1193506,0,0,0,14.36625
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,38.76202,38.76202,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,16.92526,14.36625,0,2.407789,-2.407789,20.40534,52.32127,0.1193506,2.51614,0,0,14.36625
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,37.52284,37.52284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60058,11.95846,0,0,0,20.40534,52.32127,0.1193506,0,0,0,11.95846
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,36.30988,36.30988,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,19.60058,11.95846,0,1.657109,-1.657109,18.65859,47.84245,0.1193506,1.731679,0,0,11.95846
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44181,10.30135,0,0,0,18.65859,47.84245,0.1193506,0,0,0,10.30135
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,34.815,34.815,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,21.44181,10.30135,0,0.7565612,-0.7565612,17.8611,45.79762,0.1193506,0.7906064,0,0,10.30135
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,34.061,34.061,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,22.28243,9.544787,0,0.8030381,-0.8030381,17.01463,43.62717,0.1193506,0.8391748,0,0,9.544787
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,33.52337,33.52337,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,23.1747,8.74175,0,1.277054,-1.277054,15.6685,40.17555,0.1193506,1.334521,0,0,8.74175
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.99229,32.99229,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,24.59365,7.464696,0,2.055928,-2.055928,13.50136,34.61879,0.1193506,2.148445,0,0,7.464696
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,32.54646,32.54646,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,26.87801,5.408767,0,0.3078497,-0.3078497,13.17686,33.78674,0.1193506,0.321703,0,0,5.408767
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,32.15962,32.15962,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,27.22007,5.100918,0,0.6493961,-0.6493961,12.49233,32.03156,0.1193506,0.6786189,0,0,5.100918
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1049404,32.27422,31.99571,0,0,0,0,0,0,0,0,0,0,0.1049404,0,0,0,0,27.94162,4.451521,0.1049404,0,0.1049404,12.59189,32.28682,0.1193481,0,0.08395231,0,4.556462
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.355992,38.18309,31.70067,4.564463,4.564463,12,0,3.372,4.564463,51.61598,0,0,0,2.355992,0,0,7.435537,7.063761,27.83668,4.545968,9.419753,0,9.419753,21.52825,55.20053,0.1196252,5.020909,1.884794,12,6.90196
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.801463,46.26441,32.36287,2.454984,2.454984,11.25498,0,3.183511,2.454984,195.5802,1.776357E-15,0,0,4.801463,0,0,8.8,8.36,18.41693,13.02375,13.16146,0,13.16146,34.01431,87.216,0.1197718,2.700483,3.841171,12,17.82521
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.879982,48.38463,34.061,2.683908,2.683908,0,-1,0,2.683908,181.8237,0,0,0,4.879982,2.825166,2.683908,0,0,5.255462,24.86906,2.054816,0,2.054816,35.96368,92.21438,0.1197235,2.952299,3.903986,0,29.74904
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.223469,51.20575,35.58867,0,0,0,-1,0,0,0,2.022823,0,0,5.223469,0,0,0,0,3.200646,26.7184,3.200646,0,3.200646,39.00008,100,0.1196482,0,4.178775,0,31.94187
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.17448,59.94377,37.19501,3.170415,3.170415,0,-1,0,3.170415,226.2946,3.837201,0,0,7.17448,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1196482,3.487457,5.739584,0,36.77346
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.577823,63.41507,38.80135,0,0,0,-1,0,0,0,7.577823,0,0,7.577823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196482,0,6.062258,0,37.1768
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.270886,60.40739,40.46015,8.6404,8.36,0,-1,0,8.36,75.0106,0,0.2803996,1.14444,6.270886,8.8,8.36,0,0,0,29.59898,0,2.529114,-2.529114,36.33416,93.16432,0.1196482,9.504439,5.016709,0,35.86987
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.562092,55.57036,41.52886,6.150035,6.150035,0,-1,0,6.150035,74.17994,0,0,0,4.562092,6.473721,6.150035,0,0,2.810126,27.06986,0,1.911629,-1.911629,34.31913,87.99758,0.1196482,6.765038,3.649674,0,31.63196
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.381106,55.52738,42.04682,3.362092,3.362092,0,-1,0,3.362092,130.309,0,0,0,4.381106,3.539044,3.362092,0,0,4.934158,25.15824,0.8420629,0,0.8420629,35.11798,90.04591,0.1196285,3.698301,3.504885,0,29.53934
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.342529,52.76672,42.66969,0,0,0,-1,0,0,0,0,0,0,3.342529,0,0,0,0,4.092095,25.91609,3.342529,0,3.342529,38.28898,98.17667,0.11955,0,2.674023,0,29.25862
