Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.743546,42.20378,31.64166,4.126917,4.126917,0,-1,0,4.126917,90.71046,0,0,1.367694,3.743546,4.344124,4.126917,0,0,30.00981,2.590149,0,0.6005779,-0.6005779,9.897208,25.37741,0.1210377,4.539609,2.994837,0,6.333695
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.388226,45.72569,33.06442,2.929783,2.929783,0,-1,0,2.929783,149.7799,0,0,0.4989055,4.388226,3.083982,2.929783,0,0,30.67712,1.989571,1.304244,0,1.304244,11.13452,28.55,0.1210104,3.222761,3.510581,0,6.377797
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.918744,52.30527,34.48062,0.7911353,0.7911353,0,-1,0,0.7911353,748.1329,0,0,0,5.918744,0.832774,0.7911353,0,0,29.37288,3.163391,5.085969,0,5.085969,15.9595,40.9217,0.1209041,0.8702488,4.734995,0,9.082134
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.651437,64.08415,35.85093,2.586704,2.586704,0,-1,0,2.586704,334.458,0,0,0,8.651437,2.722846,2.586704,0,0,24.28691,7.740764,5.928591,0,5.928591,21.58385,55.3431,0.1207803,2.845374,6.921149,0,16.3922
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.979949,63.08847,37.22779,6.155385,6.155385,0,-1,0,6.155385,129.6417,0,0,0,7.979949,6.479353,6.155385,0,0,18.35831,13.0765,1.500596,0,1.500596,23.00744,58.99332,0.1207491,6.770924,6.383959,0,21.05644
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.332559,51.07489,38.13259,8.672715,8.36,0,-1,0,8.36,51.82487,0,0.3127153,1.179987,4.332559,8.8,8.36,0,0,16.85772,14.42703,0,4.467441,-4.467441,18.29835,46.91874,0.1207491,9.539987,3.466048,0,18.75959
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.703045,49.44404,38.49976,2.785155,2.785155,0,-1,0,2.785155,132.9565,0,0,0,3.703045,2.931742,2.785155,0,0,21.82154,9.95959,0.7713034,0,0.7713034,19.03007,48.79495,0.120733,3.06367,2.962436,0,13.66264
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.140529,48.19141,38.98494,2.06982,2.06982,0,-1,0,2.06982,151.7296,0,0,0,3.140529,2.178758,2.06982,0,0,21.05024,10.65376,0.9617712,0,0.9617712,19.94248,51.13447,0.120713,2.276802,2.512424,0,13.79429
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.565279,46.02709,38.61122,2.575305,2.575305,0,-1,0,2.575305,99.61069,0,4.440892E-16,0,2.565279,2.710848,2.575305,0,0,20.08847,11.51936,0,0.1455684,-0.1455684,19.78904,50.74103,0.120713,2.832836,2.052223,0,14.08464
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4778542,38.71742,37.39826,0,0,0,-1,0,0,0,0,0,0,0.4778542,0,0,0,0,20.25021,11.37379,0.4778542,0,0.4778542,20.24237,51.90342,0.120703,0,0.3822833,0,11.85164
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,36.29021,36.29021,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,19.77236,11.80386,0,5.693189,-5.693189,14.24123,36.51589,0.120703,5.949382,0,0,11.80386
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,35.27396,35.27396,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,26.09812,6.11067,0,5.265263,-5.265263,8.691153,22.28496,0.120703,5.502199,0,0,6.11067
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.26426,34.26426,4.676682,0.8031365,0,-1,0,0.8031365,0,0,3.873545,4.341214,0,0.8454068,0.8031365,0,0,31.94841,0.8454068,0,0.8454068,-0.8454068,7.800015,20,0.120703,5.14435,0,0,0.8454068
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,33.33979,33.33979,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,32.67759,32.67759,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.0875,32.0875,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,31.56954,31.56954,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.09091,31.09091,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.66474,30.66474,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,30.31725,30.31725,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120703,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.07466,30.07466,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1208418,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1537537,30.25487,29.85173,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.72244,1.776357E-15,0,0,0.1537537,0,0,8.8,8.36,24.52775,7.524,8.513754,0,8.513754,23.80786,61.04568,0.1209925,1.075718,0.123003,12,7.677754
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.505942,33.64567,29.6157,5.8446,5.8446,12,0,3.372,5.8446,25.76639,0,0,0,1.505942,0,0,6.1554,5.847631,16.014,15.18638,7.353572,0,7.353572,30.78407,78.93336,0.121206,6.42906,1.204754,12,16.69232
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.497747,39.85825,30.13366,3.366425,3.366425,8.27097,0,2.428555,3.366425,103.9009,0,0,0,3.497747,0,0,4.904546,4.659319,8.660427,21.80459,8.157066,0,8.157066,38.52255,98.77557,0.1212906,3.703067,2.798198,12,25.30234
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.422314,44.18456,31.54987,0.2887379,0.2887379,0,-1,0,0.2887379,1531.602,3.615018,0,0,4.422314,0.3039346,0.2887379,0,0,0.5033613,29.14595,0.5033613,0,0.5033613,39.00008,100,0.1212801,0.3176116,3.537851,0,33.56827
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.636152,46.42946,32.99229,0,0,0,-1,0,0,0,4.636152,0,0,4.636152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212801,0,3.708922,0,34.23513
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.116223,49.51693,34.38883,0.4085476,0.4085476,0,-1,0,0.4085476,1252.295,4.686173,0,0,5.116223,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1212801,0.4494024,4.092979,0,34.7152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.792268,53.31336,35.75258,5.60047,5.60047,0,-1,0,5.60047,103.4247,8.881784E-16,0,0,5.792268,5.895231,5.60047,0,0,0,29.59898,0,0.1029636,-0.1029636,38.89154,99.72171,0.1212801,6.160517,4.633814,0,35.39125
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.056,55.80501,37.13601,0,0,0,-1,0,0,0,5.941596,0,0,6.056,0,0,0,0,0.114404,29.49601,0.114404,0,0.114404,39.00008,100,0.1212777,0,4.8448,0,35.55201
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.092006,53.47554,38.02113,1.775759,1.775759,0,-1,0,1.775759,286.751,3.222786,0,0,5.092006,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1212777,1.953335,4.073605,0,34.69098
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.275681,41.98922,38.39485,0.464417,0.464417,0,-1,0,0.464417,274.6844,0.7868209,0,0,1.275681,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1212777,0.5108587,1.020545,0,30.87466
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.815012,47.06585,38.87347,3.178971,3.178971,0,-1,0,3.178971,88.55106,0,0,0,2.815012,3.346285,3.178971,0,0,0,29.59898,0,0.5312729,-0.5312729,38.44007,98.56408,0.1212777,3.496868,2.25201,0,32.41399
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.891866,40.99707,38.49976,0,0,0,-1,0,0,0,0.3015628,0,0,0.891866,0,0,0,0,0.5903032,29.06771,0.5903032,0,0.5903032,39.00008,100,0.1212654,0,0.7134928,0,29.95957
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5075529,38.70753,37.30647,2.300931,2.300931,0,-1,0,2.300931,22.05859,0,0,0,0.5075529,2.422033,2.300931,0,0,0,29.59898,0,1.91448,-1.91448,36.98204,94.82555,0.1212654,2.531024,0.4060424,0,30.10653
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.17876,36.17876,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.1272,27.6845,0,2.173434,-2.173434,34.69104,88.9512,0.1212654,2.271238,0,0,27.6845
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,35.1625,35.1625,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.542126,25.51106,0,8.8,-8.8,25.41502,65.1666,0.1212654,12.17366,0,0,25.51106
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,34.17247,34.17247,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3199,16.71107,0,1.805042,-1.805042,23.51234,60.28794,0.1212654,1.886269,0,0,16.71107
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,33.248,33.248,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.32551,14.90602,0,0.4436401,-0.4436401,23.0447,59.08887,0.1212654,0.4636039,0,0,14.90602
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,32.59891,32.59891,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.81844,14.46238,0,0.6029637,-0.6029637,22.40912,57.45918,0.1212654,0.6300971,0,0,14.46238
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.02849,32.02849,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4884,13.85942,0,1.950003,-1.950003,20.35364,52.18872,0.1212654,2.037753,0,0,13.85942
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,31.49742,31.49742,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.65507,11.90942,0,2.028993,-2.028993,18.2149,46.70477,0.1212654,2.120298,0,0,11.90942
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.01879,31.01879,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.90951,9.880423,0,1.762712,-1.762712,16.35683,41.94051,0.1212654,1.842034,0,0,9.880423
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,30.61229,30.61229,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.86807,8.11771,0,1.207225,-1.207225,15.08431,38.67763,0.1212654,1.261551,0,0,8.11771
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,30.25824,30.25824,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.20944,6.910485,0,1.372949,-1.372949,13.63709,34.96683,0.1212654,1.434731,0,0,6.910485
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.00253,30.00253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73494,5.537536,0,0,0,13.63709,34.96683,0.1212654,0,0,0,5.537536
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07581872,29.97808,29.77961,0.09639126,0.09639126,0,0,0,0.09639126,78.65725,0,1.387779E-17,0,0.07581872,0.1014645,0.09639126,0,0,26.73494,5.537536,0,0.02564577,-0.02564577,13.61006,34.89751,0.1212654,0.1060304,0.06065497,0,5.613355
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6220868,31.19702,29.55669,2.473688,2.473688,0,0,0,2.473688,25.14815,0,0,0,0.6220868,2.603882,2.473688,0,0,26.76343,5.51189,0,1.981795,-1.981795,11.52106,29.54113,0.1212654,2.721057,0.4976695,0,6.133977
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.720961,34.70992,30.07466,2.410447,2.410447,0,0,0,2.410447,71.39595,0,0,0,1.720961,2.537313,2.410447,0,0,28.96543,3.530095,0,0.8163512,-0.8163512,10.66055,27.3347,0.1212654,2.651492,1.376769,0,5.251057
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.935714,39.64877,31.49742,7.32963,5.366986,0,-1,0,5.366986,54.6995,0,1.962644,4.92675,2.935714,5.649459,5.366986,0,0,29.87248,2.713744,0,2.713744,-2.713744,7.800015,20,0.1212654,8.062593,2.348572,0,5.649459
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.394399,42.53005,32.93329,3.915348,3.224679,0,-1,0,3.224679,105.2632,0,0.6906689,3.661947,3.394399,3.394399,3.224679,0,0,32.88775,0,0,0,0,7.800015,20,0.1212654,4.306883,2.715519,0,3.394399
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.584277,47.73559,34.33638,2.923536,2.923536,0,-1,0,2.923536,156.8059,0,0,2.344877,4.584277,3.077406,2.923536,0,0,32.88775,0,1.506871,0,1.506871,9.229559,23.66549,0.1212341,3.215889,3.667422,0,4.584277
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.909088,47.07738,35.70013,5.983111,5.002008,0,-1,0,5.002008,78.15037,0,0.9811029,4.550321,3.909088,5.265272,5.002008,0,0,31.38088,1.356184,0,1.356184,-1.356184,7.800015,20,0.1212341,6.581423,3.12727,0,5.265272
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.915496,55.25171,37.08355,1.148109,1.148109,0,-1,0,1.148109,515.2383,0,0,0.1389753,5.915496,1.208535,1.148109,0,0,32.88775,0,4.70696,0,4.70696,12.26543,31.44976,0.1211363,1.26292,4.732397,0,5.915496
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.271933,47.49772,37.94901,6.086222,6.086222,0,-1,0,6.086222,53.75967,0,8.881784E-16,2.048725,3.271933,6.406549,6.086222,0,0,28.18079,4.236264,0,3.134616,-3.134616,8.961255,22.97753,0.1211363,6.694844,2.617546,0,7.508197
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.441415,42.38773,38.31617,2.524765,2.41591,0,-1,0,2.41591,59.66344,0,0.1088547,1.456807,1.441415,2.543063,2.41591,0,0,31.6637,1.101648,0,1.101648,-1.101648,7.800015,20,0.1211363,2.777241,1.153132,0,2.543063
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2268859,39.43047,38.80135,3.213671,0.2155416,0,-1,0,0.2155416,105.2632,0,2.99813,3.49193,0.2268859,0.2268859,0.2155416,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,3.535038,0.1815087,0,0.2268859
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.09546,41.4714,38.39485,6.502184,1.040687,0,-1,0,1.040687,105.2632,0,5.461498,6.944265,1.09546,1.09546,1.040687,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,7.152403,0.876368,0,1.09546
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4043316,38.32819,37.21468,2.371011,0.384115,0,-1,0,0.384115,105.2632,0,1.986897,2.53129,0.4043316,0.4043316,0.384115,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,2.608113,0.3234653,0,0.4043316
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,36.10663,36.10663,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,35.11005,35.11005,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.11346,34.11346,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,33.19555,33.19555,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,32.52679,32.52679,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.95637,31.95637,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,31.43841,31.43841,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.94011,30.94011,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,30.53361,30.53361,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.20579,30.20579,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211363,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.9632,29.9632,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12132,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1426854,30.12065,29.74683,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.370651,0,0,0,0.1426854,0,0,8.8,8.36,24.52775,7.524,8.502686,0,8.502686,23.79736,61.01876,0.1215042,1.875051,0.1141483,12,7.666686
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.595612,33.77759,29.50424,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.77353,0,0,0,1.595612,0,0,8.260038,7.847036,16.02507,15.17642,9.442649,0,9.442649,32.75545,83.98816,0.1217278,3.834473,1.27649,12,16.77203
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.934203,38.09096,30.0222,2.173034,2.173034,0,0,0,2.173034,135.0279,0,0,0,2.934203,2.287404,2.173034,0,0,6.582419,23.6748,0.6467983,0,0.6467983,33.36905,85.5615,0.1217144,2.390337,2.347362,0,26.609
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.577757,44.53315,31.42529,0,0,0,-1,0,0,0,0,0,0,4.577757,0,0,0,0,5.935621,24.25692,4.577757,0,4.577757,37.71189,96.69698,0.1216195,0,3.662205,0,28.83468
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.47345,45.75073,32.8415,4.056289,4.056289,0,-1,0,4.056289,110.2843,0,0,0,4.47345,4.269778,4.056289,0,0,1.357864,28.3769,0.2036723,0,0.2036723,37.90512,97.19241,0.1216152,4.461917,3.57876,0,32.85035
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.357382,46.89174,34.22492,4.638089,4.638089,0,-1,0,4.638089,93.94779,0,0,0,4.357382,4.882198,4.638089,0,0,1.154192,28.56021,0,0.5248166,-0.5248166,37.35191,95.77393,0.1216152,5.101897,3.485905,0,32.91759
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.783009,49.75334,35.58867,1.041691,1.041691,0,-1,0,1.041691,459.1581,1.949171,0,0,4.783009,1.096517,1.041691,0,0,1.737322,28.03539,1.737322,0,1.737322,39.00008,100,0.1215793,1.14586,3.826407,0,32.8184
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.225324,40.39012,36.97209,0,0,0,-1,0,0,0,1.225324,0,0,1.225324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215793,0,0.9802591,0,30.8243
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.422627,51.04644,37.83755,3.697889,3.697889,0,-1,0,3.697889,119.5987,0.5301131,0,0,4.422627,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1215793,4.067677,3.538102,0,34.02161
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.888205,43.57865,38.20471,2.862044,2.862044,0,-1,0,2.862044,65.974,0,0,0,1.888205,3.012677,2.862044,0,0,0,29.59898,0,1.124473,-1.124473,37.81478,96.96078,0.1215793,3.148248,1.510564,0,31.48718
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.921982,44.18093,38.68989,0.3033186,0.3033186,0,-1,0,0.3033186,633.651,0.3532847,0,0,1.921982,0.3192828,0.3033186,0,0,1.249414,28.4745,1.249414,0,1.249414,39.00008,100,0.1215534,0.3336505,1.537585,0,30.39649
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.095271,41.3572,38.28339,3.142992,3.142992,0,-1,0,3.142992,34.84804,0,4.440892E-16,0,1.095271,3.308412,3.142992,0,0,0,29.59898,0,2.213141,-2.213141,36.66722,94.01833,0.1215534,3.457291,0.8762168,0,30.69425
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4688012,38.37497,37.08355,8.826353,8.36,0,-1,0,8.36,5.60767,0,0.466353,1.348988,0.4688012,8.8,8.36,0,0,2.459046,27.38584,0,8.331199,-8.331199,27.88537,71.5008,0.1215534,9.708988,0.375041,0,27.85464
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.99517,35.99517,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.71593,19.05464,0,7.209742,-7.209742,20.28563,52.01434,0.1215534,7.534181,0,0,19.05464
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.99858,34.99858,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.72676,11.8449,0,6.159481,-6.159481,13.79297,35.36652,0.1215534,6.436657,0,0,11.8449
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.002,34.002,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.57063,5.685415,0,3.030038,-3.030038,10.59903,27.17694,0.1215534,3.16639,0,0,5.685415
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.0972,33.0972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93733,2.655377,0,0,0,10.59903,27.17694,0.1215534,0,0,0,2.655377
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,32.45466,32.45466,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.93733,2.655377,0,0.2129637,-0.2129637,10.37455,26.60135,0.1215534,0.2225471,0,0,2.655377
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.86458,31.86458,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.17396,2.442413,0,1.847217,-1.847217,8.427407,21.60869,0.1215534,1.930342,0,0,2.442413
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,31.36629,31.36629,1.988384,0.5654359,0,-1,0,0.5654359,0,0,1.422948,1.621786,0,0.5951957,0.5654359,0,0,32.22643,0.5951957,0,0.5951957,-0.5951957,7.800015,20,0.1215534,2.187222,0,0,0.5951957
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.88766,30.88766,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215534,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,30.48116,30.48116,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215534,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.14678,30.14678,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215534,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.91074,29.91074,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1216636,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05672478,29.83618,29.68782,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.833081,1.776357E-15,0,0,0.05672478,0,0,8.8,8.36,24.52775,7.524,8.416725,0,8.416725,23.71581,60.80966,0.1218226,1.291045,0.04537982,12,7.580725
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.569946,33.65323,29.45179,3.146122,3.146122,11.47508,0,3.239196,3.146122,49.90099,0,0,0,1.569946,0,0,8.328959,7.912511,16.11103,15.09905,9.482457,0,9.482457,32.71166,83.87589,0.1220307,3.460734,1.255957,12,16.669
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.900266,40.87608,29.9632,3.632088,3.632088,0,0,0,3.632088,107.3836,0,0,0,3.900266,3.823251,3.632088,0,0,6.628571,23.63326,0.07701592,0,0.07701592,32.78473,84.06323,0.1220291,3.995297,3.120213,0,27.53353
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.48733,47.34487,31.34662,3.517695,3.517695,0,-1,0,3.517695,155.9922,0,0,0,5.48733,3.702837,3.517695,0,0,6.551555,23.70258,1.784493,0,1.784493,34.47765,88.40405,0.1219922,3.869465,4.389864,0,29.18991
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.411705,52.068,32.78904,1.416845,1.416845,0,-1,0,1.416845,452.534,0.153227,0,0,6.411705,1.491416,1.416845,0,0,4.767063,25.30862,4.767063,0,4.767063,39.00008,100,0.1218937,1.558529,5.129364,0,31.72033
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.038053,59.59914,34.17247,1.378643,1.378643,0,-1,0,1.378643,583.041,6.58685,0,0,8.038053,1.451203,1.378643,0,0,0,29.59898,0,0,0,39.00008,100,0.1218937,1.516507,6.430442,0,37.63703
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.261497,62.10696,35.51655,0,0,0,-1,0,0,0,8.261497,0,0,8.261497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218937,0,6.609197,0,37.86047
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.425869,60.51978,36.8803,2.397683,2.397683,0,-1,0,2.397683,309.7102,4.901992,0,0,7.425869,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1218937,2.637451,5.940695,0,37.02485
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.611996,58.50536,37.74576,0,0,0,-1,0,0,0,6.611996,0,0,6.611996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218937,0,5.289597,0,36.21098
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.583941,55.2494,38.09981,4.260032,4.260032,0,-1,0,4.260032,131.0774,1.099697,0,0,5.583941,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1218937,4.686036,4.467153,0,35.18292
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.591667,46.07278,38.57843,3.684789,3.684789,0,-1,0,3.684789,70.33422,0,0,0,2.591667,3.878725,3.684789,0,0,0,29.59898,0,1.287058,-1.287058,37.6434,96.52135,0.1218937,4.053267,2.073334,0,32.19065
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.160839,44.38623,38.20471,6.388529,6.388529,0,-1,0,6.388529,33.82373,0,0,0,2.160839,6.724767,6.388529,0,0,1.430064,28.31192,0,4.563929,-4.563929,32.8326,84.18598,0.1218937,7.027381,1.728671,0,30.47276
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5067871,38.40778,37.01143,5.243581,5.243581,0,-1,0,5.243581,9.664907,0,0,0,0.5067871,5.519558,5.243581,0,0,6.501096,23.74799,0,5.012772,-5.012772,27.54867,70.63748,0.1218937,5.767939,0.4054297,0,24.25478
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.92305,35.92305,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.07084,18.73522,0,6.641946,-6.641946,20.54745,52.68565,0.1218937,6.940834,0,0,18.73522
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.94613,34.94613,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.45078,12.09327,0,7.06469,-7.06469,13.10061,33.59124,0.1218937,7.382601,0,0,12.09327
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.94955,33.94955,8.079764,4.777155,0,-1,0,4.777155,0,0,3.30261,4.110587,0,5.028584,4.777155,0,0,27.30044,5.028584,0,5.028584,-5.028584,7.800015,20,0.1218937,8.887741,0,0,5.028584
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.06442,33.06442,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,32.38254,32.38254,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.81213,31.81213,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,31.31383,31.31383,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.81554,30.81554,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,30.42871,30.42871,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.09432,30.09432,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218937,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.85173,29.85173,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220787,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1233385,29.95819,29.63537,1.025684,1.025684,9.825684,0,2.821898,1.025684,12.02501,0,0,0,0.1233385,0,0,8.8,8.36,24.52775,7.524,8.483338,0,8.483338,23.77901,60.9717,0.1222279,1.128252,0.09867083,12,7.647338
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.441933,33.26217,29.41245,5.183517,5.183517,12,0,3.372,5.183517,27.81766,0,0,0,1.441933,0,0,6.816483,6.475659,16.04441,15.15901,7.917592,0,7.917592,31.2903,80.23137,0.1224527,5.701868,1.153546,12,16.60094
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.795071,40.50463,29.91074,1.416799,1.416799,0,0,0,1.416799,267.8624,0,0,0,3.795071,1.491367,1.416799,0,0,8.126822,22.28484,2.303704,0,2.303704,33.47578,85.83517,0.1224052,1.558479,3.036057,0,26.07991
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.293951,49.95842,31.29416,2.322705,2.322705,0,-1,0,2.322705,270.9751,0,0,0,6.293951,2.444952,2.322705,0,0,5.823119,24.35817,3.848999,0,3.848999,37.12726,95.19792,0.1223258,2.554975,5.035161,0,30.65212
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.238962,51.38567,32.71037,0,0,0,-1,0,0,0,4.264842,0,0,6.238962,0,0,0,0,1.97412,27.82227,1.97412,0,1.97412,39.00008,100,0.1222851,0,4.991169,0,34.06123
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.939536,48.59209,34.07412,0,0,0,-1,0,0,0,4.939536,0,0,4.939536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222851,0,3.951628,0,34.53851
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.446817,48.48552,35.42476,4.774202,4.774202,0,-1,0,4.774202,93.14261,8.881784E-16,0,0,4.446817,5.025476,4.774202,0,0,0,29.59898,0,0.5786595,-0.5786595,38.39012,98.436,0.1222851,5.251623,3.557454,0,34.0458
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.377431,49.75196,36.78851,0,0,0,-1,0,0,0,3.734476,0,0,4.377431,0,0,0,0,0.6429549,29.02032,0.6429549,0,0.6429549,39.00008,100,0.1222719,0,3.501945,0,33.39775
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.490692,47.86535,37.65396,0.3299157,0.3299157,0,-1,0,0.3299157,1058.056,3.143412,0,0,3.490692,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1222719,0.3629073,2.792554,0,33.08967
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.408652,47.96625,37.98835,2.726827,2.726827,0,-1,0,2.726827,125.0043,0.5383071,0,0,3.408652,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1222719,2.99951,2.726921,0,33.00763
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.568115,42.87061,38.42764,6.548921,6.548921,0,-1,0,6.548921,23.94463,0,0,0,1.568115,6.893601,6.548921,0,0,0,29.59898,0,5.325486,-5.325486,33.38652,85.6063,0.1222719,7.203813,1.254492,0,31.16709
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.080375,41.08735,38.06047,4.176889,4.176889,0,-1,0,4.176889,25.86555,0,0,0,1.080375,4.396725,4.176889,0,0,5.917206,24.27349,0,3.31635,-3.31635,29.89078,76.64288,0.1222719,4.594578,0.8643004,0,25.35387
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4460634,38.12687,36.89997,8.378524,8.36,0,-1,0,8.36,5.335687,0,0.01852423,0.8563766,0.4460634,8.8,8.36,0,0,9.602039,20.95714,0,8.353936,-8.353936,21.08496,54.0639,0.1222719,9.216376,0.3568507,0,21.40321
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,35.81159,35.81159,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.88419,12.60321,0,3.489308,-3.489308,17.40691,44.63301,0.1222719,3.646327,0,0,12.60321
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.7612,9.113898,0,0,0,17.40691,44.63301,0.1222719,0,0,0,9.113898
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,33.85775,33.85775,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.7612,9.113898,0,5.518192,-5.518192,11.59022,29.71846,0.1222719,5.766511,0,0,9.113898
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.97263,32.97263,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.89252,3.595706,0,1.209732,-1.209732,10.31505,26.4488,0.1222719,1.26417,0,0,3.595706
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,32.30386,32.30386,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.23667,2.385973,0,0.1614572,-0.1614572,10.14486,26.01241,0.1222719,0.1687227,0,0,2.385973
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.73345,31.73345,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.41607,2.224516,0,1.18309,-1.18309,8.897776,22.81476,0.1222719,1.236329,0,0,2.224516
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,31.23516,31.23516,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.73061,1.041426,0,0.7743139,-0.7743139,8.081576,20.72195,0.1222719,0.809158,0,0,1.041426
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,30.73686,30.73686,1.45691,0.2537567,0,-1,0,0.2537567,0,0,1.203154,1.348845,0,0.2671123,0.2537567,0,0,32.59096,0.2671123,0,0.2671123,-0.2671123,7.800015,20,0.1222719,1.602602,0,0,0.2671123
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,30.3697,30.3697,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222719,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.04187,30.04187,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222719,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222719,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1028305,29.84532,29.57636,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.81363,0,0,0,0.1028305,0,0,8.8,8.36,32.88775,0,8.462831,0,8.462831,15.82856,40.58598,0.1223849,0.2991343,0.08226437,12,0.1028305
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.163278,32.43052,29.34033,3.401664,3.401664,11.43495,0,3.229042,3.401664,34.19731,0,0,0,1.163278,0,0,8.033284,7.63162,24.42492,7.616548,8.794898,0,8.794898,24.17213,61.97971,0.1226023,3.741831,0.9306222,12,8.779825
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.212023,33.10421,29.8714,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,315.0939,1.776357E-15,0,0,1.212023,0,0,8.8,8.36,15.63002,15.53196,9.572023,0,9.572023,33.25295,85.26381,0.1226971,0.4231201,0.9696187,12,16.74398
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.808179,36.13481,31.22204,7.692783,7.692783,0,-1,0,7.692783,23.50487,0,0,0.1020611,1.808179,8.097666,7.692783,0,0,6.058002,24.14678,0,6.289487,-6.289487,26.62325,68.26461,0.1226971,8.462061,1.446543,0,25.95496
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.591669,39.84303,32.63824,4.640911,4.640911,0,-1,0,4.640911,55.84397,0,0,0,2.591669,4.885169,4.640911,0,0,13.04632,17.85729,0,2.2935,-2.2935,24.20569,62.06575,0.1226971,5.105002,2.073335,0,20.44896
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.124127,37.07389,34.002,0,0,0,-1,0,0,0,0,0,0,1.124127,0,0,0,0,15.59466,15.56379,1.124127,0,1.124127,25.27213,64.8002,0.1226739,0,0.8993016,0,16.68792
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.677992,42.94376,35.35263,3.979629,3.979629,0,-1,0,3.979629,67.2925,0,4.440892E-16,0,2.677992,4.189083,3.979629,0,0,14.47053,16.5755,0,1.511091,-1.511091,23.6793,60.71603,0.1226739,4.377592,2.142393,0,19.25349
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.526216,43.92182,36.71639,5.714419,5.714419,0,-1,0,5.714419,44.20774,0,8.881784E-16,0,2.526216,6.015178,5.714419,0,0,16.14952,15.06441,0,3.488962,-3.488962,20.00161,51.28608,0.1226739,6.285861,2.020973,0,17.59063
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.604745,51.36337,37.58184,0,0,0,-1,0,0,0,0,0,0,4.604745,0,0,0,0,20.02614,11.57545,4.604745,0,4.604745,24.37006,62.4872,0.1225793,0,3.683796,0,16.18019
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.45006,48.01176,37.90967,0.8248632,0.8248632,0,-1,0,0.8248632,418.2585,0,0,0,3.45006,0.8682771,0.8248632,0,0,15.4214,15.71972,2.581783,0,2.581783,26.81935,68.76743,0.1225264,0.9073495,2.760048,0,19.16978
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7314876,40.43591,38.39485,0,0,0,-1,0,0,0,0,0,0,0.7314876,0,0,0,0,12.83961,18.04333,0.7314876,0,0.7314876,27.5133,70.54678,0.1225113,0,0.5851901,0,18.77481
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.194589,41.34054,37.98835,0,0,0,-1,0,0,0,0,0,0,1.194589,0,0,0,0,12.10813,18.70166,1.194589,0,1.194589,28.64659,73.45264,0.1224869,0,0.9556714,0,19.89625
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5070051,38.23643,36.84096,4.637885,4.637885,0,-1,0,4.637885,10.93182,0,8.881784E-16,0,0.5070051,4.881984,4.637885,0,0,10.91354,19.77679,0,4.374979,-4.374979,24.03495,61.62796,0.1224869,5.101674,0.4056041,0,20.2838
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,35.77225,35.77225,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,15.77462,15.40182,0,2.000741,-2.000741,21.92599,56.22037,0.1224869,2.090774,0,0,15.40182
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,34.815,34.815,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,17.99767,13.40107,0,7.437908,-7.437908,14.08575,36.11723,0.1224869,7.772614,0,0,13.40107
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,33.81842,33.81842,6.774292,5.665009,0,-1,0,5.665009,0,0,1.109283,1.786712,0,5.963167,5.665009,0,0,26.26201,5.963167,0,5.963167,-5.963167,7.800015,20,0.1224869,7.451721,0,0,5.963167
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.93329,32.93329,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,32.25141,32.25141,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,31.681,31.681,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.1827,31.1827,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,30.68441,30.68441,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,30.31725,30.31725,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224869,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,29.74683,29.74683,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226185,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03937585,29.64645,29.54358,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.391244,1.776357E-15,0,0,0.03937585,0,0,8.8,8.36,24.52775,7.524,8.399376,0,8.399376,23.69936,60.76746,0.1227384,0.4612108,0.03150068,12,7.563376
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6962526,31.13621,29.30099,3.955989,3.955989,11.89327,0,3.344997,3.955989,17.59996,0,0,0,0.6962526,0,0,7.93728,7.540416,16.12838,15.08344,8.236669,0,8.236669,31.51335,80.80329,0.1229728,4.351588,0.5570021,12,15.77969
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.166776,32.92776,29.81895,10.02593,10.02593,12,0,3.372,10.02593,11.63759,0,0,0,1.166776,0,0,1.974072,1.875368,7.891709,22.49644,3.042145,0,3.042145,34.39938,88.20335,0.1230548,11.02852,0.9334209,12,23.66322
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.85936,36.21742,31.16303,0.8404318,0.8404318,0,-1,0,0.8404318,221.2386,0,0,0,1.85936,0.884665,0.8404318,0,0,4.849564,25.23437,0.9746948,0,0.9746948,35.32405,90.57432,0.1230348,0.924475,1.487488,0,27.09373
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.414072,36.41472,32.56612,0,0,0,-1,0,0,0,0,0,0,1.414072,0,0,0,0,3.874869,26.1116,1.414072,0,1.414072,36.66556,94.01407,0.1230058,0,1.131258,0,27.52567
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.033255,36.7678,33.94955,3.000972,3.000972,0,-1,0,3.000972,34.4307,4.440892E-16,0,0,1.033255,3.158918,3.000972,0,0,2.460797,27.38426,0,2.125662,-2.125662,34.42492,88.26884,0.1230058,3.301069,0.8266044,0,28.41752
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9035783,37.75353,35.27396,4.352451,4.352451,0,-1,0,4.352451,20.76022,0,0,0,0.9035783,4.581528,4.352451,0,0,4.822644,25.2586,0,3.677949,-3.677949,30.54802,78.32809,0.1230058,4.787696,0.7228627,0,26.16218
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.010886,42.31526,36.63771,5.080203,5.080203,0,-1,0,5.080203,39.58278,0,0,0,2.010886,5.347582,5.080203,0,0,8.909255,21.58065,0,3.336697,-3.336697,27.03083,69.30968,0.1230058,5.588223,1.608709,0,23.59153
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.180852,40.8258,37.52284,5.635564,5.635564,0,-1,0,5.635564,20.95358,0,0,0,1.180852,5.932173,5.635564,0,0,12.6167,18.24395,0,4.75132,-4.75132,22.0225,56.46783,0.1230058,6.199121,0.9446819,0,19.4248
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.338012,41.63858,37.87689,0,0,0,-1,0,0,0,0,0,0,1.338012,0,0,0,0,17.89594,13.49263,1.338012,0,1.338012,23.29185,59.72257,0.1229784,0,1.07041,0,14.83064
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.738101,40.3749,38.31617,1.992482,1.992482,0,-1,0,1.992482,37.0443,0,2.220446E-16,0,0.738101,2.097349,1.992482,0,0,16.55793,14.69684,0,1.359248,-1.359248,21.85908,56.0488,0.1229784,2.19173,0.5904808,0,15.43494
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5875106,39.53986,37.90967,6.399224,6.399224,0,-1,0,6.399224,9.180967,0,8.881784E-16,0,0.5875106,6.736025,6.399224,0,0,18.0682,13.33759,0,6.148514,-6.148514,15.37797,39.43062,0.1229784,7.039146,0.4700085,0,13.92511
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5102128,38.19242,36.78851,1.295396,1.295396,0,-1,0,1.295396,39.38662,0,0,0,0.5102128,1.363575,1.295396,0,0,24.89989,7.18908,0,0.8533622,-0.8533622,14.47845,37.12415,0.1229784,1.424936,0.4081703,0,7.699293
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,35.7198,35.7198,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.84807,6.335718,0,0.3908231,-0.3908231,14.06649,36.06784,0.1229784,0.4084101,0,0,6.335718
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944895,0,0,0,14.06649,36.06784,0.1229784,0,0,0,5.944895
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944895,0,0,0,14.06649,36.06784,0.1229784,0,0,0,5.944895
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944895,0,0,0,14.06649,36.06784,0.1229784,0,0,0,5.944895
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,32.21207,32.21207,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.28231,5.944895,0,1.639002,-1.639002,12.33883,31.63795,0.1229784,1.712757,0,0,5.944895
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,31.64166,31.64166,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.10343,4.305893,0,2.164408,-2.164408,10.05734,25.788,0.1229784,2.261807,0,0,4.305893
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.14336,31.14336,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.50833,2.141485,0,0.7312571,-0.7312571,9.286526,23.81156,0.1229784,0.7641637,0,0,2.141485
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,30.64507,30.64507,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.32083,1.410228,0,0.8105527,-0.8105527,8.432129,21.6208,0.1229784,0.8470276,0,0,1.410228
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,30.29758,30.29758,1.127918,0.5696912,0,-1,0,0.5696912,0,0,0.5582263,0.6710181,0,0.599675,0.5696912,0,0,32.22145,0.599675,0,0.599675,-0.599675,7.800015,20,0.1229784,1.240709,0,0,0.599675
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.9632,29.9632,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229784,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229784,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0658098,29.6762,29.50424,0,0,0,0,0,0,0,0,0,0,0.0658098,0,0,0,0,32.88775,0,0.0658098,0,0.0658098,7.862448,20.16008,0.1229771,0,0.05264784,0,0.0658098
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5032165,30.58367,29.26165,4.516265,4.516265,12,0,3.372,4.516265,11.14232,0,0,0,0.5032165,0,0,7.483735,7.109548,32.82195,0.05922882,7.612765,0,7.612765,15.08455,38.67826,0.1231935,4.967892,0.4025732,12,0.5624453
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5939569,31.34718,29.77961,4.508193,4.508193,12,0,3.372,4.508193,13.17506,0,0,0,0.5939569,0,0,7.491807,7.117217,25.20918,6.910717,7.711174,0,7.711174,22.40001,57.43581,0.1234118,4.959013,0.4751655,12,7.504674
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.088518,34.04366,31.1237,4.973875,4.973875,0,-1,0,4.973875,21.88471,0,0,0,1.088518,5.235658,4.973875,0,0,17.498,13.85077,0,4.14714,-4.14714,18.02854,46.22694,0.1234118,5.471262,0.8708144,0,14.93929
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.609732,34.16359,32.52679,7.345582,7.345582,0,-1,0,7.345582,8.300662,0,8.881784E-16,0,0.609732,7.732192,7.345582,0,0,22.10594,9.703633,0,7.122459,-7.122459,10.52081,26.97639,0.1234118,8.08014,0.4877856,0,10.31336
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3874716,34.95539,33.91021,0,0,0,-1,0,0,0,0,0,0,0.3874716,0,0,0,0,30.01978,2.581174,0.3874716,0,0.3874716,10.8884,27.91892,0.1234039,0,0.3099773,0,2.968645
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7118012,37.20095,35.25429,5.337719,3.459615,0,-1,0,3.459615,20.57458,0,1.878104,2.952845,0.7118012,3.6417,3.459615,0,0,29.63231,2.929898,0,2.929898,-2.929898,7.800015,20,0.1234039,5.871491,0.569441,0,3.6417
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.285601,40.20666,36.6246,0,0,0,-1,0,0,0,0,0,0,1.285601,0,0,0,0,32.88775,0,1.285601,0,1.285601,9.019644,23.12724,0.1233776,0,1.028481,0,1.285601
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.51602,41.75533,37.49006,2.039018,2.039018,0,-1,0,2.039018,74.35052,0,0,0.8556867,1.51602,2.146334,2.039018,0,0,31.60215,1.157041,0,0.6303142,-0.6303142,8.355234,21.42364,0.1233776,2.24292,1.212816,0,2.673061
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7792575,39.97284,37.80476,2.848804,1.240685,0,-1,0,1.240685,62.80864,0,1.608119,2.485235,0.7792575,1.305984,1.240685,0,0,32.3025,0.5267268,0,0.5267268,-0.5267268,7.800015,20,0.1233776,3.133684,0.623406,0,1.305984
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.693858,40.17699,38.24405,7.313977,0.6591651,0,-1,0,0.6591651,105.2632,0,6.654812,7.913542,0.693858,0.693858,0.6591651,0,0,32.88775,0,0,0,0,7.800015,20,0.1233776,8.045375,0.5550864,0,0.693858
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6264739,39.57624,37.83755,0,0,0,-1,0,0,0,0,0,0,0.6264739,0,0,0,0,32.88775,0,0.6264739,0,0.6264739,8.394341,21.52391,0.1233647,0,0.5011791,0,0.6264739
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4899153,38.06337,36.71639,5.862678,1.001055,0,-1,0,1.001055,48.93991,0,4.861623,5.820227,0.4899153,1.053742,1.001055,0,0,32.26128,0.5638265,0,0.5638265,-0.5638265,7.800015,20,0.1233647,6.448946,0.3919323,0,1.053742
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,35.64768,35.64768,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,34.72321,34.72321,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,33.72662,33.72662,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.8415,32.8415,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.17929,32.17929,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,31.60888,31.60888,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233647,1.61183,0,0,0
