Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1102609,36.75484,36.45413,9.065299,8.36,0,-1,0,8.36,1.31891,0,0.7052987,1.611829,0.1102609,8.8,8.36,0,0,2.544035,27.30935,0,8.689739,-8.689739,27.42681,70.325,0.1260205,9.971828,0.08820873,0,27.41961
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.1993,18.61961,0,3.73935,-3.73935,23.48518,60.2183,0.1260205,3.90762,0,0,18.61961
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.35413,14.88026,0,8.8,-8.8,14.20917,36.4337,0.1260205,10.3301,0,0,14.88026
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33979,33.33979,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.13191,6.080258,0,2.799044,-2.799044,11.25872,28.86845,0.1260205,2.925,0,0,6.080258
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,32.38254,32.38254,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.24196,3.281214,0,2.146124,-2.146124,8.996506,23.06792,0.1260205,2.2427,0,0,3.281214
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,31.75312,31.75312,1.258453,1.078336,0,-1,0,1.078336,0,0,0.1801177,0.305963,0,1.13509,1.078336,0,0,31.62654,1.13509,0,1.13509,-1.13509,7.800015,20,0.1260205,1.384299,0,0,1.13509
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,31.29416,31.29416,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260205,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,30.7762,30.7762,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260205,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260205,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.07466,30.07466,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260205,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.75994,29.75994,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260205,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.45179,29.45179,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261465,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,29.30099,29.30099,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262324,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.243526,35.15697,29.09774,2.21164,2.21164,11.01164,0,3.121945,2.21164,101.4418,1.776357E-15,0,0,2.243526,0,0,8.8,8.36,16.16775,15.048,10.60353,0,10.60353,33.72139,86.46493,0.1263661,2.432804,1.794821,12,17.29153
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.239409,41.60391,29.68782,1.996682,1.996682,0,0,0,1.996682,212.3226,0,0,0,4.239409,2.101771,1.996682,0,0,5.564227,24.59117,2.137638,0,2.137638,35.74933,91.66476,0.1263266,2.196351,3.391527,0,28.83058
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.521776,43.8156,30.927,2.569626,2.569626,0,-1,0,2.569626,175.9702,0,0,0,4.521776,2.70487,2.569626,0,0,3.426589,26.51505,1.816907,0,1.816907,37.473,96.08442,0.126293,2.826589,3.617421,0,31.03683
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.87062,43.48371,32.47433,0,0,0,-1,0,0,0,2.260937,0,0,3.87062,0,0,0,0,1.609682,28.15026,1.609682,0,1.609682,39.00008,100,0.1262633,0,3.096496,0,32.02089
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.257972,52.92591,34.002,1.436114,1.436114,0,-1,0,1.436114,435.7573,4.746273,0,0,6.257972,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.579726,5.006377,0,35.85695
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.062915,50.46909,35.40509,1.979857,1.979857,0,-1,0,1.979857,255.7213,2.978855,0,0,5.062915,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,2.177843,4.050332,0,34.66189
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.581687,53.78358,36.80818,0.9334844,0.9334844,0,-1,0,0.9334844,597.941,4.599072,0,0,5.581687,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.026833,4.465349,0,35.18066
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.734586,51.72695,37.52284,3.351541,3.351541,0,-1,0,3.351541,141.2659,1.206648,0,0,4.734586,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,3.686695,3.787669,0,34.33356
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.314243,57.45553,37.77198,1.757094,1.757094,0,-1,0,1.757094,359.3572,4.464671,0,0,6.314243,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.932803,5.051394,0,35.91322
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.137943,47.2424,38.09981,1.296442,1.296442,0,-1,0,1.296442,242.0427,1.773267,0,0,3.137943,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,1.426086,2.510354,0,32.73692
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.912626,43.12099,37.69331,0,0,0,-1,0,0,0,1.912626,0,0,1.912626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,0,1.530101,0,31.5116
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2889443,37.26432,36.4738,0,0,0,-1,0,0,0,0.2889443,0,0,0.2889443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262633,0,0.2311555,0,29.88792
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.38542,35.38542,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1262633,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,34.38883,34.38883,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1262633,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,33.32012,33.32012,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1262633,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.36287,32.36287,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1262633,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.75312,31.75312,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1262633,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.29416,31.29416,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1262633,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.7762,30.7762,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1262633,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.42871,30.42871,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1262633,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.09432,30.09432,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1262633,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.75994,29.75994,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1262633,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,29.4649,29.4649,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1262633,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1189223,29.63131,29.32066,0,0,0,0,0,0,0,0,0,0,0.1189223,0,0,0,0,23.06029,8.844716,0.1189223,0,0.1189223,17.23598,44.19474,0.1262611,0,0.09513787,0,8.963638
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9155933,31.53658,29.11741,0.9727316,0.9727316,0,0,0,0.9727316,94.12599,0,1.110223E-16,0,0.9155933,1.023928,0.9727316,0,0,22.94137,8.951746,0,0.1083348,-0.1083348,17.12179,43.90194,0.1262611,1.070005,0.7324746,0,9.867339
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8799526,32.01959,29.68782,3.961854,3.961854,0,0,0,3.961854,22.21063,0,8.881784E-16,0,0.8799526,4.170372,3.961854,0,0,23.06174,8.843411,0,3.29042,-3.29042,13.65338,35.0086,0.1262611,4.358039,0.7039621,0,9.723364
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9003198,33.34502,30.94011,8.556909,6.130646,0,-1,0,6.130646,14.68556,0,2.426262,3.966196,0.9003198,6.453311,6.130646,0,0,26.71776,5.552991,0,5.552991,-5.552991,7.800015,20,0.1262611,9.412599,0.7202559,0,6.453311
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.404385,39.16302,32.50712,3.896953,2.284166,0,-1,0,2.284166,105.2632,0,1.612787,3.829815,2.404385,2.404385,2.284166,0,0,32.88775,0,0,0,0,7.800015,20,0.1262611,4.286648,1.923508,0,2.404385
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.181739,43.08833,34.061,1.236797,1.236797,0,-1,0,1.236797,257.2563,0,0,0.7559463,3.181739,1.301892,1.236797,0,0,32.88775,0,1.879847,0,1.879847,9.583395,24.57276,0.1262264,1.360477,2.545391,0,3.181739
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.358059,45.12925,35.47721,0.7256392,0.7256392,0,-1,0,0.7256392,462.7726,0,0,0,3.358059,0.7638307,0.7256392,0,0,31.00791,1.691863,2.594228,0,2.594228,12.0445,30.88326,0.1261786,0.7982031,2.686447,0,5.049922
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.525617,41.15646,36.8803,2.946011,2.946011,0,-1,0,2.946011,51.78585,0,4.440892E-16,0,1.525617,3.101064,2.946011,0,0,28.41368,4.026668,0,1.575448,-1.575448,10.38383,26.62515,0.1261786,3.240613,1.220494,0,5.552285
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.858534,45.87685,37.62118,0.0676064,0.0676064,0,-1,0,0.0676064,4228.201,0,0,0,2.858534,0.07116462,0.0676064,0,0,30.16418,2.45122,2.787369,0,2.787369,13.02816,33.40547,0.1261272,0.07436703,2.286827,0,5.309754
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.478739,44.9542,37.83755,2.21776,2.21776,0,-1,0,2.21776,111.7677,0,0,0,2.478739,2.334484,2.21776,0,0,27.37681,4.959853,0.1442546,0,0.1442546,13.16501,33.75637,0.1261246,2.439536,1.982991,0,7.438591
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.382357,42.06883,38.17193,0.9352201,0.9352201,0,-1,0,0.9352201,147.8109,0,0,0,1.382357,0.9844422,0.9352201,0,0,27.23255,5.089682,0.397915,0,0.397915,13.54251,34.72431,0.1261172,1.028742,1.105886,0,6.472039
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.287923,41.3603,37.74576,0.63081,0.63081,0,-1,0,0.63081,204.1696,0,0,0,1.287923,0.6640105,0.63081,0,0,26.83464,5.447805,0.623912,0,0.623912,14.1344,36.24198,0.1261058,0.693891,1.030338,0,6.735728
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3353312,37.45129,36.53281,4.601166,4.601166,0,-1,0,4.601166,7.287961,0,8.881784E-16,0,0.3353312,4.843333,4.601166,0,0,26.21072,6.009326,0,4.508002,-4.508002,9.38255,24.05777,0.1261058,5.061283,0.268265,0,6.344657
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,35.42476,35.42476,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.21962,1.501324,0,0.4424907,-0.4424907,8.916124,22.86181,0.1261058,0.4624028,0,0,1.501324
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.42817,34.42817,3.259992,1.005892,0,-1,0,1.005892,0,0,2.2541,2.580099,0,1.058834,1.005892,0,0,31.71127,1.058834,0,1.058834,-1.058834,7.800015,20,0.1261058,3.585991,0,0,1.058834
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.35946,33.35946,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.40221,32.40221,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,31.77279,31.77279,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.79587,30.79587,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,30.44182,30.44182,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.11399,30.11399,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.77961,29.77961,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261058,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.48457,29.48457,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262468,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1091883,29.63868,29.35344,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.48303,0,0,0,0.1091883,0,0,8.8,8.36,24.52775,7.524,8.469189,0,8.469189,23.76558,60.93727,0.1263574,0.7757338,0.08735061,12,7.633188
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7118137,31.01191,29.13708,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.90076,0,0,0,0.7118137,0,0,8.075418,7.671648,16.05857,15.14627,8.383461,0,8.383461,31.71884,81.33018,0.1265571,3.934497,0.5694509,12,15.85808
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.52559,33.81388,29.72716,7.71332,7.71332,12,0,3.372,7.71332,19.77864,0,0,0,1.52559,0,0,4.28668,4.072346,7.675104,22.69139,5.597936,0,5.597936,37.0295,94.94726,0.1266885,8.484653,1.220472,12,24.21697
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.778332,44.69546,30.99912,4.801664,4.801664,0,-1,0,4.801664,99.51408,0,0,0,4.778332,5.054383,4.801664,0,0,2.077168,27.72953,0,0.2760514,-0.2760514,36.73852,94.20114,0.1266885,5.28183,3.822665,0,32.50786
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.086853,44.26828,32.58579,9.060734,8.36,0,-1,0,8.36,48.8858,0,0.7007338,1.606807,4.086853,8.8,8.36,0,0,2.383892,27.45348,0,4.713147,-4.713147,31.77043,81.46247,0.1266885,9.966807,3.269482,0,31.54033
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.024377,36.94997,34.1528,1.81994,1.81994,0,-1,0,1.81994,56.28628,0,0,0,1.024377,1.915726,1.81994,0,0,7.620722,22.74033,0,0.8913498,-0.8913498,30.83086,79.05333,0.1266885,2.001934,0.8195012,0,23.7647
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.249886,41.90495,35.569,2.718403,2.718403,0,-1,0,2.718403,82.76499,4.440892E-16,0,0,2.249886,2.861477,2.718403,0,0,8.611111,21.84898,0,0.6115907,-0.6115907,30.18619,77.40033,0.1266885,2.990243,1.799909,0,24.09886
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.277696,46.4957,36.99176,3.800737,3.800737,0,-1,0,3.800737,86.23844,0,0,0,3.277696,4.000775,3.800737,0,0,9.290656,21.23739,0,0.7230793,-0.7230793,29.424,75.44599,0.1266885,4.18081,2.622157,0,24.51508
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.513865,48.00119,37.71297,3.370867,3.370867,0,-1,0,3.370867,104.2422,0,0,0,3.513865,3.548281,3.370867,0,0,10.09408,20.51431,0,0.03441609,-0.03441609,29.38772,75.35297,0.1266885,3.707954,2.811092,0,24.02817
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.391725,47.87126,37.94901,1.179888,1.179888,0,-1,0,1.179888,287.4617,0,0,0,3.391725,1.241987,1.179888,0,0,10.13232,20.47989,2.149738,0,2.149738,31.42714,80.58224,0.1266489,1.297877,2.71338,0,23.87162
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.802103,46.36199,38.24405,0,0,0,-1,0,0,0,0,0,0,2.802103,0,0,0,0,7.98258,22.41466,2.802103,0,2.802103,34.08545,87.39841,0.1265974,0,2.241682,0,25.21676
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.09631,40.87215,37.80476,2.283391,2.283391,0,-1,0,2.283391,48.01237,0,0,0,1.09631,2.40357,2.283391,0,0,5.180477,24.93655,0,1.30726,-1.30726,32.70747,83.86515,0.1265974,2.51173,0.8770483,0,26.03286
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3260738,37.45876,36.56559,5.146,5.146,0,-1,0,5.146,6.336451,0,8.881784E-16,0,0.3260738,5.416842,5.146,0,0,6.632987,23.62929,0,5.090768,-5.090768,27.34133,70.10584,0.1265974,5.6606,0.260859,0,23.95536
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,35.45754,35.45754,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,12.2894,18.53852,0,8.524496,-8.524496,18.35572,47.06586,0.1265974,8.908099,0,0,18.53852
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.42817,34.42817,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,21.76106,10.01402,0,3.11693,-3.11693,15.07019,38.64144,0.1265974,3.257192,0,0,10.01402
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,33.37913,33.37913,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,25.22431,6.897095,0,0.5127761,-0.5127761,14.52968,37.25551,0.1265974,0.5358511,0,0,6.897095
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79407,6.384319,0,0,0,14.52968,37.25551,0.1265974,0,0,0,6.384319
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.79246,31.79246,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,25.79407,6.384319,0,1.476442,-1.476442,12.97337,33.26499,0.1265974,1.542882,0,0,6.384319
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,31.32695,31.32695,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,27.43456,4.907876,0,0.3685814,-0.3685814,12.58485,32.26879,0.1265974,0.3851675,0,0,4.907876
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84409,4.539295,0,0,0,12.58485,32.26879,0.1265974,0,0,0,4.539295
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,30.46149,30.46149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,27.84409,4.539295,0,2.727569,-2.727569,9.709743,24.89673,0.1265974,2.85031,0,0,4.539295
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.87473,1.811726,0,0,0,9.709743,24.89673,0.1265974,0,0,0,1.811726
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.81895,29.81895,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,30.87473,1.811726,0,0.7701346,-0.7701346,8.897949,22.81521,0.1265974,0.8047907,0,0,1.811726
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,29.50424,29.50424,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,31.73043,1.041591,0,0.8266594,-0.8266594,8.026574,20.58092,0.1265974,0.8638591,0,0,1.041591
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08863015,29.6046,29.37311,0,0,0,0,0,0,0,0,0,0,0.08863015,0,0,0,0,32.64894,0.2149319,0.08863015,0,0.08863015,8.110656,20.79651,0.1265958,0,0.07090411,0,0.3035621
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.06843,31.98741,29.15674,6.579763,6.579763,12,0,3.372,6.579763,16.23812,0,0,0,1.06843,0,0,5.420237,5.149225,32.56031,0.294699,6.217655,0,6.217655,14.00924,35.92106,0.126744,7.237739,0.8547437,12,1.363129
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.924256,37.78621,29.75994,6.385102,6.385102,12,0,3.372,6.385102,45.79811,0,0,0,2.924256,0,0,5.614898,5.334153,26.34266,5.890588,8.258409,0,8.258409,21.84385,56.00977,0.1269343,7.023612,2.339405,12,8.814844
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.306363,43.26361,31.0319,6.205871,6.205871,0,-1,0,6.205871,69.39175,0,0,0,4.306363,6.532495,6.205871,0,0,18.08425,13.32316,0,2.226133,-2.226133,19.4973,49.99299,0.1269343,6.826458,3.44509,0,17.62952
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.718442,49.57289,32.65792,2.041564,2.041564,0,-1,0,2.041564,280.101,0,0,0,5.718442,2.149015,2.041564,0,0,20.55773,11.09702,3.569427,0,3.569427,22.88356,58.67568,0.1268687,2.245721,4.574754,0,16.81547
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.930309,55.55298,34.22492,0.2053605,0.2053605,0,-1,0,0.2053605,3374.703,0,0,0,6.930309,0.216169,0.2053605,0,0,16.9883,14.30951,6.71414,0,6.71414,29.25315,75.00793,0.1267454,0.2258966,5.544247,0,21.23982
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.023858,44.30677,35.66079,2.756459,2.756459,0,-1,0,2.756459,109.7008,0,0,0,3.023858,2.901536,2.756459,0,0,10.27416,20.35223,0.1223221,0,0.1223221,29.3692,75.30549,0.1267431,3.032104,2.419086,0,23.37609
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.151751,49.34615,37.08355,0.9747506,0.9747506,0,-1,0,0.9747506,425.9296,0,0,0,4.151751,1.026053,0.9747506,0,0,10.15184,20.46232,3.125698,0,3.125698,32.3345,82.9088,0.1266858,1.072226,3.321401,0,24.61407
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.774838,48.92346,37.80476,1.840177,1.840177,0,-1,0,1.840177,205.1345,0,0,0,3.774838,1.937029,1.840177,0,0,7.02614,23.27545,1.837809,0,1.837809,34.078,87.3793,0.1266522,2.024195,3.01987,0,27.05029
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.107917,47.10771,38.06047,0.8431499,0.8431499,0,-1,0,0.8431499,368.6079,0,0,0,3.107917,0.8875262,0.8431499,0,0,5.188331,24.92948,2.220391,0,2.220391,36.18444,92.78044,0.1266115,0.9274649,2.486334,0,28.0374
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.415362,45.30581,38.35551,1.417751,1.417751,0,-1,0,1.417751,170.3658,0,0,0,2.415362,1.492369,1.417751,0,0,2.96794,26.92783,0.9229928,0,0.9229928,37.06007,95.02563,0.1265946,1.559526,1.93229,0,29.34319
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.586143,45.35367,37.90967,7.358065,7.358065,0,-1,0,7.358065,35.14706,8.881784E-16,0,0,2.586143,7.745331,7.358065,0,0,2.044947,27.75853,0,5.159188,-5.159188,31.62181,81.0814,0.1265946,8.093871,2.068914,0,30.34467
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3322105,37.56798,36.65738,3.142182,3.142182,0,-1,0,3.142182,10.57261,0,4.440892E-16,0,0.3322105,3.30756,3.142182,0,0,7.777378,22.59934,0,2.975349,-2.975349,28.48552,73.03963,0.1265946,3.4564,0.2657684,0,22.93155
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,35.51655,35.51655,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,11.08332,19.62399,0,7.130174,-7.130174,20.96965,53.76823,0.1265946,7.451032,0,0,19.62399
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.46751,34.46751,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,19.00574,12.49381,0,2.611057,-2.611057,18.21736,46.71108,0.1265946,2.728555,0,0,12.49381
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.41191,33.41191,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.90691,9.882757,0,2.821396,-2.821396,15.24334,39.08542,0.1265946,2.948359,0,0,9.882757
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.43499,32.43499,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,25.0418,7.061362,0,1.439781,-1.439781,13.72568,35.19399,0.1265946,1.504571,0,0,7.061362
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64155,5.621581,0,0,0,13.72568,35.19399,0.1265946,0,0,0,5.621581
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64155,5.621581,0,0,0,13.72568,35.19399,0.1265946,0,0,0,5.621581
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64155,5.621581,0,0,0,13.72568,35.19399,0.1265946,0,0,0,5.621581
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.48116,30.48116,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.64155,5.621581,0,0.6901521,-0.6901521,12.9982,33.32865,0.1265946,0.721209,0,0,5.621581
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40839,4.931429,0,0,0,12.9982,33.32865,0.1265946,0,0,0,4.931429
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.81895,29.81895,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,27.40839,4.931429,0,1.390305,-1.390305,11.53269,29.57094,0.1265946,1.452868,0,0,4.931429
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,29.52391,29.52391,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.95317,3.541124,0,0.4005601,-0.4005601,11.11046,28.4883,0.1265946,0.4185853,0,0,3.541124
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06481169,29.54232,29.37311,0,0,0,0,0,0,0,0,0,0,0.06481169,0,0,0,0,29.39824,3.140564,0.06481169,0,0.06481169,11.17195,28.64596,0.1265934,0,0.05184936,0,3.205376
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1675013,29.60735,29.16986,6.655632,6.655632,12,0,3.372,6.655632,2.516685,0,0,0,0.1675013,0,0,5.344368,5.077149,29.33343,3.198895,5.24465,0,5.24465,16.14746,41.40366,0.126721,7.321196,0.1340011,12,3.366396
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4263603,30.90186,29.77961,6.466867,6.466867,12,0,3.372,6.466867,6.592995,0,0,0,0.4263603,0,0,5.533133,5.256476,24.08878,7.91908,5.682836,0,5.682836,21.53867,55.22725,0.126858,7.113554,0.3410882,12,8.345441
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6047167,32.69993,31.09091,3.882631,3.882631,0,-1,0,3.882631,15.57492,0,4.440892E-16,0,0.6047167,4.08698,3.882631,0,0,18.40594,13.03363,0,3.482264,-3.482264,17.86804,45.8154,0.126858,4.270895,0.4837733,0,13.63835
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.227603,36.04387,32.71037,0,0,0,-1,0,0,0,0,0,0,1.227603,0,0,0,0,22.27512,9.551369,1.227603,0,1.227603,19.03265,48.80157,0.1268355,0,0.9820827,0,10.77897
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.817605,39.33395,34.29704,1.697753,1.697753,0,-1,0,1.697753,107.0594,0,0,0,1.817605,1.787109,1.697753,0,0,21.04752,10.65621,0.0304966,0,0.0304966,19.06158,48.87575,0.1268349,1.867529,1.454084,0,12.47382
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.756693,40.64764,35.73947,0.6816061,0.6816061,0,-1,0,0.6816061,257.7285,0,0,0,1.756693,0.7174801,0.6816061,0,0,21.01702,10.68366,1.039213,0,1.039213,20.04746,51.40365,0.1268159,0.7497667,1.405354,0,12.44035
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7933227,39.37433,37.17534,6.516823,6.516823,0,-1,0,6.516823,12.17346,0,0,0,0.7933227,6.859814,6.516823,0,0,19.97781,11.61895,0,6.066491,-6.066491,13.65282,35.00716,0.1268159,7.168505,0.6346582,0,12.41227
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4275442,39.05967,37.87689,2.270434,2.270434,0,-1,0,2.270434,18.83095,0,4.440892E-16,0,0.4275442,2.38993,2.270434,0,0,26.71835,5.552459,0,1.962386,-1.962386,11.58428,29.70324,0.1268159,2.497478,0.3420354,0,5.980004
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.322551,41.8559,38.13259,3.825261,3.825261,0,-1,0,3.825261,34.57413,0,0,0.5459327,1.322551,4.02659,3.825261,0,0,28.89878,3.590073,0,2.70404,-2.70404,8.733977,22.39477,0.1268159,4.207787,1.058041,0,4.912624
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9330825,41.04108,38.42764,2.000005,1.72816,0,-1,0,1.72816,53.99282,0,0.2718444,1.180988,0.9330825,1.819116,1.72816,0,0,31.90327,0.8860337,0,0.8860337,-0.8860337,7.800015,20,0.1268159,2.200005,0.746466,0,1.819116
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3167058,38.86343,37.98835,7.171133,0.3008705,0,-1,0,0.3008705,105.2632,0,6.870262,7.828072,0.3167058,0.3167058,0.3008705,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,7.888246,0.2533646,0,0.3167058
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3038593,37.54918,36.71639,1.791894,0.2886663,0,-1,0,0.2886663,105.2632,0,1.503228,1.91335,0.3038593,0.3038593,0.2886663,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,1.971084,0.2430874,0,0.3038593
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.54933,35.54933,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,34.50029,34.50029,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,33.43158,33.43158,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.84491,31.84491,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.86799,30.86799,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,30.50083,30.50083,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.16645,30.16645,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.85173,29.85173,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268159,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,29.54358,29.54358,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269016,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04781666,29.53729,29.41245,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.656322,0,0,0,0.04781666,0,0,8.8,8.36,24.52775,7.524,8.407817,0,8.407817,23.70736,60.78799,0.1270242,1.129611,0.03825333,12,7.571816
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2482062,29.83871,29.18953,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.5369,1.776357E-15,0,0,0.2482062,0,0,8.8,8.36,16.11994,15.09103,8.608206,0,8.608206,31.87383,81.72759,0.1271256,0.6573114,0.1985649,12,15.33924
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7485007,31.77986,29.79928,5.108914,5.108914,0,0,0,5.108914,14.65088,0,8.881784E-16,0,0.7485007,5.377804,5.108914,0,0,7.511731,22.83842,0,4.629303,-4.629303,26.99411,69.21553,0.1271256,5.619805,0.5988006,0,23.58692
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.304423,34.63545,31.1237,4.792648,4.792648,0,-1,0,4.792648,27.21717,0,0,0,1.304423,5.044893,4.792648,0,0,12.6554,18.20912,0,3.740469,-3.740469,23.05131,59.1058,0.1271256,5.271913,1.043539,0,19.51354
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3603684,33.75404,32.78904,0.7868211,0.7868211,0,-1,0,0.7868211,45.80055,0,1.110223E-16,0,0.3603684,0.8282328,0.7868211,0,0,16.81148,14.46865,0,0.4678644,-0.4678644,22.55814,57.84126,0.1271256,0.8655033,0.2882947,0,14.82902
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6949742,36.29862,34.4085,0.8010622,0.8010622,0,-1,0,0.8010622,86.75659,0,0,0,0.6949742,0.8432233,0.8010622,0,0,17.33133,14.00078,0,0.1482491,-0.1482491,22.40187,57.44057,0.1271256,0.8811684,0.5559794,0,14.69576
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.968364,41.38924,35.86404,3.546745,3.546745,0,-1,0,3.546745,55.49775,0,4.440892E-16,0,1.968364,3.733415,3.546745,0,0,17.49605,13.85253,0,1.765052,-1.765052,20.54134,52.67,0.1271256,3.901419,1.574691,0,15.8209
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.24827,43.73104,37.32614,2.65081,2.65081,0,-1,0,2.65081,84.81445,0,0,0,2.24827,2.790327,2.65081,0,0,19.45722,12.08748,0,0.5420564,-0.5420564,19.96996,51.20493,0.1271256,2.915891,1.798616,0,14.33575
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.406955,44.93065,38.02113,6.35116,6.35116,0,-1,0,6.35116,37.89788,0,8.881784E-16,0,2.406955,6.685431,6.35116,0,0,20.0595,11.54543,0,4.278477,-4.278477,15.46005,39.64108,0.1271256,6.986276,1.925564,0,13.95238
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.147722,44.42906,38.28339,3.773443,3.773443,0,-1,0,3.773443,56.91677,0,4.440892E-16,0,2.147722,3.972045,3.773443,0,0,24.81337,7.26695,0,1.824323,-1.824323,13.53705,34.71031,0.1271256,4.150787,1.718177,0,9.414672
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8941922,41.08362,38.57843,3.863528,3.863528,0,-1,0,3.863528,23.14445,0,0,0,0.8941922,4.066872,3.863528,0,0,26.84039,5.442626,0,3.17268,-3.17268,10.19275,26.1352,0.1271256,4.249881,0.7153537,0,6.336819
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.163514,41.36531,38.09981,3.678537,3.261788,0,-1,0,3.261788,35.67106,0,0.4167486,1.668873,1.163514,3.433461,3.261788,0,0,30.36559,2.269947,0,2.269947,-2.269947,7.800015,20,0.1271256,4.046391,0.9308116,0,3.433461
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2581854,37.5354,36.82785,1.007106,0.2452762,0,-1,0,0.2452762,105.2632,0,0.7618297,1.058761,0.2581854,0.2581854,0.2452762,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,1.107816,0.2065484,0,0.2581854
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,34.57241,34.57241,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.48404,33.48404,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.88425,31.88425,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,31.42529,31.42529,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.88766,30.88766,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.53361,30.53361,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.20579,30.20579,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.8714,29.8714,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271256,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.57636,29.57636,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272475,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1322955,29.79772,29.45179,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1322955,0,0,8.8,8.36,24.52775,7.524,8.492295,0,8.492295,23.78751,60.99348,0.1273263,0,0.1058364,12,7.656296
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.936431,34.45609,29.24854,1.451379,1.451379,10.25138,0,2.929599,1.451379,133.4201,1.776357E-15,0,0,1.936431,0,0,8.8,8.36,16.03546,15.16707,10.29643,0,10.29643,33.55556,86.03972,0.1274305,1.596516,1.549145,12,17.1035
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.465385,42.47179,29.85173,5.466881,5.466881,0,0,0,5.466881,81.68067,0,0,0,4.465385,5.754611,5.466881,0,0,5.739028,24.43385,0,1.289226,-1.289226,32.19659,82.55521,0.1274305,6.013569,3.572308,0,28.89924
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.712063,47.91763,31.20237,1.467775,1.467775,0,-1,0,1.467775,389.1648,0,0,0,5.712063,1.545026,1.467775,0,0,7.171501,23.14463,4.167037,0,4.167037,36.14979,92.69159,0.1273545,1.614552,4.569651,0,28.85669
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.842095,50.23673,32.88084,0.4785735,0.4785735,0,-1,0,0.4785735,1220.731,2.33387,0,0,5.842095,0.5037616,0.4785735,0,0,3.004464,26.89496,3.004464,0,3.004464,39.00008,100,0.1272998,0.5264309,4.673676,0,32.73706
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.821261,52.01774,34.51996,3.736322,3.736322,0,-1,0,3.736322,155.8019,1.888291,0,0,5.821261,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1272998,4.109954,4.657009,0,35.42024
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.775168,53.52927,35.99517,0,0,0,-1,0,0,0,5.775168,0,0,5.775168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272998,0,4.620134,0,35.37415
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.075784,49.47976,37.43105,0,0,0,-1,0,0,0,4.075784,0,0,4.075784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272998,0,3.260627,0,33.67476
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.799362,49.39746,38.17193,1.357744,1.357744,0,-1,0,1.357744,279.8291,2.370158,0,0,3.799362,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1272998,1.493518,3.03949,0,33.39834
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.185424,50.91748,38.42764,4.914718,4.914718,0,-1,0,4.914718,85.16103,0,0,0,4.185424,5.173387,4.914718,0,0,0,29.59898,0,0.9879625,-0.9879625,37.95868,97.32974,0.1272998,5.406189,3.34834,0,33.7844
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.865935,47.0631,38.72268,4.211185,4.211185,0,-1,0,4.211185,68.05532,0,0,0,2.865935,4.432826,4.211185,0,0,1.097736,28.61102,0,1.566891,-1.566891,36.30703,93.09475,0.1272998,4.632303,2.292748,0,31.47695
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.022731,41.06977,38.20471,3.106127,3.106127,0,-1,0,3.106127,32.92623,0,0,0,1.022731,3.269607,3.106127,0,0,2.838726,27.04412,0,2.246877,-2.246877,33.93861,87.0219,0.1272998,3.41674,0.8181844,0,28.06686
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2067856,37.46642,36.89997,0,0,0,-1,0,0,0,0,0,0,0.2067856,0,0,0,0,5.335256,24.79725,0.2067856,0,0.2067856,34.13478,87.52491,0.127296,0,0.1654285,0,25.00403
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.70013,35.70013,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.12847,24.98335,0,4.232825,-4.232825,29.67299,76.08445,0.127296,4.423302,0,0,24.98335
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,34.61175,34.61175,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.831609,20.75053,0,8.8,-8.8,20.39698,52.29985,0.127296,12.85247,0,0,20.75053
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60939,11.95053,0,0,0,20.39698,52.29985,0.127296,0,0,0,11.95053
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,32.54646,32.54646,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.60939,11.95053,0,0.09192479,-0.09192479,20.30008,52.05139,0.127296,0.0960614,0,0,11.95053
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.91703,31.91703,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.71152,11.85861,0,0.1702747,-0.1702747,20.1206,51.59118,0.127296,0.1779371,0,0,11.85861
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,31.45808,31.45808,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.90072,11.68833,0,1.984486,-1.984486,18.02877,46.22751,0.127296,2.073788,0,0,11.68833
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.927,30.927,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.1057,9.703845,0,0.5833346,-0.5833346,17.41388,44.65088,0.127296,0.6095846,0,0,9.703845
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.57295,30.57295,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.75385,9.120511,0,1.204879,-1.204879,16.14382,41.39434,0.127296,1.259099,0,0,9.120511
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,30.25824,30.25824,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.09261,7.915631,0,0.4572403,-0.4572403,15.66185,40.15851,0.127296,0.4778161,0,0,7.915631
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.93041,29.93041,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.60065,7.458391,0,1.334537,-1.334537,14.25513,36.55153,0.127296,1.394591,0,0,7.458391
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.6157,29.6157,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.08347,6.123854,0,1.46812,-1.46812,12.70759,32.5835,0.127296,1.534185,0,0,6.123854
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1053951,29.7601,29.48457,1.256489,1.256489,0,0,0,1.256489,8.388067,0,0,0,0.1053951,1.32262,1.256489,0,0,27.71472,4.655735,0,1.217225,-1.217225,11.42452,29.29359,0.127296,1.382138,0.0843161,0,4.761129
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.441194,33.10576,29.26165,0,0,0,0,0,0,0,0,0,0,1.441194,0,0,0,0,29.06719,3.43851,1.441194,0,1.441194,12.79176,32.79932,0.1272698,0,1.152955,0,4.879703
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.088706,41.36644,29.89107,4.052259,4.052259,0,0,0,4.052259,100.8994,0,8.881784E-16,0,4.088706,4.265536,4.052259,0,0,27.62599,4.735584,0,0.1768291,-0.1768291,12.60536,32.32138,0.1272698,4.457485,3.270965,0,8.82429
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.448303,40.9258,31.27449,3.771253,3.771253,0,-1,0,3.771253,91.43655,0,0,0,3.448303,3.96974,3.771253,0,0,27.82247,4.558755,0,0.5214362,-0.5214362,12.05572,30.91205,0.1272698,4.148378,2.758643,0,8.007058
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.353383,48.72004,32.97263,9.933903,8.36,0,-1,0,8.36,64.03568,0,1.573902,6.074697,5.353383,8.8,8.36,0,0,28.40184,4.037319,0,3.446617,-3.446617,8.42267,21.59655,0.1272698,10.92729,4.282707,0,9.390702
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.81907,59.29399,34.61175,0,0,0,-1,0,0,0,0,0,0,7.81907,0,0,0,0,32.23142,0.5907018,7.81907,0,7.81907,15.84049,40.61656,0.1271276,0,6.255256,0,8.409772
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.713904,64.60984,36.0673,3.016153,3.016153,0,-1,0,3.016153,288.9079,0,0,0,8.713904,3.174898,3.016153,0,0,24.41235,7.627865,5.539006,0,5.539006,21.09525,54.09029,0.1270271,3.317768,6.971123,0,16.34177
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.025547,59.77326,37.52284,0,0,0,-1,0,0,0,0,0,0,7.025547,0,0,0,0,18.87334,12.61297,7.025547,0,7.025547,27.76027,71.18005,0.1268998,0,5.620438,0,19.63852
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.041383,60.68516,38.24405,4.846491,4.846491,0,-1,0,4.846491,145.2883,0,0,0,7.041383,5.101569,4.846491,0,0,11.84779,18.93596,1.939814,0,1.939814,29.60054,75.89867,0.1268647,5.33114,5.633107,0,25.97735
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.55022,55.58417,38.49976,1.373507,1.373507,0,-1,0,1.373507,404.0912,0,0,0,5.55022,1.445796,1.373507,0,0,9.907981,20.6818,4.104423,0,4.104423,33.49434,85.88275,0.1267905,1.510857,4.440176,0,26.23202
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.525844,49.20575,38.80135,5.214758,5.214758,0,-1,0,5.214758,67.61279,0,8.881784E-16,0,3.525844,5.489219,5.214758,0,0,5.803557,24.37578,0,1.963376,-1.963376,31.42476,80.57615,0.1267905,5.736234,2.820675,0,27.90162
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.104857,41.41807,38.31617,4.968352,4.968352,0,-1,0,4.968352,22.2379,0,8.881784E-16,0,1.104857,5.229845,4.968352,0,0,7.985086,22.4124,0,4.124987,-4.124987,27.07664,69.42715,0.1267905,5.465188,0.8838858,0,23.51726
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1603722,37.41125,36.97209,5.036376,5.036376,0,-1,0,5.036376,3.184278,0,0,0,0.1603722,5.301448,5.036376,0,0,12.56841,18.28741,0,5.141076,-5.141076,21.65747,55.53187,0.1267905,5.540013,0.1282978,0,18.44779
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,35.75258,35.75258,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,18.28071,13.14634,0,0.9582254,-0.9582254,20.64742,52.94198,0.1267905,1.001346,0,0,13.14634
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,34.65109,34.65109,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,19.34541,12.18811,0,1.898912,-1.898912,18.64579,47.80961,0.1267905,1.984363,0,0,12.18811
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,33.56271,33.56271,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,21.45531,10.2892,0,2.816564,-2.816564,15.67687,40.19701,0.1267905,2.94331,0,0,10.2892
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,32.56612,32.56612,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,24.58482,7.472637,0,1.456547,-1.456547,14.14153,36.26027,0.1267905,1.522092,0,0,7.472637
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.9367,31.9367,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,26.20321,6.01609,0,0.8863862,-0.8863862,13.2072,33.86454,0.1267905,0.9262736,0,0,6.01609
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,31.47775,31.47775,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,27.18808,5.129704,0,1.918331,-1.918331,11.1851,28.67968,0.1267905,2.004656,0,0,5.129704
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.94011,30.94011,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,29.31956,3.211372,0,0.2380882,-0.2380882,10.93413,28.03618,0.1267905,0.2488022,0,0,3.211372
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,30.59262,30.59262,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,29.5841,2.973284,0,1.276188,-1.276188,9.588912,24.5869,0.1267905,1.333617,0,0,2.973284
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,30.25824,30.25824,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,31.00209,1.697096,0,0.5093802,-0.5093802,9.051978,23.21015,0.1267905,0.5323023,0,0,1.697096
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.95008,29.95008,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,31.56807,1.187716,0,0.4460812,-0.4460812,8.581767,22.00449,0.1267905,0.4661549,0,0,1.187716
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,29.64848,29.64848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.06372,0.7416344,0,0,0,8.581767,22.00449,0.1267905,0,0,0,0.7416344
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1428457,29.87794,29.50424,0.4713995,0.4713995,0,0,0,0.4713995,30.30247,0,5.551115E-17,0,0.1428457,0.49621,0.4713995,0,0,32.06372,0.7416344,0,0.3533643,-0.3533643,8.209289,21.04942,0.1267905,0.5185395,0.1142766,0,0.8844802
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.41354,33.07053,29.30099,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,146.0794,0,0,0,1.41354,0,0,8.8,8.36,32.45634,0.3882701,9.77354,0,9.77354,17.48128,44.82371,0.1268849,1.064417,1.130832,12,1.80181
