Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,32.58579,32.58579,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.56638,13.78924,0,1.859324,-1.859324,20.37525,52.24413,0.1268852,1.942993,0,0,13.78924
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.84491,31.84491,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.63229,11.92992,0,0.5374252,-0.5374252,19.80876,50.79158,0.1268852,0.5616093,0,0,11.92992
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.27449,31.27449,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.22943,11.39249,0,0.6678919,-0.6678919,19.10473,48.9864,0.1268852,0.6979471,0,0,11.39249
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.81554,30.81554,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.97153,10.7246,0,1.540721,-1.540721,17.48067,44.82215,0.1268852,1.610054,0,0,10.7246
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,30.29758,30.29758,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.68344,9.183877,0,0.1662335,-0.1662335,17.30545,44.37285,0.1268852,0.173714,0,0,9.183877
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.8714,29.8714,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.86815,9.017644,0,1.187694,-1.187694,16.05351,41.16276,0.1268852,1.241141,0,0,9.017644
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5639598,31.12175,29.63537,2.374747,2.374747,0,0,0,2.374747,23.74821,0,4.440892E-16,0,0.5639598,2.499733,2.374747,0,0,24.18781,7.829949,0,1.935773,-1.935773,14.01302,35.93076,0.1268852,2.612221,0.4511679,0,8.393909
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.720854,36.77504,29.35344,4.851558,4.851558,0,0,0,4.851558,56.08207,0,0,0,2.720854,5.106903,4.851558,0,0,26.33867,5.894176,0,2.386049,-2.386049,11.49791,29.48175,0.1268852,5.336713,2.176683,0,8.61503
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.267586,45.65287,30.46149,2.600272,2.600272,0,0,0,2.600272,202.5783,0,0,0,5.267586,2.737128,2.600272,0,0,28.98983,3.508127,2.530458,0,2.530458,13.89851,35.63713,0.1268435,2.860299,4.214069,0,8.775714
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.153278,51.64599,33.19555,4.58694,4.58694,0,-1,0,4.58694,134.1478,0,0,0,6.153278,4.828358,4.58694,0,0,26.45938,5.78554,1.32492,0,1.32492,15.15544,38.86002,0.1268217,5.045634,4.922623,0,11.93882
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.151536,54.73058,35.90338,0,0,0,-1,0,0,0,0,0,0,6.151536,0,0,0,0,25.13446,6.977968,6.151536,0,6.151536,20.9913,53.82374,0.1267204,0,4.921229,0,13.1295
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.308557,54.17533,37.98835,0,0,0,-1,0,0,0,0,0,0,5.308557,0,0,0,0,18.98292,12.51435,5.308557,0,5.308557,26.02744,66.73689,0.1266332,0,4.246846,0,17.82291
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.627955,60.82364,39.67992,1.455741,1.455741,0,-1,0,1.455741,455.2975,0,0,0,6.627955,1.532359,1.455741,0,0,13.67436,17.29205,5.095596,0,5.095596,30.86155,79.13201,0.1265496,1.601316,5.302364,0,23.92001
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.731502,63.2117,41.37806,8.437099,8.36,0,-1,0,8.36,80.52036,0,0.07709982,0.9208098,6.731502,8.8,8.36,0,0,8.578767,21.87809,0,2.068498,-2.068498,28.68116,73.54128,0.1265496,9.280809,5.385201,0,28.60959
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.537681,63.51296,42.26318,2.687869,2.687869,0,-1,0,2.687869,243.2292,0,0,0,6.537681,2.829335,2.687869,0,0,10.8771,19.80959,3.708346,0,3.708346,32.1992,82.56189,0.1264888,2.956656,5.230145,0,26.34727
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.138697,58.55315,42.41398,0.5409654,0.5409654,0,-1,0,0.5409654,949.9122,0,0,0,5.138697,0.5694373,0.5409654,0,0,7.168753,23.1471,4.56926,0,4.56926,36.53398,93.67669,0.126414,0.595062,4.110958,0,28.2858
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.479534,53.09183,42.55823,4.552814,4.552814,0,-1,0,4.552814,76.42602,0,0,0,3.479534,4.792436,4.552814,0,0,2.599493,27.25943,0,1.312901,-1.312901,35.15006,90.12819,0.126414,5.008095,2.783628,0,30.73897
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.185338,45.15944,41.75178,3.237472,3.237472,0,-1,0,3.237472,36.61308,0,0,0,1.185338,3.407865,3.237472,0,0,4.058272,25.94653,0,2.222527,-2.222527,32.80731,84.12115,0.126414,3.561219,0.9482707,0,27.13187
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.1651,40.1651,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,6.527747,23.72401,0,2.325444,-2.325444,30.35608,77.83595,0.126414,2.430088,0,0,23.72401
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,38.57843,38.57843,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,9.111573,21.39856,0,4.556669,-4.556669,25.55293,65.5202,0.126414,4.761719,0,0,21.39856
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17454,16.84189,0,0,0,25.55293,65.5202,0.126414,0,0,0,16.84189
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17454,16.84189,0,0,0,25.55293,65.5202,0.126414,0,0,0,16.84189
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17454,16.84189,0,0,0,25.55293,65.5202,0.126414,0,0,0,16.84189
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,33.28734,33.28734,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,14.17454,16.84189,0,1.387189,-1.387189,24.09071,61.77092,0.126414,1.449612,0,0,16.84189
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,32.58579,32.58579,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,15.71586,15.45471,0,1.051715,-1.051715,22.9821,58.92834,0.126414,1.099042,0,0,15.45471
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.86458,31.86458,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,16.88443,14.40299,0,0.895206,-0.895206,22.03847,56.50879,0.126414,0.9354903,0,0,14.40299
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.8791,13.50778,0,0,0,22.03847,56.50879,0.126414,0,0,0,13.50778
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.81554,30.81554,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,17.8791,13.50778,0,1.382959,-1.382959,20.5807,52.77093,0.126414,1.445192,0,0,13.50778
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,30.29758,30.29758,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,19.41573,12.12482,0,2.419963,-2.419963,18.02984,46.23026,0.126414,2.528861,0,0,12.12482
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10457,9.704862,0,0,0,18.02984,46.23026,0.126414,0,0,0,9.704862
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3579529,30.53616,29.59603,0.150443,0.150443,0,0,0,0.150443,237.9326,0,0,0,0.3579529,0.158361,0.150443,0,0,22.10457,9.704862,0.1995919,0,0.1995919,18.21919,46.71577,0.1264107,0.1654873,0.2863623,0,10.06281
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.329851,35.63131,29.32066,1.644209,1.644209,0,0,0,1.644209,141.7004,0,0,0,2.329851,1.730747,1.644209,0,0,21.90498,9.884495,0.5991049,0,0.5991049,18.78755,48.1731,0.1264009,1.80863,1.863881,0,12.21435
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.559212,43.38888,30.42871,0,0,0,0,0,0,0,0,0,0,4.559212,0,0,0,0,21.30588,10.42369,4.559212,0,4.559212,23.1128,59.26346,0.1263264,0,3.647369,0,14.9829
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.276495,52.08293,33.20866,3.821157,3.821157,0,-1,0,3.821157,164.2564,0,0,0,6.276495,4.02227,3.821157,0,0,16.74667,14.52698,2.254225,0,2.254225,25.25134,64.7469,0.1262896,4.203272,5.021196,0,20.80347
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.020195,57.93052,35.9755,0,0,0,-1,0,0,0,0,0,0,7.020195,0,0,0,0,14.49244,16.55578,7.020195,0,7.020195,31.91128,81.82364,0.126175,0,5.616157,0,23.57598
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.272253,69.56669,38.09981,0.8144004,0.8144004,0,-1,0,0.8144004,1138.537,0.9427442,0,0,9.272253,0.8572636,0.8144004,0,0,7.472245,22.87396,7.472245,0,7.472245,39.00008,100,0.1260534,0.8958404,7.417802,0,32.14621
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.564311,73.09985,39.79139,0,0,0,-1,0,0,0,9.564311,0,0,9.564311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,0,7.651449,0,39.16329
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.281473,74.09069,41.52886,6.005086,6.005086,0,-1,0,6.005086,154.5602,2.96033,0,0,9.281473,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,6.605595,7.425179,0,38.88045
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.051697,69.73218,42.37465,0,0,0,-1,0,0,0,8.051697,0,0,8.051697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,0,6.441358,0,37.65068
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.743227,64.61359,42.52544,3.326682,3.326682,0,-1,0,3.326682,202.7013,3.241457,0,0,6.743227,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,3.65935,5.394582,0,36.34221
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.290621,55.94865,42.70903,3.55369,3.55369,0,-1,0,3.55369,120.7371,0.5498943,0,0,4.290621,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,3.909059,3.432497,0,33.8896
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.713385,46.83566,41.85668,0.509204,0.509204,0,-1,0,0.509204,336.4831,1.177381,0,0,1.713385,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1260534,0.5601244,1.370708,0,31.31236
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,40.27657,40.27657,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1260534,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,38.65055,38.65055,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1260534,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.01143,37.01143,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1260534,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1260534,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,34.18558,34.18558,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1260534,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.32012,33.32012,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1260534,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,32.61858,32.61858,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1260534,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1260534,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,31.27449,31.27449,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1260534,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.79587,30.79587,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1260534,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,30.25824,30.25824,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1260534,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.81895,29.81895,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1260534,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1277999,29.89105,29.55669,1.503832,1.503832,0,0,0,1.503832,8.498283,0,2.220446E-16,0,0.1277999,1.582981,1.503832,0,0,19.06163,12.44351,0,1.455181,-1.455181,19.38273,49.69922,0.1260534,1.654216,0.10224,0,12.57131
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.043681,34.78843,29.28132,4.348086,4.348086,0,0,0,4.348086,47.00185,0,8.881784E-16,0,2.043681,4.576932,4.348086,0,0,20.6785,10.98833,0,2.533252,-2.533252,16.71245,42.85236,0.1260534,4.782895,1.634945,0,13.03201
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.311809,42.62664,30.42871,0,0,0,0,0,0,0,0,0,0,4.311809,0,0,0,0,23.49322,8.45508,4.311809,0,4.311809,20.80299,53.3409,0.1259833,0,3.449447,0,12.76689
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.156105,55.24511,33.26767,0,0,0,-1,0,0,0,0,0,0,7.156105,0,0,0,0,19.18141,12.33571,7.156105,0,7.156105,27.59187,70.74825,0.1258671,0,5.724884,0,19.49181
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.895292,57.5804,36.0673,2.881666,2.881666,0,-1,0,2.881666,239.2814,0,0,0,6.895292,3.033333,2.881666,0,0,12.02531,18.7762,3.861959,0,3.861959,31.25565,80.14252,0.1258045,3.169833,5.516234,0,25.67149
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.963427,68.35946,38.20471,4.001054,4.001054,0,-1,0,4.001054,224.0266,0,0,0,8.963427,4.211636,4.001054,0,0,8.163347,22.25196,4.751791,0,4.751791,35.76359,91.70133,0.1257275,4.401159,7.170742,0,31.21539
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.062798,70.97588,39.90285,4.671628,4.671628,0,-1,0,4.671628,193.9966,0.7337381,0,0,9.062798,4.917503,4.671628,0,0,3.411556,26.52858,3.411556,0,3.411556,39.00008,100,0.1256723,5.138791,7.250238,0,35.59137
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.647384,67.09621,41.60098,2.679241,2.679241,0,-1,0,2.679241,285.431,4.82713,0,0,7.647384,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1256723,2.947165,6.117907,0,37.24636
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.685758,60.59559,42.48611,0,0,0,-1,0,0,0,5.685758,0,0,5.685758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256723,0,4.548606,0,35.28474
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.489183,56.5451,42.63691,5.864591,5.864591,0,-1,0,5.864591,76.54725,0,0,0,4.489183,6.173253,5.864591,0,0,0,29.59898,0,1.68407,-1.68407,37.22491,95.4483,0.1256723,6.451049,3.591346,0,34.08816
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.918814,48.4143,42.78115,0,0,0,-1,0,0,0,0.04762462,0,0,1.918814,0,0,0,0,1.871189,27.91491,1.871189,0,1.871189,39.00008,100,0.125642,0,1.535051,0,29.83372
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.369967,45.89232,41.93536,2.909692,2.909692,0,-1,0,2.909692,47.08289,0,4.440892E-16,0,1.369967,3.062834,2.909692,0,0,0,29.59898,0,1.692867,-1.692867,37.21564,95.42453,0.125642,3.200661,1.095974,0,30.96894
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,40.34869,40.34869,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.880963,27.90611,0,8.757301,-8.757301,27.98463,71.75533,0.125642,9.15138,0,0,27.90611
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,38.72268,38.72268,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.6113,19.14881,0,7.249516,-7.249516,20.34297,52.16137,0.125642,7.575745,0,0,19.14881
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,37.06388,37.06388,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.66632,11.89929,0,8.203227,-8.203227,11.69601,29.98972,0.125642,8.572372,0,0,11.89929
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,35.62801,35.62801,6.492661,3.511263,0,-1,0,3.511263,0,0,2.981397,3.630663,0,3.696067,3.511263,0,0,28.78101,3.696067,0,3.696067,-3.696067,7.800015,20,0.125642,7.141927,0,0,3.696067
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.22492,34.22492,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,33.33979,33.33979,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,32.61858,32.61858,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.86458,31.86458,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,31.25483,31.25483,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.75653,30.75653,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,30.24512,30.24512,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125642,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.77961,29.77961,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257313,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1829419,29.98313,29.50424,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.33843,0,0,0,0.1829419,0,0,8.8,8.36,24.52775,7.524,8.542942,0,8.542942,23.83555,61.11668,0.1258431,1.231674,0.1463536,12,7.706942
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.188363,32.36477,29.2092,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.3751,0,0,0,1.188363,0,0,7.84879,7.456351,15.98481,15.21265,8.644714,0,8.644714,32.03665,82.1451,0.1260067,3.916691,0.9506905,12,16.40101
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.41658,39.86927,30.3697,3.315981,3.315981,0,0,0,3.315981,103.0338,0,0,0,3.41658,3.490507,3.315981,0,0,7.340097,22.99289,0,0.07392664,-0.07392664,31.95872,81.94528,0.1260067,3.647579,2.733264,0,26.40947
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.219775,55.49802,33.28734,2.615537,2.615537,0,-1,0,2.615537,276.0341,0,0,0,7.219775,2.753197,2.615537,0,0,7.422238,22.91896,4.466577,0,4.466577,36.19609,92.8103,0.1259346,2.877091,5.77582,0,30.13874
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.608364,56.60889,36.1263,3.641034,3.641034,0,-1,0,3.641034,181.4969,0,0,0,6.608364,3.832668,3.641034,0,0,2.955661,26.93888,2.775696,0,2.775696,38.82935,99.56223,0.1258898,4.005137,5.286691,0,33.54725
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.316342,61.77793,38.28339,3.220622,3.220622,0,-1,0,3.220622,227.1717,3.746249,0,0,7.316342,3.390128,3.220622,0,0,0.1799649,29.43701,0.1799649,0,0.1799649,39.00008,100,0.1258869,3.542684,5.853074,0,36.75335
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.617466,65.04163,40.01431,2.868963,2.868963,0,-1,0,2.868963,265.5129,4.597506,0,0,7.617466,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,3.155859,6.093973,0,37.21645
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.612574,71.31517,41.71244,1.746814,1.746814,0,-1,0,1.746814,493.0446,6.773821,0,0,8.612574,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,1.921496,6.890059,0,38.21155
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.519727,56.56272,42.55823,3.311048,3.311048,0,-1,0,3.311048,136.5044,1.034413,0,0,4.519727,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,3.642153,3.615782,0,34.11871
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.578196,56.92998,42.70903,1.309545,1.309545,0,-1,0,1.309545,349.602,3.199727,0,0,4.578196,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,1.4405,3.662557,0,34.17717
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.995493,48.7233,42.85327,1.81062,1.81062,0,-1,0,1.81062,110.2105,0.08957706,0,0,1.995493,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,1.991682,1.596394,0,31.59447
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9768633,44.80954,42.00748,0,0,0,-1,0,0,0,0.9768633,0,0,0.9768633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258869,0,0.7814907,0,30.57584
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,40.38147,40.38147,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1258869,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,38.80135,38.80135,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1258869,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1258869,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,35.68046,35.68046,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1258869,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1258869,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,33.35946,33.35946,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1258869,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,32.61858,32.61858,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1258869,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.86458,31.86458,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1258869,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,31.23516,31.23516,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1258869,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,30.73686,30.73686,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1258869,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.18612,30.18612,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1258869,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,29.72716,29.72716,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1258869,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2747461,30.15205,29.43212,0,0,0,0,0,0,0,0,0,0,0.2747461,0,0,0,0,20.15445,11.45997,0.2747461,0,0.2747461,20.14053,51.64229,0.1258825,0,0.2197969,0,11.73472
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.72243,33.74928,29.13708,3.723361,3.723361,0,0,0,3.723361,46.26011,0,4.440892E-16,0,1.72243,3.919327,3.723361,0,0,19.87971,11.70724,0,2.196896,-2.196896,17.8248,45.70452,0.1258825,4.095696,1.377944,0,13.42967
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.798145,38.0079,30.31725,0,0,0,0,0,0,0,0,0,0,2.798145,0,0,0,0,22.3207,9.510346,2.798145,0,2.798145,20.47935,52.51106,0.1258374,0,2.238516,0,12.30849
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.965425,51.11168,33.28734,6.981047,6.981047,0,-1,0,6.981047,85.45173,0,0,0,5.965425,7.348471,6.981047,0,0,19.52256,12.02868,0,1.383045,-1.383045,19.0215,48.77297,0.1258374,7.679152,4.77234,0,17.9941
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.722479,57.08185,36.17876,1.810066,1.810066,0,-1,0,1.810066,371.394,0,0,0,6.722479,1.905333,1.810066,0,0,21.05927,10.64563,4.817146,0,4.817146,23.59144,60.49076,0.1257598,1.991073,5.377984,0,17.36811
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.142341,47.52781,38.35551,6.263268,6.263268,0,-1,0,6.263268,50.17094,0,0,0,3.142341,6.592914,6.263268,0,0,16.24213,14.98106,0,3.450573,-3.450573,19.95422,51.16456,0.1257598,6.889596,2.513873,0,18.1234
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.860982,58.4856,40.08643,9.134813,8.36,0,-1,0,8.36,70.10744,0,0.7748137,1.688295,5.860982,8.8,8.36,0,0,20.0761,11.53049,0,2.939018,-2.939018,16.85622,43.221,0.1257598,10.0483,4.688786,0,17.39147
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.365223,62.34494,41.8239,4.477815,4.477815,0,-1,0,4.477815,142.1502,0,0,0,6.365223,4.71349,4.477815,0,0,23.34167,8.591472,1.651734,0,1.651734,18.42319,47.23886,0.1257332,4.925596,5.092179,0,14.9567
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.113184,55.35013,42.70903,5.353554,5.353554,0,-1,0,5.353554,76.83092,0,0,0,4.113184,5.63532,5.353554,0,0,21.68994,10.07803,0,1.522135,-1.522135,16.81872,43.12485,0.1257332,5.888909,3.290548,0,14.19122
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.374635,53.0325,42.82049,3.095186,3.095186,0,-1,0,3.095186,109.0285,0,0,0,3.374635,3.25809,3.095186,0,0,23.3812,8.555898,0.1165445,0,0.1165445,16.92929,43.40834,0.1257313,3.404705,2.699708,0,11.93053
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.361969,53.1461,42.96473,4.655806,4.655806,0,-1,0,4.655806,72.21025,0,0,0,3.361969,4.900848,4.655806,0,0,23.26466,8.660788,0,1.538879,-1.538879,15.30717,39.24907,0.1257313,5.121386,2.689575,0,12.02276
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.808434,47.35233,42.0796,0,0,0,-1,0,0,0,0,0,0,1.808434,0,0,0,0,24.97452,7.121909,1.808434,0,1.808434,17.0228,43.64811,0.1257022,0,1.446747,0,8.930343
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,40.46015,40.46015,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,23.16609,8.749499,0,5.011009,-5.011009,11.74073,30.10438,0.1257022,5.236505,0,0,8.749499
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,38.83414,38.83414,4.340166,3.551566,0,-1,0,3.551566,0,0,0.7886005,1.222617,0,3.73849,3.551566,0,0,28.73388,3.73849,0,3.73849,-3.73849,7.800015,20,0.1257022,4.774183,0,0,3.73849
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,37.15567,37.15567,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,35.70013,35.70013,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.24459,34.24459,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.33979,33.33979,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,32.59891,32.59891,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,30.70408,30.70408,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.14678,30.14678,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,29.66815,29.66815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257022,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6518836,31.09091,29.37311,0,0,0,0,0,0,0,0,0,0,0.6518836,0,0,0,0,32.88775,0,0.6518836,0,0.6518836,8.418447,21.58572,0.1256918,0,0.5215068,0,0.6518836
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.785699,36.67171,29.07807,0,0,0,0,0,0,0,0,0,0,2.785699,0,0,0,0,32.23587,0.5866953,2.785699,0,2.785699,11.06119,28.36197,0.125647,0,2.228559,0,3.372394
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.30025,42.40659,30.25824,3.885597,3.885597,11.85597,0,3.335561,3.885597,110.6715,0,0,0,4.30025,0,0,7.970376,7.571857,29.45017,3.093824,11.87211,0,11.87211,22.32406,57.24107,0.1257744,4.274157,3.4402,12,7.394074
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.820614,54.07036,33.28734,4.519585,4.519585,0,-1,0,4.519585,150.9124,0,0,0,6.820614,4.757458,4.519585,0,0,17.57806,13.77872,2.063157,0,2.063157,24.28134,62.25973,0.1257413,4.971543,5.456491,0,20.59933
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.321385,52.25847,36.23776,6.303012,6.303012,0,-1,0,6.303012,84.42607,0,0,0,5.321385,6.63475,6.303012,0,0,15.51491,15.63556,0,1.313364,-1.313364,22.89694,58.70998,0.1257413,6.933313,4.257108,0,20.95695
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.285214,58.10781,38.42764,6.151661,6.151661,0,-1,0,6.151661,102.171,0,0,0,6.285214,6.475433,6.151661,0,0,16.9742,14.3222,0,0.1902185,-0.1902185,22.69643,58.19585,0.1257413,6.766828,5.028172,0,20.60741
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.948786,66.60525,40.19789,3.746654,3.746654,0,-1,0,3.746654,212.1569,0,0,0,7.948786,3.943847,3.746654,0,0,17.18555,14.13198,4.00494,0,4.00494,26.49585,67.93793,0.125677,4.12132,6.359029,0,22.08076
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.447703,66.69362,41.93536,4.131765,4.131765,0,-1,0,4.131765,180.2547,0,0,0,7.447703,4.349226,4.131765,0,0,13.18062,17.73642,3.098476,0,3.098476,29.43532,75.47503,0.1256274,4.544942,5.958162,0,25.18413
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.002192,70.02916,42.78115,1.821174,1.821174,0,-1,0,1.821174,439.3973,0,0,0,8.002192,1.917026,1.821174,0,0,10.08214,20.52505,6.085166,0,6.085166,35.20822,90.2773,0.12553,2.003292,6.401753,0,28.52724
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.575176,64.39751,42.89261,0,0,0,-1,0,0,0,2.578203,0,0,6.575176,0,0,0,0,3.996973,26.0017,3.996973,0,3.996973,39.00008,100,0.1254661,0,5.260141,0,32.57688
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.43167,56.78959,43.03685,5.26931,5.26931,0,-1,0,5.26931,84.10343,0,0,0,4.43167,5.546641,5.26931,0,0,0,29.59898,0,1.114972,-1.114972,37.82479,96.98646,0.1254661,5.79624,3.545336,0,34.03065
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.90171,47.70921,42.15173,2.889838,2.889838,0,-1,0,2.889838,65.80679,0,0,0,1.90171,3.041935,2.889838,0,0,1.238857,28.48401,0,1.140225,-1.140225,36.62289,93.90466,0.1254661,3.178822,1.521368,0,30.38572
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.505774,27.34378,0,0,0,36.62289,93.90466,0.1254661,0,0,0,27.34378
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,38.87347,38.87347,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.505774,27.34378,0,1.265587,-1.265587,35.28885,90.48404,0.1254661,1.322539,0,0,27.34378
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,37.17534,37.17534,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.911983,26.07819,0,1.666378,-1.666378,33.53233,85.98016,0.1254661,1.741365,0,0,26.07819
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,35.7198,35.7198,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.763514,24.41182,0,6.236946,-6.236946,26.95801,69.12296,0.1254661,6.517608,0,0,24.41182
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,34.26426,34.26426,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.69345,18.17487,0,1.873295,-1.873295,24.98339,64.05983,0.1254661,1.957593,0,0,18.17487
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.32012,33.32012,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.77489,16.30157,0,0.9530715,-0.9530715,23.97876,61.48388,0.1254661,0.9959598,0,0,16.30157
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,32.58579,32.58579,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.83386,15.3485,0,1.234147,-1.234147,22.67785,58.14823,0.1254661,1.289684,0,0,15.3485
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.82524,31.82524,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.20514,14.11436,0,0.9180648,-0.9180648,21.71013,55.66689,0.1254661,0.9593778,0,0,14.11436
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.1827,31.1827,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.22521,13.19629,0,0.2421909,-0.2421909,21.45484,55.01229,0.1254661,0.2530895,0,0,13.19629
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.66474,30.66474,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.49431,12.9541,0,0.6524071,-0.6524071,20.76714,53.24897,0.1254661,0.6817654,0,0,12.9541
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.11399,30.11399,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.21921,12.30169,0,0.6939898,-0.6939898,20.03561,51.37326,0.1254661,0.7252192,0,0,12.30169
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,29.6157,29.6157,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.9903,11.6077,0,0.6626281,-0.6626281,19.33714,49.58231,0.1254661,0.6924463,0,0,11.6077
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1873413,29.81056,29.32066,0.4252317,0.4252317,0,0,0,0.4252317,44.05629,0,1.110223E-16,0,0.1873413,0.4476123,0.4252317,0,0,20.72656,10.94508,0,0.260271,-0.260271,19.06279,48.87885,0.1254661,0.4677549,0.1498731,0,11.13242
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.640828,33.36988,28.98628,0.7313628,0.7313628,0,0,0,0.7313628,224.3522,0,0,0,1.640828,0.7698556,0.7313628,0,0,21.01575,10.6848,0.8709728,0,0.8709728,19.88907,50.9975,0.1254522,0.804499,1.312663,0,12.32563
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.221935,42.13193,30.22545,5.557222,5.557222,0,0,0,5.557222,75.97204,0,0,0,4.221935,5.849708,5.557222,0,0,20.14478,11.46868,0,1.627772,-1.627772,18.17324,46.59797,0.1254522,6.112945,3.377548,0,15.69062
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.500309,52.9468,33.28734,3.596798,3.596798,0,-1,0,3.596798,180.7249,0,0,0,6.500309,3.786103,3.596798,0,0,21.95341,9.840908,2.714206,0,2.714206,20.74817,53.20032,0.1254088,3.956477,5.200247,0,16.34122
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.526474,60.1731,36.27055,4.572727,4.572727,0,-1,0,4.572727,164.5948,0,0,0,7.526474,4.813397,4.572727,0,0,19.23921,12.28369,2.713077,0,2.713077,23.32202,59.79992,0.1253655,5.03,6.021179,0,19.81017
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.596344,67.17479,38.49976,1.669573,1.669573,0,-1,0,1.669573,514.8828,0,0,0,8.596344,1.757445,1.669573,0,0,16.52613,14.72546,6.838898,0,6.838898,29.80997,76.43565,0.1252565,1.83653,6.877075,0,23.32181
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.231039,67.87019,40.27657,1.694861,1.694861,0,-1,0,1.694861,485.6469,0,0,0,8.231039,1.784064,1.694861,0,0,9.68723,20.88047,6.446975,0,6.446975,35.9261,92.11803,0.1251539,1.864347,6.584831,0,29.11151
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.800333,64.22119,42.00748,0,0,0,-1,0,0,0,3.560078,0,0,6.800333,0,0,0,0,3.240255,26.68275,3.240255,0,3.240255,39.00008,100,0.1251024,0,5.440267,0,33.48308
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.73231,65.0062,42.89261,0.5877247,0.5877247,0,-1,0,0.5877247,1145.487,6.113653,0,0,6.73231,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1251024,0.6464972,5.385849,0,36.33129
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.712061,57.71946,43.00407,4.106969,4.106969,0,-1,0,4.106969,114.7333,0.3889357,0,0,4.712061,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1251024,4.517666,3.769649,0,34.31104
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.018716,49.06717,43.11553,1.911773,1.911773,0,-1,0,1.911773,105.5939,0.006322765,0,0,2.018716,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1251024,2.102951,1.614973,0,31.61769
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.421786,46.3491,42.2304,2.106538,2.106538,0,-1,0,2.106538,67.49397,0,4.440892E-16,0,1.421786,2.217408,2.106538,0,0,0,29.59898,0,0.7956223,-0.7956223,38.16142,97.84959,0.1251024,2.317192,1.137429,0,31.02076
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,40.57161,40.57161,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8840247,28.80336,0,1.472437,-1.472437,36.60933,93.8699,0.1251024,1.538696,0,0,28.80336
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,38.9456,38.9456,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.520065,27.33092,0,0.8020557,-0.8020557,35.76389,91.70211,0.1251024,0.8381482,0,0,27.33092
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411238,26.52886,0,0,0,35.76389,91.70211,0.1251024,0,0,0,26.52886
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,35.73947,35.73947,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.411238,26.52886,0,1.238026,-1.238026,34.4589,88.35598,0.1251024,1.293737,0,0,26.52886
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.26426,34.26426,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.786822,25.29084,0,0.8154864,-0.8154864,33.5993,86.15189,0.1251024,0.8521833,0,0,25.29084
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,33.32012,33.32012,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.692918,24.47535,0,0.4645262,-0.4645262,33.10965,84.89636,0.1251024,0.4854299,0,0,24.47535
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,32.58579,32.58579,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.209059,24.01083,0,1.378574,-1.378574,31.6565,81.17036,0.1251024,1.44061,0,0,24.01083
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.81213,31.81213,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.740807,22.63225,0,0.4997968,-0.4997968,31.12967,79.81951,0.1251024,0.5222876,0,0,22.63225
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14336,31.14336,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.296137,22.13246,0,0.7968158,-0.7968158,30.28975,77.66588,0.1251024,0.8326724,0,0,22.13246
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,30.61229,30.61229,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.181488,21.33564,0,0.2036654,-0.2036654,30.07507,77.11542,0.1251024,0.2128304,0,0,21.33564
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.05499,30.05499,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.407783,21.13197,0,1.86186,-1.86186,28.1125,72.08318,0.1251024,1.945644,0,0,21.13197
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,29.54358,29.54358,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.47652,19.27011,0,0.7889625,-0.7889625,27.28086,69.95078,0.1251024,0.8244659,0,0,19.27011
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2850628,29.97505,29.22887,0.569987,0.569987,0,0,0,0.569987,50.01216,0,0,0,0.2850628,0.5999863,0.569987,0,0,12.35314,18.48115,0,0.3149235,-0.3149235,26.9489,69.09961,0.1251024,0.6269857,0.2280502,0,18.76621
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.233569,34.91805,28.89449,2.283328,2.283328,0,0,0,2.283328,97.82077,0,4.440892E-16,0,2.233569,2.403503,2.283328,0,0,12.70306,18.16623,0,0.1699341,-0.1699341,26.76978,68.64031,0.1251024,2.511661,1.786855,0,20.3998
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.904359,44.17775,30.16645,4.446808,4.446808,0,0,0,4.446808,110.2894,0,0,0,4.904359,4.680851,4.446808,0,0,12.89187,17.99629,0.2235091,0,0.2235091,26.98181,69.184,0.1250989,4.891489,3.923488,0,22.90065
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.48017,52.85418,33.26767,4.348384,4.348384,0,-1,0,4.348384,149.0248,0,0,0,6.48017,4.577247,4.348384,0,0,12.66836,18.19745,1.902924,0,1.902924,28.78709,73.8129,0.1250687,4.783223,5.184136,0,24.67762
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.898829,57.85451,36.29021,3.715274,3.715274,0,-1,0,3.715274,185.6883,0,0,0,6.898829,3.910815,3.715274,0,0,10.76544,19.91008,2.988013,0,2.988013,31.62177,81.08128,0.1250212,4.086802,5.519063,0,26.80891
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.972168,60.8196,38.57843,8.39539,8.36,0,-1,0,8.36,83.39914,0,0.03538915,0.8749281,6.972168,8.8,8.36,0,0,7.777425,22.59929,0,1.827832,-1.827832,29.69506,76.14103,0.1250212,9.234928,5.577734,0,29.57146
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.448736,60.93677,40.34869,3.276603,3.276603,0,-1,0,3.276603,196.8116,0,0,0,6.448736,3.449056,3.276603,0,0,9.80835,20.77146,2.99968,0,2.99968,32.54081,83.4378,0.1249737,3.604264,5.158988,0,27.2202
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.451254,59.28654,42.0796,0,0,0,-1,0,0,0,0,0,0,5.451254,0,0,0,0,6.80867,23.47117,5.451254,0,5.451254,37.71232,96.69807,0.1248873,0,4.361003,0,28.92243
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.731569,57.74346,42.96473,0,0,0,-1,0,0,0,3.374153,0,0,4.731569,0,0,0,0,1.357416,28.3773,1.357416,0,1.357416,39.00008,100,0.1248658,0,3.785255,0,33.10887
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.350636,56.55616,43.07619,0,0,0,-1,0,0,0,4.350636,0,0,4.350636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248658,0,3.480509,0,33.94962
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.928126,51.98736,43.18765,6.393154,6.393154,0,-1,0,6.393154,45.80096,0,8.881784E-16,0,2.928126,6.729636,6.393154,0,0,0,29.59898,0,3.80151,-3.80151,34.99294,89.7253,0.1248658,7.032469,2.342501,0,32.5271
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.668195,47.16034,42.30252,4.264414,4.264414,0,-1,0,4.264414,39.11897,0,0,0,1.668195,4.488856,4.264414,0,0,4.2239,25.79747,0,2.820662,-2.820662,32.0197,82.10162,0.1248658,4.690855,1.334556,0,27.46566
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.357969,22.97681,0,0,0,32.0197,82.10162,0.1248658,0,0,0,22.97681
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,38.98494,38.98494,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.357969,22.97681,0,1.382538,-1.382538,30.56237,78.3649,0.1248658,1.444752,0,0,22.97681
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,37.24746,37.24746,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.894122,21.59427,0,5.866737,-5.866737,24.37829,62.50831,0.1248658,6.130741,0,0,21.59427
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.75258,35.75258,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.41272,15.72753,0,3.850252,-3.850252,20.31977,52.10186,0.1248658,4.023513,0,0,15.72753
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,34.26426,34.26426,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.69078,11.87728,0,0.3371916,-0.3371916,19.96434,51.1905,0.1248658,0.3523653,0,0,11.87728
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,33.32012,33.32012,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.06543,11.54009,0,0.05632387,-0.05632387,19.90497,51.03827,0.1248658,0.05885845,0,0,11.54009
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,32.56612,32.56612,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.12802,11.48376,0,0.5034336,-0.5034336,19.3743,49.67759,0.1248658,0.5260882,0,0,11.48376
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,31.79246,31.79246,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.68739,10.98033,0,1.037762,-1.037762,18.2804,46.87273,0.1248658,1.084461,0,0,10.98033
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.11058,31.11058,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.84046,9.942569,0,1.20433,-1.20433,17.01093,43.61768,0.1248658,1.258525,0,0,9.942569
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,30.57295,30.57295,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.1786,8.738238,0,1.998552,-1.998552,14.90427,38.216,0.1248658,2.088487,0,0,8.738238
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.00253,30.00253,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.39921,6.739686,0,0.7529007,-0.7529007,14.11064,36.18106,0.1248658,0.7867813,0,0,6.739686
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,29.4649,29.4649,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.23577,5.986786,0,2.371998,-2.371998,11.61034,29.77003,0.1248658,2.478738,0,0,5.986786
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2764106,29.86011,29.13708,0.693426,0.693426,0,0,0,0.693426,39.86159,0,0,0,0.2764106,0.7299221,0.693426,0,0,28.87132,3.614788,0,0.4535114,-0.4535114,11.13229,28.54428,0.1248658,0.7627685,0.2211285,0,3.891198
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.669628,36.05233,28.80269,1.261729,1.261729,0,0,0,1.261729,211.5849,0,0,0,2.669628,1.328136,1.261729,0,0,29.37523,3.161276,1.341492,0,1.341492,12.40494,31.80749,0.1248446,1.387902,2.135703,0,5.830904
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.531662,42.9396,30.09432,3.576597,3.576597,0,0,0,3.576597,126.7032,0,0,0,4.531662,3.764839,3.576597,0,0,28.03373,4.368619,0.7668233,0,0.7668233,13.13242,33.6728,0.1248325,3.934257,3.62533,0,8.900282
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.463073,46.1398,33.22833,0,0,0,-1,0,0,0,0,0,0,4.463073,0,0,0,0,27.26691,5.058761,4.463073,0,4.463073,17.36646,44.5293,0.1247619,0,3.570458,0,9.521833
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.267811,48.8768,36.30988,0,0,0,-1,0,0,0,0,0,0,4.267811,0,0,0,0,22.80383,9.075526,4.267811,0,4.267811,21.41526,54.91082,0.1246945,0,3.414249,0,13.34334
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.318263,58.43969,38.61122,3.112019,3.112019,0,-1,0,3.112019,203.0277,0,0,0,6.318263,3.27581,3.112019,0,0,18.53602,12.91656,3.042453,0,3.042453,24.30159,62.31163,0.1246465,3.423221,5.05461,0,19.23482
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.184433,72.1418,40.38147,2.908574,2.908574,0,-1,0,2.908574,315.771,0,0,0,9.184433,3.061657,2.908574,0,0,15.49357,15.65476,6.122776,0,6.122776,30.11016,77.20538,0.1245501,3.199432,7.347546,0,24.8392
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.256058,70.32465,42.15173,3.354669,3.354669,0,-1,0,3.354669,246.1065,0,0,0,8.256058,3.53123,3.354669,0,0,9.370796,21.16526,4.724828,0,4.724828,34.59253,88.69861,0.1244757,3.690136,6.604846,0,29.42132
