Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,27.57007,27.57007,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219438,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.84886,26.84886,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219438,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.12764,26.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219438,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.640374,29.868,25.5769,0.2110105,0.2110105,0,0,0,0.2110105,777.39,0,0,0,1.640374,0.2221163,0.2110105,0,0,32.88775,0,1.418258,0,1.418258,9.145494,23.44994,0.1219236,0.2321115,1.312299,0,1.640374
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.495567,31.6575,25.05894,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.52721,1.776357E-15,0,0,2.495567,0,0,8.8,8.36,31.4695,1.276432,10.85557,0,10.85557,19.44399,49.85628,0.1220439,2.843886,1.996454,12,3.772
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.455353,33.17799,26.62594,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.63827,0,0,0,2.455353,0,0,7.019639,6.668658,20.61393,11.04644,9.124011,0,9.124011,28.09978,72.05059,0.1222012,5.230401,1.964283,12,13.5018
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.103977,41.80851,30.25824,0.8615085,0.8615085,0,-1,0,0.8615085,476.3711,0,0,0,4.103977,0.9068511,0.8615085,0,0,11.48992,19.25805,3.197126,0,3.197126,31.13284,79.82765,0.1221558,0.9476593,3.283182,0,23.36203
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.431622,53.46887,33.94955,0.1815764,0.1815764,0,-1,0,0.1815764,3542.102,0,0,0,6.431622,0.1911331,0.1815764,0,0,8.292791,22.13547,6.240489,0,6.240489,37.05309,95.00774,0.1220673,0.199734,5.145298,0,28.56709
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.376126,49.68328,36.7295,2.650947,2.650947,0,-1,0,2.650947,165.0779,0,0,0,4.376126,2.79047,2.650947,0,0,2.052302,27.75191,1.585656,0,1.585656,38.55738,98.86488,0.1220448,2.916041,3.500901,0,32.12803
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.718581,60.08609,38.76202,1.937205,1.937205,0,-1,0,1.937205,346.8182,4.212771,0,0,6.718581,2.039164,1.937205,0,0,0.4666461,29.179,0.4666461,0,0.4666461,39.00008,100,0.1220382,2.130926,5.374865,0,35.89758
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.541186,61.54266,40.57161,4.987109,4.987109,0,-1,0,4.987109,131.1619,1.291597,0,0,6.541186,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1220382,5.48582,5.232949,0,36.14016
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.946665,68.19136,41.48952,0.3468311,0.3468311,0,-1,0,0.3468311,2291.22,7.58158,0,0,7.946665,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1220382,0.3815142,6.357332,0,37.54564
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.664206,56.04175,41.64032,3.581923,3.581923,0,-1,0,3.581923,130.2151,0.8937604,0,0,4.664206,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1220382,3.940116,3.731365,0,34.26318
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.952921,50.54198,41.75178,0.6558641,0.6558641,0,-1,0,0.6558641,450.2336,2.262537,0,0,2.952921,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1220382,0.7214505,2.362337,0,32.5519
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.047357,46.69945,40.75519,0,0,0,-1,0,0,0,2.047357,0,0,2.047357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220382,0,1.637886,0,31.64634
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1220382,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1220382,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1220382,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1220382,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1220382,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1220382,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1220382,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1220382,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1220382,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1220382,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1220382,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1220382,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.394894,29.02397,25.39332,1.349122,1.349122,10.14912,0,2.903728,1.349122,103.3927,1.776357E-15,0,0,1.394894,0,0,8.8,8.36,31.67717,1.089528,9.754893,0,9.754893,18.20278,46.67371,0.1221332,1.484034,1.115915,12,2.484421
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.145528,30.52981,24.89502,3.013991,3.013991,11.36659,0,3.211747,3.013991,71.18563,0,0,0,2.145528,0,0,8.352598,7.934968,21.92227,9.868932,10.0805,0,10.0805,27.76598,71.19469,0.122263,3.31539,1.716423,12,12.01446
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.723627,36.58748,26.44236,4.05838,4.05838,11.46704,0,3.237161,4.05838,91.75156,0,0,0,3.723627,0,0,7.408659,7.038226,11.84178,18.94138,10.76185,0,10.76185,37.97557,97.37307,0.1223861,4.464218,2.978901,12,22.66501
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.699907,43.46051,30.09432,3.441269,3.441269,0,-1,0,3.441269,136.5748,0,0,0,4.699907,3.622389,3.441269,0,0,1.079924,28.62705,1.077519,0,1.077519,38.9978,99.99415,0.1223709,3.785396,3.759926,0,33.32695
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.296708,60.11768,33.77908,8.206889,8.206889,0,-1,0,8.206889,101.0944,0,0,0.6675782,8.296708,8.638831,8.206889,0,0,0.00240517,29.59681,0,0.342123,-0.342123,38.63717,99.06946,0.1223709,9.027578,6.637366,0,37.89352
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.194321,67.27753,36.58526,6.643561,6.643561,0,-1,0,6.643561,138.3945,1.818557,0,0,9.194321,6.993222,6.643561,0,0,0.3825419,29.25469,0.3825419,0,0.3825419,39.00008,100,0.1223655,7.307917,7.355457,0,38.44901
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.707142,72.19134,38.61122,6.417966,6.417966,0,-1,0,6.417966,151.2495,2.951388,0,0,9.707142,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1223655,7.059762,7.765714,0,39.30612
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.341502,72.90698,40.42081,2.726175,2.726175,0,-1,0,2.726175,342.6597,6.471844,0,0,9.341502,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1223655,2.998792,7.473201,0,38.94048
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.78579,59.69183,41.37806,0.5938479,0.5938479,0,-1,0,0.5938479,974.2883,5.160687,0,0,5.78579,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1223655,0.6532326,4.628632,0,35.38477
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.398391,58.43007,41.48952,5.393102,5.393102,0,-1,0,5.393102,100.0981,0,0,0,5.398391,5.67695,5.393102,0,0,0,29.59898,0,0.2785588,-0.2785588,38.70645,99.24712,0.1223655,5.932412,4.318713,0,34.99737
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.917359,53.49157,41.60098,2.056394,2.056394,0,-1,0,2.056394,190.4965,1.443224,0,0,3.917359,2.164625,2.056394,0,0,0.3095097,29.32042,0.3095097,0,0.3095097,39.00008,100,0.1223611,2.262033,3.133887,0,33.23778
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.428505,44.73946,40.64373,4.369798,4.369798,0,-1,0,4.369798,32.69042,0,0,0,1.428505,4.599787,4.369798,0,0,0,29.59898,0,3.171282,-3.171282,35.65725,91.42867,0.1223611,4.806777,1.142804,0,31.02748
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.523647,26.4277,0,8.277825,-8.277825,26.93166,69.0554,0.1223611,8.650328,0,0,26.4277
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.72123,18.14987,0,1.81868,-1.81868,25.0146,64.13988,0.1223611,1.900521,0,0,18.14987
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.74199,16.33119,0,5.604888,-5.604888,19.10653,48.99101,0.1223611,5.857108,0,0,16.33119
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.96964,10.7263,0,2.679427,-2.679427,16.28217,41.74906,0.1223611,2.800001,0,0,10.7263
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.94678,8.046875,0,1.571529,-1.571529,14.62563,37.50154,0.1223611,1.642247,0,0,8.046875
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.69292,6.475347,0,0.5531837,-0.5531837,14.04252,36.0064,0.1223611,0.578077,0,0,6.475347
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.30757,5.922163,0,1.087715,-1.087715,12.89597,33.06652,0.1223611,1.136662,0,0,5.922163
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.51614,4.834448,0,0.8030517,-0.8030517,12.04948,30.89604,0.1223611,0.8391891,0,0,4.834448
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40842,4.031396,0,0,0,12.04948,30.89604,0.1223611,0,0,0,4.031396
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.40842,4.031396,0,0.764158,-0.764158,11.24399,28.83068,0.1223611,0.7985451,0,0,4.031396
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.25749,3.267238,0,0,0,11.24399,28.83068,0.1223611,0,0,0,3.267238
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.25749,3.267238,0,0.5995355,-0.5995355,10.61202,27.21026,0.1223611,0.6265146,0,0,3.267238
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2306147,25.79866,25.20973,0.6850228,0.6850228,0,0,0,0.6850228,33.66526,0,0,0,0.2306147,0.7210766,0.6850228,0,0,29.92364,2.667703,0,0.4904619,-0.4904619,10.09503,25.88464,0.1223611,0.753525,0.1844918,0,2.898317
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.499736,28.58515,24.69177,1.369748,1.369748,0,0,0,1.369748,109.4899,0,0,0,1.499736,1.44184,1.369748,0,0,30.4686,2.177241,0.05789581,0,0.05789581,10.14995,26.02547,0.1223603,1.506723,1.199789,0,3.676976
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.795094,33.7636,26.27844,4.418476,4.418476,11.51085,0,3.248246,4.418476,63.25925,0,0,0,2.795094,0,0,7.092377,6.737758,30.4107,2.229347,9.532852,0,9.532852,19.19361,49.21429,0.1225019,4.860323,2.236075,12,5.024441
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.123025,44.60643,29.93041,2.654709,2.654709,0,-1,0,2.654709,192.9788,0,0,0,5.123025,2.79443,2.654709,0,0,20.87785,10.80891,2.328595,0,2.328595,21.40271,54.87864,0.122469,2.92018,4.09842,0,15.93194
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.321622,60.03806,33.63483,2.654839,2.654839,0,-1,0,2.654839,313.451,0,0,0,8.321622,2.794568,2.654839,0,0,18.54925,12.90465,5.527054,0,5.527054,26.64614,68.32329,0.1223908,2.920323,6.657298,0,21.22627
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.674236,69.17182,36.43446,1.192978,1.192978,0,-1,0,1.192978,810.9313,0,0,0,9.674236,1.255767,1.192978,0,0,13.0222,17.879,8.418469,0,8.418469,34.6326,88.80135,0.122272,1.312276,7.739389,0,27.55323
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.93277,60.53976,38.46697,0.8596528,0.8596528,0,-1,0,0.8596528,806.4615,1.424142,0,0,6.93277,0.9048977,0.8596528,0,0,4.60373,25.45562,4.60373,0,4.60373,39.00008,100,0.1222071,0.9456181,5.546216,0,32.38839
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.304338,56.76779,40.30935,2.380784,2.380784,0,-1,0,2.380784,222.7979,2.798249,0,0,5.304338,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1222071,2.618863,4.243471,0,34.90332
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.16953,60.96748,41.2666,0,0,0,-1,0,0,0,6.16953,0,0,6.16953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222071,0,4.935624,0,35.76851
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.189429,57.5675,41.37806,4.677179,4.677179,0,-1,0,4.677179,110.9521,0.2660832,0,0,5.189429,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1222071,5.144897,4.151544,0,34.78841
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.091792,50.7447,41.52886,5.595779,5.595779,0,-1,0,5.595779,55.25222,0,0,0,3.091792,5.890294,5.595779,0,0,0,29.59898,0,2.798501,-2.798501,36.0502,92.43622,0.1222071,6.155357,2.473434,0,32.69077
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8313044,42.88788,40.53227,1.332421,1.332421,0,-1,0,1.332421,62.39053,0,0,0,0.8313044,1.402548,1.332421,0,0,3.109446,26.80048,0,0.5712437,-0.5712437,35.44806,90.89227,0.1222071,1.465663,0.6650435,0,27.63178
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.744161,26.22923,0,3.84274,-3.84274,31.39745,80.50613,0.1222071,4.015663,0,0,26.22923
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.013872,22.38649,0,4.633377,-4.633377,26.51344,67.98306,0.1222071,4.841879,0,0,22.38649
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.16207,17.75312,0,8.8,-8.8,17.23743,44.19845,0.1222071,9.940661,0,0,17.75312
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.93985,8.953116,0,5.303616,-5.303616,11.64693,29.86386,0.1222071,5.542278,0,0,8.953116
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.83275,3.649501,0,1.682109,-1.682109,9.873828,25.31746,0.1222071,1.757804,0,0,3.649501
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.70176,1.967391,0,0.4274223,-0.4274223,9.423285,24.16222,0.1222071,0.4466563,0,0,1.967391
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17668,1.539969,0,0,0,9.423285,24.16222,0.1222071,0,0,0,1.539969
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17668,1.539969,0,0,0,9.423285,24.16222,0.1222071,0,0,0,1.539969
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.17668,1.539969,0,0.7120543,-0.7120543,8.672714,22.23768,0.1222071,0.7440968,0,0,1.539969
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.96785,0.8279147,0,0.6857594,-0.6857594,7.949861,20.38422,0.1222071,0.7166185,0,0,0.8279147
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,0.6705844,0.1350476,0,-1,0,0.1350476,0,0,0.5355369,0.6025953,0,0.1421553,0.1350476,0,0,32.7298,0.1421553,0,0.1421553,-0.1421553,7.800015,20,0.1222071,0.7376429,0,0,0.1421553
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223114,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3157695,25.84588,25.03926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3157695,0,0,8.8,8.36,24.52775,7.524,8.67577,0,8.67577,23.96157,61.43979,0.1223769,0,0.2526156,12,7.839769
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.374181,28.08472,24.52786,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.38533,1.776357E-15,0,0,1.374181,0,0,8.8,8.36,15.85198,15.33219,9.73418,0,9.73418,33.19622,85.11835,0.122472,1.520948,1.099345,12,16.70637
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.444808,35.41304,26.09486,1.211755,1.211755,0,0,0,1.211755,284.2824,0,0,0,3.444808,1.275532,1.211755,0,0,6.117803,24.09295,2.169276,0,2.169276,35.25418,90.39514,0.1224415,1.332931,2.755846,0,27.53776
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.040932,35.27603,29.75994,3.034113,3.034113,0,-1,0,3.034113,67.26617,0,4.440892E-16,0,2.040932,3.193803,3.034113,0,0,3.948527,26.0453,0,1.152871,-1.152871,34.03894,87.27917,0.1224415,3.337524,1.632745,0,28.08624
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.51663,37.64309,33.48404,1.021726,1.021726,0,-1,0,1.021726,148.4379,0,0,0,1.51663,1.075502,1.021726,0,0,5.229496,24.89243,0.4411283,0,0.4411283,34.45744,88.35222,0.1224353,1.123899,1.213304,0,26.40906
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.336122,40.02858,36.30988,7.698005,7.698005,0,-1,0,7.698005,17.35674,0,8.881784E-16,0.1078051,1.336122,8.103163,7.698005,0,0,4.788367,25.28945,0,6.76704,-6.76704,27.32435,70.06229,0.1224353,8.467805,1.068898,0,26.62557
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.397786,45.21174,38.31617,1.425148,1.425148,0,-1,0,1.425148,168.2482,0,0,0,2.397786,1.500156,1.425148,0,0,12.3073,18.52241,0.8976306,0,0.8976306,28.17591,72.24579,0.1224227,1.567663,1.918229,0,20.92019
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.442814,53.66634,40.1651,3.463873,3.463873,0,-1,0,3.463873,128.2614,0,0,0,4.442814,3.646183,3.463873,0,0,11.40967,19.33027,0.7966313,0,0.7966313,28.93167,74.18361,0.1224115,3.810261,3.554251,0,23.77309
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.78316,46.2858,41.12235,0.7489886,0.7489886,0,-1,0,0.7489886,238.0758,0,0,0,1.78316,0.7884091,0.7489886,0,0,10.61304,20.04724,0.9947514,0,0.9947514,29.87537,76.60336,0.1223975,0.8238874,1.426528,0,21.8304
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2935195,42.09417,41.2666,0.5789023,0.5789023,0,-1,0,0.5789023,50.70276,0,0,0,0.2935195,0.6093709,0.5789023,0,0,9.618288,20.94252,0,0.3158514,-0.3158514,29.54243,75.74967,0.1223975,0.6367925,0.2348156,0,21.23604
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1190914,41.71303,41.37806,4.608768,4.608768,0,-1,0,4.608768,2.584018,0,0,0,0.1190914,4.851334,4.608768,0,0,9.969234,20.62667,0,4.732243,-4.732243,24.55421,62.95939,0.1223975,5.069644,0.09527311,0,20.74576
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3931814,41.52541,40.42081,0,0,0,-1,0,0,0,0,0,0,0.3931814,0,0,0,0,15.22728,15.89442,0.3931814,0,0.3931814,24.92722,63.91581,0.122392,0,0.3145451,0,16.28761
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.8341,16.24829,0,8.8,-8.8,15.6512,40.1312,0.122392,16.02836,0,0,16.24829
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.61188,7.448288,0,0.5810356,-0.5810356,15.03874,38.56078,0.122392,0.6071822,0,0,7.448288
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.25747,6.867252,0,0.1142573,-0.1142573,14.9183,38.25197,0.122392,0.1193988,0,0,6.867252
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.38443,6.752995,0,2.730704,-2.730704,12.03988,30.87143,0.122392,2.853586,0,0,6.752995
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.41854,4.022291,0,2.154789,-2.154789,9.768536,25.04748,0.122392,2.251754,0,0,4.022291
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,2.706224,1.774127,0,-1,0,1.774127,0,0,0.9320968,1.202719,0,1.867502,1.774127,0,0,30.81275,1.867502,0,1.867502,-1.867502,7.800015,20,0.122392,2.976846,0,0,1.867502
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122392,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122392,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122392,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122392,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122392,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224784,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5647547,26.34186,24.89502,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.75195,0,0,0,0.5647547,0,0,8.8,8.36,24.52775,7.524,8.924755,0,8.924755,24.19777,62.04545,0.1225924,1.787612,0.4518037,12,8.088755
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.830371,29.1446,24.37706,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.5857,0,0,0,1.830371,0,0,8.172576,7.763947,15.603,15.55628,9.594318,0,9.594318,33.29974,85.38379,0.1227362,3.828814,1.464297,12,17.38665
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.307188,37.76451,25.94406,0,0,0,0,0,0,0,0,0,0,4.307188,0,0,0,0,6.008681,24.19117,4.307188,0,4.307188,37.3859,95.86109,0.1226757,0,3.44575,0,28.49835
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.422772,42.06352,29.59603,5.186754,5.186754,0,-1,0,5.186754,85.27052,0,0,0,4.422772,5.459741,5.186754,0,0,1.701493,28.06763,0,1.036969,-1.036969,36.29284,93.05837,0.1226757,5.705429,3.538217,0,32.49041
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.961217,51.13457,33.32012,1.109615,1.109615,0,-1,0,1.109615,537.233,1.939521,0,0,5.961217,1.168016,1.109615,0,0,2.853681,27.03067,2.853681,0,2.853681,39.00008,100,0.1226357,1.220577,4.768974,0,32.99188
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.760999,57.18331,36.14597,6.90784,6.90784,0,-1,0,6.90784,97.87428,0,0,0,6.760999,7.271411,6.90784,0,0,0,29.59898,0,0.5104122,-0.5104122,38.46206,98.62046,0.1226357,7.598625,5.408799,0,36.35998
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.501538,55.04531,38.17193,5.2767,5.2767,0,-1,0,5.2767,104.261,0,0,0,5.501538,5.554421,5.2767,0,0,0.5671247,29.08857,0,0.05288304,-0.05288304,38.40631,98.47753,0.1226357,5.80437,4.40123,0,34.5901
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.3325,53.13374,40.01431,1.54809,1.54809,0,-1,0,1.54809,279.8611,2.077049,0,0,4.3325,1.629568,1.54809,0,0,0.6258836,29.03568,0.6258836,0,0.6258836,39.00008,100,0.1226269,1.702899,3.466,0,33.36818
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.104976,47.09885,40.97155,2.607597,2.607597,0,-1,0,2.607597,80.72475,0,0,0,2.104976,2.744839,2.607597,0,0,0,29.59898,0,0.6398629,-0.6398629,38.3256,98.27058,0.1226269,2.868356,1.683981,0,31.70395
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.880597,46.57819,41.12235,6.519633,6.519633,0,-1,0,6.519633,28.84514,0,0,0,1.880597,6.862772,6.519633,0,0,0.7109588,28.95912,0,4.982175,-4.982175,33.07393,84.80478,0.1226269,7.171597,1.504478,0,30.83971
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.149708,47.54204,41.2666,1.86213,1.86213,0,-1,0,1.86213,115.4435,0,0,0,2.149708,1.960136,1.86213,0,0,6.246708,23.97694,0.1895717,0,0.1895717,33.25377,85.26591,0.1226242,2.048342,1.719766,0,26.12665
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9554918,43.01911,40.30935,5.024782,5.024782,0,-1,0,5.024782,19.01559,0,8.881784E-16,0,0.9554918,5.289244,5.024782,0,0,6.057137,24.14755,0,4.333752,-4.333752,28.6856,73.55267,0.1226242,5.52726,0.7643934,0,25.10305
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.87242,19.8138,0,2.742217,-2.742217,25.79505,66.14101,0.1226242,2.865617,0,0,19.8138
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.91932,17.07159,0,6.093863,-6.093863,19.37155,49.67055,0.1226242,6.368087,0,0,17.07159
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69028,10.97772,0,0,0,19.37155,49.67055,0.1226242,0,0,0,10.97772
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69028,10.97772,0,0,0,19.37155,49.67055,0.1226242,0,0,0,10.97772
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.69028,10.97772,0,0.09011532,-0.09011532,19.27656,49.42698,0.1226242,0.09417052,0,0,10.97772
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.79041,10.88761,0,1.077005,-1.077005,18.1413,46.51606,0.1226242,1.12547,0,0,10.88761
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.98708,9.810603,0,0.6275638,-0.6275638,17.47979,44.81988,0.1226242,0.6558042,0,0,9.810603
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68438,9.183039,0,0,0,17.47979,44.81988,0.1226242,0,0,0,9.183039
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68438,9.183039,0,0,0,17.47979,44.81988,0.1226242,0,0,0,9.183039
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.68438,9.183039,0,1.421139,-1.421139,15.98178,40.97883,0.1226242,1.48509,0,0,9.183039
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26342,7.7619,0,0,0,15.98178,40.97883,0.1226242,0,0,0,7.7619
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.26342,7.7619,0,0.2584218,-0.2584218,15.70938,40.28037,0.1226242,0.2700508,0,0,7.7619
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.102553,27.58968,24.74422,1.364658,1.364658,0,0,0,1.364658,80.79335,0,0,0,1.102553,1.436482,1.364658,0,0,24.55056,7.503478,0,0.3339292,-0.3339292,15.35738,39.37783,0.1226242,1.501124,0.8820422,0,8.60603
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.757705,31.49784,24.21315,2.962347,2.962347,0,0,0,2.962347,93.09189,0,4.440892E-16,0,2.757705,3.11826,2.962347,0,0,24.92159,7.169549,0,0.3605552,-0.3605552,14.97733,38.40332,0.1226242,3.258582,2.206164,0,9.927254
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.438114,41.00854,25.78015,0.8633196,0.8633196,0,0,0,0.8633196,629.9074,0,0,0,5.438114,0.9087574,0.8633196,0,0,25.3222,6.808994,4.529356,0,4.529356,19.27425,49.42105,0.1225607,0.9496515,4.350492,0,12.24711
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.065508,50.45223,29.43212,4.51688,4.51688,0,-1,0,4.51688,156.4245,0,0,0,7.065508,4.75461,4.51688,0,0,20.79285,10.88542,2.310899,0,2.310899,21.46656,55.04235,0.1225284,4.968567,5.652407,0,17.95092
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.774604,61.25033,33.17588,1.091306,1.091306,0,-1,0,1.091306,804.046,0,0,0,8.774604,1.148743,1.091306,0,0,18.48195,12.96522,7.62586,0,7.62586,28.70109,73.59238,0.1224217,1.200437,7.019683,0,21.73983
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.30243,71.41153,35.9755,2.650379,2.650379,0,-1,0,2.650379,388.7154,0,0,0,10.30243,2.789873,2.650379,0,0,10.85609,19.8285,7.51256,0,7.51256,35.82813,91.86681,0.1223168,2.915417,8.241946,0,30.13093
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.39489,74.63813,38.02113,4.41057,4.41057,0,-1,0,4.41057,235.6813,2.408653,0,0,10.39489,4.642705,4.41057,0,0,3.343529,26.5898,3.343529,0,3.343529,39.00008,100,0.1222701,4.851627,8.31591,0,36.98469
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.314219,72.10274,39.90285,4.139377,4.139377,0,-1,0,4.139377,225.015,4.956981,0,0,9.314219,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1222701,4.553315,7.451376,0,38.9132
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.443927,69.50262,40.8601,0,0,0,-1,0,0,0,8.443927,0,0,8.443927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222701,0,6.755142,0,38.0429
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.825745,63.13895,41.01089,3.15005,3.15005,0,-1,0,3.15005,216.6868,3.509902,0,0,6.825745,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1222701,3.465055,5.460596,0,36.42472
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.176004,53.86213,41.15514,5.458463,5.458463,0,-1,0,5.458463,76.50514,0,0,0,4.176004,5.74575,5.458463,0,0,0,29.59898,0,1.569746,-1.569746,37.34542,95.7573,0.1222701,6.004309,3.340804,0,33.77498
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.116459,46.29399,40.1651,3.563213,3.563213,0,-1,0,3.563213,59.3975,0,0,0,2.116459,3.750751,3.563213,0,0,1.744162,28.02923,0,1.634291,-1.634291,35.62273,91.34014,0.1222701,3.919534,1.693168,0,30.14569
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.560041,26.39494,0,8.8,-8.8,26.34671,67.55553,0.1222701,16.97663,0,0,26.39494
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.33782,17.59494,0,5.162334,-5.162334,20.90513,53.6028,0.1222701,5.394639,0,0,17.59494
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.07375,12.43261,0,8.8,-8.8,11.62912,29.8182,0.1222701,12.5951,0,0,12.43261
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.85152,3.632607,0,1.624726,-1.624726,9.916509,25.4269,0.1222701,1.697838,0,0,3.632607
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.65677,2.007882,0,1.271435,-1.271435,8.576299,21.99047,0.1222701,1.328649,0,0,2.007882
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.06948,0.7364472,0,0.5210306,-0.5210306,8.027084,20.58223,0.1222701,0.544477,0,0,0.7364472
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,1.68603,0.2046457,0,-1,0,0.2046457,0,0,1.481384,1.649987,0,0.2154166,0.2046457,0,0,32.6484,0.2154166,0,0.2154166,-0.2154166,7.800015,20,0.1222701,1.854633,0,0,0.2154166
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222701,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222701,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222701,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.85227,25.85227,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222701,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.13106,25.13106,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223514,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.58031,24.58031,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1224638,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.278986,32.77799,24.04923,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.278986,0,0,8.8,8.36,16.16775,15.048,11.63899,0,11.63899,34.70371,88.9837,0.1224871,0,2.623189,12,18.32699
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.351787,43.68649,25.59657,4.73344,4.73344,0,0,0,4.73344,134.1897,0,0,0,6.351787,4.982568,4.73344,0,0,4.528768,25.52309,1.369219,0,1.369219,36.00267,92.31435,0.122468,5.206784,5.08143,0,31.87487
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.449284,51.58987,29.26165,5.182543,5.182543,0,-1,0,5.182543,143.738,0,0,0,7.449284,5.455309,5.182543,0,0,3.159549,26.75538,1.993975,0,1.993975,37.89432,97.16473,0.1224403,5.700798,5.959427,0,34.20467
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.50775,59.99032,33.00541,4.486675,4.486675,0,-1,0,4.486675,189.6226,2.61936,0,0,8.50775,4.722816,4.486675,0,0,1.165573,28.54996,1.165573,0,1.165573,39.00008,100,0.1224241,4.935343,6.8062,0,37.05771
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.84849,69.15399,35.83126,0.8389476,0.8389476,0,-1,0,0.8389476,1173.91,8.965386,0,0,9.84849,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1224241,0.9228423,7.878792,0,39.44747
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.521782,66.08273,37.87689,3.185887,3.185887,0,-1,0,3.185887,267.4854,5.168216,0,0,8.521782,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1224241,3.504476,6.817425,0,38.12076
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.625612,64.76352,39.7586,0,0,0,-1,0,0,0,7.625612,0,0,7.625612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224241,0,6.10049,0,37.22459
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.602838,65.83607,40.71585,1.72634,1.72634,0,-1,0,1.72634,440.4021,5.785637,0,0,7.602838,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1224241,1.898974,6.08227,0,37.20182
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.663685,62.34308,40.8601,2.575136,2.575136,0,-1,0,2.575136,258.7702,3.953016,0,0,6.663685,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1224241,2.832649,5.330948,0,36.26266
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.87357,52.70749,41.01089,3.822577,3.822577,0,-1,0,3.822577,101.334,0,4.440892E-16,0,3.87357,4.023765,3.822577,0,0,0,29.59898,0,0.1501951,-0.1501951,38.84176,99.59406,0.1224241,4.204834,3.098856,0,33.47255
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.60442,44.65117,40.05365,3.455037,3.455037,0,-1,0,3.455037,46.43714,0,0,0,1.60442,3.636881,3.455037,0,0,0.1668835,29.44878,0,2.032461,-2.032461,36.69936,94.10072,0.1224241,3.800541,1.283536,0,31.0532
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,37.80476,37.80476,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.425173,27.41632,0,1.813231,-1.813231,34.78804,89.19994,0.1224241,1.894826,0,0,27.41632
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,35.77225,35.77225,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.439874,25.60309,0,0.4794128,-0.4794128,34.2827,87.90418,0.1224241,0.5009863,0,0,25.60309
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.04134,34.04134,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.972555,25.12368,0,5.538674,-5.538674,28.44442,72.93427,0.1224241,5.787914,0,0,25.12368
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,32.50712,32.50712,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.12664,19.585,0,6.322003,-6.322003,21.78045,55.84719,0.1224241,6.606493,0,0,19.585
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.99912,30.99912,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.15108,13.263,0,1.133109,-1.133109,20.58605,52.78463,0.1224241,1.184099,0,0,13.263
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.79928,29.79928,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.4101,12.12989,0,0.7932469,-0.7932469,19.74989,50.64064,0.1224241,0.8289431,0,0,12.12989
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.89449,28.89449,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.29148,11.33665,0,0.8762571,-0.8762571,18.82623,48.2723,0.1224241,0.9156886,0,0,11.33665
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.95691,27.95691,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.2651,10.46039,0,1.029874,-1.029874,17.74065,45.48876,0.1224241,1.076218,0,0,10.46039
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.12423,27.12423,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.4094,9.430515,0,0.4538977,-0.4538977,17.2622,44.26197,0.1224241,0.4743231,0,0,9.430515
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,26.42269,26.42269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91373,8.976617,0,0,0,17.2622,44.26197,0.1224241,0,0,0,8.976617
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.66869,25.66869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91373,8.976617,0,0,0,17.2622,44.26197,0.1224241,0,0,0,8.976617
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.94748,24.94748,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.91373,8.976617,0,0.769456,-0.769456,16.45112,42.18228,0.1224241,0.8040815,0,0,8.976617
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.37706,24.37706,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.76869,8.207161,0,0.5701764,-0.5701764,15.8501,40.64121,0.1224241,0.5958343,0,0,8.207161
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.573376,27.91433,23.84598,0,0,0,0,0,0,0,0,0,0,1.573376,0,0,0,0,24.40221,7.636985,1.573376,0,1.573376,17.34274,44.46848,0.1224022,0,1.258701,0,9.210361
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.316601,34.32505,25.41298,1.351102,1.351102,0,0,0,1.351102,245.4739,0,0,0,3.316601,1.422212,1.351102,0,0,22.82884,9.053023,1.894389,0,1.894389,19.13992,49.07661,0.1223759,1.486212,2.653281,0,12.36962
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.658997,36.31026,29.07807,6.460425,6.460425,0,-1,0,6.460425,41.15823,0,8.881784E-16,0,2.658997,6.800448,6.460425,0,0,20.93445,10.75797,0,4.141451,-4.141451,14.77444,37.88311,0.1223759,7.106468,2.127198,0,13.41697
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.067932,41.43605,32.82183,7.264482,7.264482,0,-1,0,7.264482,42.23195,0,8.881784E-16,1.122327,3.067932,7.646824,7.264482,0,0,25.53606,6.616522,0,4.578892,-4.578892,9.947867,25.5073,0.1223759,7.990931,2.454346,0,9.684455
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.858763,53.43788,35.66079,0.06973372,0.06973372,0,-1,0,0.06973372,8401.621,0,0,0,5.858763,0.07340391,0.06973372,0,0,30.62372,2.037631,5.785358,0,5.785358,15.43634,39.58028,0.1222955,0.07670709,4.68701,0,7.896393
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.481753,65.71265,37.71297,9.108828,8.36,0,-1,0,8.36,101.4564,0,0.7488274,1.65971,8.481753,8.8,8.36,0,0,24.83836,7.244454,0,0.3182467,-0.3182467,15.10088,38.72012,0.1222955,10.01971,6.785403,0,15.72621
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.364482,67.55209,39.57502,3.401201,3.401201,0,-1,0,3.401201,245.9273,0,0,0,8.364482,3.580211,3.401201,0,0,25.19197,6.926207,4.784271,0,4.784271,19.63964,50.35794,0.1222292,3.741321,6.691586,0,15.29069
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.318506,60.71272,40.57161,2.348225,2.348225,0,-1,0,2.348225,269.0759,0,0,0,6.318506,2.471816,2.348225,0,0,20.4077,11.23205,3.846691,0,3.846691,23.28893,59.71508,0.1221758,2.583047,5.054805,0,17.55056
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.078443,56.43832,40.71585,1.83693,1.83693,0,-1,0,1.83693,276.4636,0,0,0,5.078443,1.933611,1.83693,0,0,16.56101,14.69407,3.144832,0,3.144832,26.27238,67.36494,0.1221323,2.020623,4.062754,0,19.77251
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.249672,53.78456,40.8601,5.260168,5.260168,0,-1,0,5.260168,80.78967,0,8.881784E-16,0,4.249672,5.537019,5.260168,0,0,13.41617,17.52442,0,1.287347,-1.287347,24.9154,63.8855,0.1221323,5.786185,3.399738,0,21.77409
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.203041,43.32119,39.90285,0,0,0,-1,0,0,0,0,0,0,1.203041,0,0,0,0,14.84656,16.23707,1.203041,0,1.203041,26.0567,66.81192,0.1221156,0,0.9624329,0,17.44011
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,37.67364,37.67364,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,13.64352,17.31981,0,1.332126,-1.332126,24.65252,63.21145,0.1221156,1.392072,0,0,17.31981
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60834,35.60834,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,15.12366,15.98769,0,3.104233,-3.104233,21.38037,54.82135,0.1221156,3.243923,0,0,15.98769
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.89054,33.89054,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,18.57281,12.88345,0,2.672871,-2.672871,18.56291,47.59712,0.1221156,2.79315,0,0,12.88345
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.3432,32.3432,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,21.54266,10.21058,0,5.673733,-5.673733,12.58227,32.26218,0.1221156,5.929051,0,0,10.21058
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.82865,30.82865,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,27.84681,4.536849,0,0.8689192,-0.8689192,11.66635,29.91367,0.1221156,0.9080206,0,0,4.536849
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.64848,29.64848,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,28.81227,3.66793,0,0.5760876,-0.5760876,11.0591,28.35662,0.1221156,0.6020115,0,0,3.66793
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.73057,28.73057,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,29.45237,3.091842,0,0.01806835,-0.01806835,11.04006,28.30779,0.1221156,0.01888142,0,0,3.091842
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.78644,27.78644,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,29.47245,3.073774,0,1.090725,-1.090725,9.890333,25.35978,0.1221156,1.139808,0,0,3.073774
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.96032,26.96032,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,30.68437,1.983049,0,0.6116677,-0.6116677,9.245579,23.70656,0.1221156,0.6391928,0,0,1.983049
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.364,1.371381,0,0,0,9.245579,23.70656,0.1221156,0,0,0,1.371381
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,25.48511,25.48511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.364,1.371381,0,0,0,9.245579,23.70656,0.1221156,0,0,0,1.371381
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.76389,24.76389,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,31.364,1.371381,0,0.2389714,-0.2389714,8.993681,23.06067,0.1221156,0.2497252,0,0,1.371381
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.19348,24.19348,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,31.62952,1.13241,0,0.9893446,-0.9893446,7.95082,20.38668,0.1221156,1.033865,0,0,1.13241
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.296315,32.41133,23.65584,1.787962,1.787962,10.58796,0,3.014755,1.787962,184.3616,1.776357E-15,0,0,3.296315,0,0,8.8,8.36,32.72879,0.1430654,11.65631,0,11.65631,19.00897,48.74085,0.122196,1.966758,2.637052,12,3.43938
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.93692,41.94626,25.22285,4.660101,4.660101,12,0,3.372,4.660101,127.399,0,0,0,5.93692,0,0,7.339899,6.972904,21.07248,10.63375,12.90982,0,12.90982,31.25631,80.14421,0.1223036,5.126111,4.749536,12,16.57067
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.367316,50.8731,28.89449,0,0,0,-1,0,0,0,0,0,0,7.367316,0,0,0,0,8.162653,22.25259,7.367316,0,7.367316,38.24556,98.06533,0.1222019,0,5.893852,0,29.61991
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.031811,61.60722,32.63824,0,0,0,-1,0,0,0,8.236473,0,0,9.031811,0,0,0,0,0.7953374,28.88317,0.7953374,0,0.7953374,39.00008,100,0.1221909,0,7.225448,0,37.91499
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.14734,70.05601,35.49688,4.001149,4.001149,0,-1,0,4.001149,253.6106,5.935603,0,0,10.14734,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1221909,4.401264,8.117871,0,39.74632
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.612266,70.37505,37.56218,0,0,0,-1,0,0,0,9.612266,0,0,9.612266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221909,0,7.689813,0,39.21124
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.904428,74.19975,39.42422,3.512268,3.512268,0,-1,0,3.512268,281.9953,6.207305,0,0,9.904428,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1221909,3.863494,7.923543,0,39.50341
