Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.723976,70.15338,40.42081,5.331215,5.331215,0,-1,0,5.331215,163.6395,3.112171,0,0,8.723976,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1221909,5.864336,6.979181,0,38.32295
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.010744,63.36878,40.60439,0,0,0,-1,0,0,0,7.010744,0,0,7.010744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221909,0,5.608595,0,36.60972
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.623461,54.92395,40.75519,5.279606,5.279606,0,-1,0,5.279606,87.57208,0,8.881784E-16,0,4.623461,5.55748,5.279606,0,0,0,29.59898,0,0.9340189,-0.9340189,38.01554,97.47554,0.1221909,5.807567,3.698769,0,34.22244
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.695107,44.61486,39.7586,0.6635764,0.6635764,0,-1,0,0.6635764,255.4502,0,0,0,1.695107,0.6985015,0.6635764,0,0,1.037799,28.66496,0.9966059,0,0.9966059,38.961,99.8998,0.1221771,0.729934,1.356086,0,30.36007
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,37.52284,37.52284,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.04119292,29.5619,0,7.207082,-7.207082,31.36407,80.42052,0.1221771,7.531401,0,0,29.5619
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,35.45754,35.45754,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.049062,22.35482,0,8.783315,-8.783315,22.10564,56.68102,0.1221771,9.178564,0,0,22.35482
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,33.72662,33.72662,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.8083,13.57151,0,6.755747,-6.755747,14.98446,38.42161,0.1221771,7.059756,0,0,13.57151
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31469,6.81576,0,0,0,14.98446,38.42161,0.1221771,0,0,0,6.81576
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,30.66474,30.66474,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.31469,6.81576,0,1.562926,-1.562926,13.33699,34.19734,0.1221771,1.633258,0,0,6.81576
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,29.48457,29.48457,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.05127,5.252834,0,0.4147983,-0.4147983,12.89975,33.07623,0.1221771,0.4334642,0,0,5.252834
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51216,4.838036,0,0,0,12.89975,33.07623,0.1221771,0,0,0,4.838036
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,27.62253,27.62253,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.51216,4.838036,0,0.9918334,-0.9918334,11.85427,30.3955,0.1221771,1.036466,0,0,4.838036
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.79641,26.79641,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.61419,3.846203,0,0.4696525,-0.4696525,11.35921,29.12613,0.1221771,0.4907869,0,0,3.846203
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.07519,26.07519,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.13603,3.37655,0,0.4836707,-0.4836707,10.84938,27.81886,0.1221771,0.5054358,0,0,3.37655
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.30153,25.30153,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.67344,2.892879,0,0.4177163,-0.4177163,10.40907,26.68986,0.1221771,0.4365135,0,0,2.892879
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,24.58031,24.58031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.13757,2.475163,0,0,0,10.40907,26.68986,0.1221771,0,0,0,2.475163
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.0099,24.0099,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.13757,2.475163,0,1.601927,-1.601927,8.720488,22.36018,0.1221771,1.674013,0,0,2.475163
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.2222,31.98949,23.45259,0,0,0,0,0,0,0,0,0,0,3.2222,0,0,0,0,31.91749,0.8732363,3.2222,0,3.2222,11.77733,30.19823,0.1221327,0,2.57776,0,4.095436
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.117908,42.29757,25.02615,5.245591,5.245591,11.98237,0,3.367538,5.245591,116.6295,0,0,0,6.117908,0,0,6.736774,6.399935,28.69529,3.773216,12.51784,0,12.51784,23.6528,60.64809,0.122245,5.770151,4.894326,12,9.891124
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.147002,53.42981,28.7109,3.915843,3.915843,0,-1,0,3.915843,208.0523,0,0,0,8.147002,4.121941,3.915843,0,0,16.17745,15.03927,4.025061,0,4.025061,27.47131,70.43912,0.1221896,4.307428,6.517601,0,23.18628
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.240802,58.33801,32.494,0.5568991,0.5568991,0,-1,0,0.5568991,1479.766,0,0,0,8.240802,0.5862096,0.5568991,0,0,12.15239,18.66183,7.654592,0,7.654592,34.73309,89.05904,0.1220843,0.6125891,6.592641,0,26.90263
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.29904,70.55636,35.35263,3.635121,3.635121,0,-1,0,3.635121,283.3203,1.974798,0,0,10.29904,3.826444,3.635121,0,0,4.497795,25.55096,4.497795,0,4.497795,39.00008,100,0.1220225,3.998634,8.239229,0,35.85
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.40326,73.8501,37.41793,3.217363,3.217363,0,-1,0,3.217363,323.3475,7.016565,0,0,10.40326,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,3.539099,8.322611,0,40.00224
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.899377,74.02554,39.31276,5.46698,5.46698,0,-1,0,5.46698,181.0758,4.144661,0,0,9.899377,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,6.013678,7.919501,0,39.49836
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.827106,70.46078,40.30935,1.105809,1.105809,0,-1,0,1.105809,798.2489,7.663097,0,0,8.827106,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,1.21639,7.061685,0,38.42608
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.73349,62.13706,40.46015,2.981644,2.981644,0,-1,0,2.981644,225.8315,3.594917,0,0,6.73349,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,3.279808,5.386792,0,36.33247
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.507884,54.41094,40.64373,3.75377,3.75377,0,-1,0,3.75377,120.0895,0.5565468,0,0,4.507884,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,4.129147,3.606307,0,34.10686
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.828383,44.89458,39.64714,0.9494281,0.9494281,0,-1,0,0.9494281,192.5773,0.8289848,0,0,1.828383,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,1.044371,1.462706,0,31.42736
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220225,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.29363,35.29363,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1220225,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.56271,33.56271,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1220225,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1220225,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,30.50083,30.50083,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1220225,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,29.32066,29.32066,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1220225,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,28.37652,28.37652,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1220225,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1220225,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,26.60627,26.60627,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1220225,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.89161,25.89161,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1220225,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.11794,25.11794,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1220225,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,24.39673,24.39673,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1220225,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.82631,23.82631,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1220225,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.425984,32.36646,23.26901,7.480598,7.480598,0,0,0,7.480598,45.79826,0,1.776357E-15,0,3.425984,7.874313,7.480598,0,0,18.21475,13.2057,0,4.448329,-4.448329,17.0311,43.6694,0.1220225,8.228658,2.740787,0,16.63169
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.255929,42.52211,24.83601,5.331376,5.331376,0,0,0,5.331376,117.3417,0,0,0,6.255929,5.611974,5.331376,0,0,23.15734,8.757375,0.6439549,0,0.6439549,17.64201,45.23583,0.1220137,5.864513,5.004743,0,15.0133
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.455451,50.75105,28.52732,1.595009,1.595009,0,-1,0,1.595009,467.4236,0,0,0,7.455451,1.678957,1.595009,0,0,22.51338,9.336934,5.776494,0,5.776494,23.12207,59.28724,0.1219345,1.75451,5.964361,0,16.79239
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.614929,59.56948,32.32354,2.542107,2.542107,0,-1,0,2.542107,338.8893,0,0,0,8.614929,2.675902,2.542107,0,0,16.73689,14.53578,5.939027,0,5.939027,28.75633,73.73402,0.1218531,2.796318,6.891943,0,23.15071
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.010043,64.76675,35.2215,0.3335805,0.3335805,0,-1,0,0.3335805,2701.01,0,0,0,9.010043,0.3511374,0.3335805,0,0,10.79786,19.8809,8.658906,0,8.658906,36.97089,94.79696,0.1217347,0.3669386,7.208035,0,28.89095
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.191403,68.16536,37.2868,1.805099,1.805099,0,-1,0,1.805099,509.191,5.152344,0,0,9.191403,1.900105,1.805099,0,0,2.138955,27.67392,2.138955,0,2.138955,39.00008,100,0.1217055,1.985609,7.353123,0,36.86532
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.132983,66.08862,39.16852,0,0,0,-1,0,0,0,8.132983,0,0,8.132983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217055,0,6.506387,0,37.73196
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.709424,65.59374,40.1651,1.358865,1.358865,0,-1,0,1.358865,567.3429,6.27904,0,0,7.709424,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1217055,1.494752,6.16754,0,37.3084
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.24381,60.1785,40.34869,0,0,0,-1,0,0,0,6.24381,0,0,6.24381,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1217055,0,4.995048,0,35.84279
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.560065,54.46376,40.53227,3.096297,3.096297,0,-1,0,3.096297,147.2748,1.300805,0,0,4.560065,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1217055,3.405927,3.648052,0,34.15904
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.119498,45.64799,39.53568,6.386872,6.386872,0,-1,0,6.386872,33.18523,0,0,0,2.119498,6.723024,6.386872,0,0,0,29.59898,0,4.603525,-4.603525,34.14754,87.55761,0.1217055,7.02556,1.695599,0,31.71848
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,37.26713,37.26713,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.115028,24.99545,0,7.191628,-7.191628,26.56689,68.12011,0.1217055,7.515252,0,0,24.99545
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.1625,35.1625,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.10573,17.80383,0,4.775899,-4.775899,21.53265,55.21183,0.1217055,4.990815,0,0,17.80383
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,33.43158,33.43158,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.41228,13.02793,0,1.689601,-1.689601,19.75166,50.64518,0.1217055,1.765633,0,0,13.02793
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.90392,31.90392,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.28962,11.33832,0,4.082973,-4.082973,15.44783,39.60973,0.1217055,4.266706,0,0,11.33832
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,30.3697,30.3697,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.82625,7.255351,0,0.7903021,-0.7903021,14.61478,37.47371,0.1217055,0.8258657,0,0,7.255351
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70436,6.465049,0,0,0,14.61478,37.47371,0.1217055,0,0,0,6.465049
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70436,6.465049,0,0,0,14.61478,37.47371,0.1217055,0,0,0,6.465049
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.27503,27.27503,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.70436,6.465049,0,0.7276684,-0.7276684,13.84775,35.50697,0.1217055,0.7604135,0,0,6.465049
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,26.44236,26.44236,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.51289,5.737381,0,1.65917,-1.65917,12.09883,31.02257,0.1217055,1.733832,0,0,5.737381
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.70803,25.70803,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.35641,4.078211,0,1.19241,-1.19241,10.84192,27.79973,0.1217055,1.246068,0,0,4.078211
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.9278,24.9278,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.68131,2.885801,0,1.204131,-1.204131,9.572652,24.54521,0.1217055,1.258317,0,0,2.885801
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.23281,24.23281,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.01923,1.68167,8.36,0,8.36,17.50364,44.88105,0.1218245,1.75678,0,12,1.68167
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.65584,23.65584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.65923,9.20567,8.36,0,8.36,25.43464,65.21689,0.1218931,0,0,12,9.20567
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.824228,30.50142,23.08543,6.333957,6.333957,12,0,3.372,6.333957,44.58869,0,0,0,2.824228,0,0,5.666043,5.382741,14.29923,16.72967,8.206969,0,8.206969,33.22045,85.18047,0.1220437,6.967352,2.259383,12,19.5539
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.546744,37.07756,24.65243,3.690632,3.690632,0,0,0,3.690632,123.1969,0,0,0,4.546744,3.884876,3.690632,0,0,6.092261,24.11594,0.6618682,0,0.6618682,33.84835,86.79048,0.1220347,4.059696,3.637395,0,28.66269
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.39314,43.72705,28.36341,1.614073,1.614073,0,-1,0,1.614073,334.1324,0,0,0,5.39314,1.699024,1.614073,0,0,5.430393,24.71162,3.694117,0,3.694117,37.3529,95.77648,0.1219843,1.77548,4.314512,0,30.10476
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.470296,51.54812,32.15962,0,0,0,-1,0,0,0,4.734019,0,0,6.470296,0,0,0,0,1.736277,28.03633,1.736277,0,1.736277,39.00008,100,0.1219606,0,5.176237,0,34.50663
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.956236,64.33769,35.05759,5.675684,5.675684,0,-1,0,5.675684,157.8001,2.981831,0,0,8.956236,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1219606,6.243252,7.164989,0,38.55521
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.96666,67.0114,37.13601,2.374586,2.374586,0,-1,0,2.374586,377.6093,6.467095,0,0,8.96666,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1219606,2.612045,7.173327,0,38.56564
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.396507,63.01459,39.05706,2.905252,2.905252,0,-1,0,2.905252,254.5909,4.338347,0,0,7.396507,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1219606,3.195777,5.917205,0,36.99548
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.409865,60.44879,40.05365,0.3656231,0.3656231,0,-1,0,0.3656231,1753.135,6.024998,0,0,6.409865,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1219606,0.4021854,5.127892,0,36.00884
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.710015,58.11753,40.23723,6.255138,6.255138,0,-1,0,6.255138,91.2852,0,0,0,5.710015,6.584355,6.255138,0,0,0,29.59898,0,0.8743406,-0.8743406,38.07844,97.63683,0.1219606,6.880651,4.568012,0,35.30899
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.989772,52.44756,40.42081,0,0,0,-1,0,0,0,3.018282,0,0,3.989772,0,0,0,0,0.9714895,28.72464,0.9714895,0,0.9714895,39.00008,100,0.1219473,0,3.191818,0,32.71441
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.680328,44.26682,39.46356,2.758053,2.758053,0,-1,0,2.758053,60.92443,0,4.440892E-16,0,1.680328,2.903214,2.758053,0,0,0,29.59898,0,1.222886,-1.222886,37.71104,96.69479,0.1219473,3.033859,1.344263,0,31.27931
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,37.15567,37.15567,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.358762,28.37609,0,1.118079,-1.118079,36.53249,93.67285,0.1219473,1.168392,0,0,28.37609
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.03792,35.03792,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.601072,27.25801,0,3.024261,-3.024261,33.34464,85.49889,0.1219473,3.160352,0,0,27.25801
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,33.30045,33.30045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961361,24.23375,0,0,0,33.34464,85.49889,0.1219473,0,0,0,24.23375
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,31.75312,31.75312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.961361,24.23375,0,0,0,33.34464,85.49889,0.1219473,0,0,0,24.23375
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.22545,30.22545,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.961361,24.23375,0,1.078122,-1.078122,32.20819,82.58495,0.1219473,1.126638,0,0,24.23375
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.02562,29.02562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.159275,23.15563,0,0,0,32.20819,82.58495,0.1219473,0,0,0,23.15563
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.08148,28.08148,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.159275,23.15563,0,0.3214192,-0.3214192,31.86939,81.71622,0.1219473,0.3358831,0,0,23.15563
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.12423,27.12423,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.516407,22.83421,0,1.68227,-1.68227,30.09612,77.16938,0.1219473,1.757972,0,0,22.83421
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.27844,26.27844,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.385596,21.15194,0,1.607839,-1.607839,28.40131,72.82372,0.1219473,1.680192,0,0,21.15194
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.55723,25.55723,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.17208,19.5441,0,1.093322,-1.093322,27.24885,69.8687,0.1219473,1.142521,0,0,19.5441
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.76389,24.76389,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.38689,18.45078,0,1.121055,-1.121055,26.06715,66.83871,0.1219473,1.171502,0,0,18.45078
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.6325,17.32973,0,0,0,26.06715,66.83871,0.1219473,0,0,0,17.32973
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,23.49193,23.49193,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.6325,17.32973,0,0.525783,-0.525783,25.51293,65.41763,0.1219473,0.5494432,0,0,17.32973
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.801321,30.28763,22.94118,7.036067,7.036067,0,0,0,7.036067,39.81374,0,8.881784E-16,0,2.801321,7.406385,7.036067,0,0,14.21671,16.80394,0,4.605065,-4.605065,20.65876,52.97108,0.1219473,7.739673,2.241057,0,19.60526
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.54864,36.92698,24.50819,2.069531,2.069531,0,0,0,2.069531,219.7909,0,0,0,4.54864,2.178453,2.069531,0,0,19.33344,12.19888,2.370186,0,2.370186,22.90732,58.7366,0.121915,2.276484,3.638912,0,16.74752
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.429245,50.2686,28.19294,4.199381,4.199381,0,-1,0,4.199381,176.9129,0,0,0,7.429245,4.420401,4.199381,0,0,16.96326,14.33205,3.008845,0,3.008845,25.76176,66.05566,0.1218741,4.619319,5.943397,0,21.76129
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.765068,59.75109,31.99571,1.489958,1.489958,0,-1,0,1.489958,588.2764,0,0,0,8.765068,1.568376,1.489958,0,0,13.95441,17.04001,7.196692,0,7.196692,32.58914,83.56173,0.1217762,1.638953,7.012054,0,25.80507
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.920527,64.00121,34.9068,2.03977,2.03977,0,-1,0,2.03977,437.3301,0.01568,0,0,8.920527,2.147126,2.03977,0,0,6.757721,23.51703,6.757721,0,6.757721,39.00008,100,0.1216844,2.243747,7.136422,0,32.43756
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.528236,65.00397,36.99176,7.020103,7.020103,0,-1,0,7.020103,121.4831,1.138655,0,0,8.528236,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,7.722114,6.822589,0,38.12722
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.868199,60.81507,38.90626,0,0,0,-1,0,0,0,6.868199,0,0,6.868199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,0,5.494559,0,36.46718
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.555851,60.86133,39.94218,4.03279,4.03279,0,-1,0,4.03279,162.5637,2.310809,0,0,6.555851,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,4.436069,5.24468,0,36.15483
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.652238,57.78514,40.12577,0.5289002,0.5289002,0,-1,0,0.5289002,1068.678,5.095501,0,0,5.652238,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,0.5817902,4.52179,0,35.25122
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.562545,50.94217,40.30935,1.33043,1.33043,0,-1,0,1.33043,267.7739,2.162092,0,0,3.562545,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,1.463473,2.850036,0,33.16152
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.283739,42.95188,39.31276,0.7133089,0.7133089,0,-1,0,0.7133089,179.9696,0.5328876,0,0,1.283739,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1216844,0.7846398,1.026991,0,30.88272
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.04421,37.04421,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1216844,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.9068,34.9068,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1216844,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,33.17588,33.17588,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1216844,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,31.62199,31.62199,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1216844,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.09432,30.09432,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1216844,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1216844,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.95691,27.95691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1216844,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.99966,26.99966,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1216844,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.16698,26.16698,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1216844,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,25.4261,25.4261,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1216844,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.63276,24.63276,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1216844,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.95089,23.95089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1216844,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.3608,23.3608,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1216844,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.156114,28.40132,22.81006,0,0,0,0,0,0,0,0,0,0,2.156114,0,0,0,0,17.9433,13.45001,2.156114,0,2.156114,24.02304,61.59741,0.1216551,0,1.724891,0,15.60612
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.688485,28.76512,24.37706,0.7818368,0.7818368,0,0,0,0.7818368,215.9639,0,0,0,1.688485,0.8229861,0.7818368,0,0,15.78719,15.39051,0.8654988,0,0.8654988,24.84412,63.70275,0.1216434,0.8600205,1.350788,0,17.07899
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.063793,39.30841,28.0487,3.670459,3.670459,0,-1,0,3.670459,110.7162,0,0,0,4.063793,3.863641,3.670459,0,0,14.92169,16.16946,0.2001516,0,0.2001516,25.034,64.18962,0.1216406,4.037505,3.251034,0,20.23325
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.484038,44.6979,31.84491,5.162922,5.162922,0,-1,0,5.162922,86.85077,0,0,0,4.484038,5.434655,5.162922,0,0,14.72154,16.34959,0,0.9506175,-0.9506175,24.03196,61.62029,0.1216406,5.679215,3.58723,0,20.83363
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.268312,38.23369,34.74288,6.720649,6.720649,0,-1,0,6.720649,18.87187,0,8.881784E-16,0,1.268312,7.074367,6.720649,0,0,15.77778,15.39898,0,5.806055,-5.806055,17.91184,45.92771,0.1216406,7.392714,1.01465,0,16.66729
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.195277,55.95916,36.84096,8.077202,8.077202,0,-1,0,8.077202,76.70079,0,1.776357E-15,0.5249217,6.195277,8.502317,8.077202,0,0,22.22895,9.592922,0,2.30704,-2.30704,15.48001,39.69225,0.1216406,8.884922,4.956222,0,15.7882
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.556255,49.25985,38.76202,4.096462,4.096462,0,-1,0,4.096462,86.81285,0,0,0,3.556255,4.312065,4.096462,0,0,24.79233,7.285882,0,0.7558098,-0.7558098,14.68332,37.64945,0.1216406,4.506108,2.845004,0,10.84214
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.153059,49.08863,39.79139,4.080704,4.080704,0,-1,0,4.080704,77.26753,0,0,0,3.153059,4.295477,4.080704,0,0,25.63212,6.530072,0,1.142418,-1.142418,13.4791,34.56173,0.1216406,4.488774,2.522447,0,9.683131
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9439173,42.64559,39.97497,6.509551,6.014992,0,-1,0,6.014992,15.69274,0,0.4945585,1.862891,0.9439173,6.331571,6.014992,0,0,26.90147,5.387654,0,5.387654,-5.387654,7.800015,20,0.1216406,7.160506,0.7551339,0,6.331571
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9345226,42.84527,40.19789,0,0,0,-1,0,0,0,0,0,0,0.9345226,0,0,0,0,32.88775,0,0.9345226,0,0.9345226,8.686582,22.27324,0.121628,0,0.7476181,0,0.9345226
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2060378,39.77383,39.2013,1.182318,0.9947528,0,-1,0,0.9947528,20.71247,0,0.1875657,0.4623863,0.2060378,1.047108,0.9947528,0,0,31.95323,0.8410704,0,0.8410704,-0.8410704,7.800015,20,0.121628,1.30055,0.1648303,0,1.047108
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,36.91964,36.91964,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,34.77567,34.77567,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,31.51708,31.51708,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.98286,29.98286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.78303,28.78303,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.84545,27.84545,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.8882,26.8882,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.30153,25.30153,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,24.50819,24.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121628,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.82631,23.82631,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217718,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.2559,23.2559,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1218668,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.614197,26.82611,22.67893,5.712164,5.712164,12,0,3.372,5.712164,28.25895,0,0,0,1.614197,0,0,6.287836,5.973444,16.16775,15.048,7.587642,0,7.587642,30.86027,79.12874,0.1220085,6.283381,1.291358,12,16.6622
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.898313,31.92158,24.24593,0,0,5.980841,0,1.849153,0,0,0,0,0,2.898313,0,0,5.980841,5.681799,8.580112,21.87688,8.580112,0,8.580112,39.00008,100,0.1219853,0,2.31865,12,24.77519
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.908202,41.70237,27.8979,3.426456,3.426456,0,-1,0,3.426456,143.2443,1.301406,0,0,4.908202,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,3.769102,3.926562,0,34.50718
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.888428,52.42231,31.66133,0,0,0,-1,0,0,0,6.888428,0,0,6.888428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,0,5.510742,0,36.48741
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.143211,56.73105,34.57241,0,0,0,-1,0,0,0,7.143211,0,0,7.143211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,0,5.714569,0,36.74219
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.30249,59.81049,36.67705,0,0,0,-1,0,0,0,7.30249,0,0,7.30249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,0,5.841992,0,36.90147
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.375772,62.39919,38.61122,0.6371407,0.6371407,0,-1,0,0.6371407,1157.636,6.705098,0,0,7.375772,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,0.7008548,5.900618,0,36.97475
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.543094,64.30096,39.64714,5.57705,5.57705,0,-1,0,5.57705,135.2524,1.672515,0,0,7.543094,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,6.134755,6.034475,0,37.14207
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.018845,58.80624,39.87006,2.474659,2.474659,0,-1,0,2.474659,243.2191,3.41394,0,0,6.018845,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1219853,2.722125,4.815075,0,35.61782
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.86641,48.47184,40.05365,3.084944,3.084944,0,-1,0,3.084944,92.91611,0,0,0,2.86641,3.24731,3.084944,0,0,0,29.59898,0,0.3808995,-0.3808995,38.59858,98.9705,0.1219853,3.393439,2.293128,0,32.46539
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.363849,42.96288,39.09639,6.426756,6.426756,0,-1,0,6.426756,21.22143,0,0,0,1.363849,6.765006,6.426756,0,0,0.4232216,29.21808,0,5.401157,-5.401157,32.90525,84.37228,0.1219853,7.069431,1.091079,0,30.58193
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,36.78851,36.78851,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.424507,23.81692,0,8.8,-8.8,23.62924,60.58768,0.1219853,9.869229,0,0,23.81692
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.65109,34.65109,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.20229,15.01692,0,2.281995,-2.281995,21.22381,54.41991,0.1219853,2.384684,0,0,15.01692
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.90051,32.90051,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.73783,12.73493,0,2.79259,-2.79259,18.28016,46.87211,0.1219853,2.918257,0,0,12.73493
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.36629,31.36629,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.84071,9.942337,0,2.395454,-2.395454,15.75513,40.39768,0.1219853,2.50325,0,0,9.942337
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.85173,29.85173,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.50233,7.546883,0,0.5842637,-0.5842637,15.13926,38.81854,0.1219853,0.6105555,0,0,7.546883
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.65845,28.65845,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.15151,6.962619,0,1.331224,-1.331224,13.73603,35.22051,0.1219853,1.391129,0,0,6.962619
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.71432,27.71432,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.63065,5.631395,0,2.283371,-2.283371,11.32914,29.04902,0.1219853,2.386123,0,0,5.631395
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.7374,26.7374,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.16773,3.348023,0,1.104283,-1.104283,10.16513,26.06437,0.1219853,1.153976,0,0,3.348023
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.91128,25.91128,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.39471,2.24374,0,0.9604834,-0.9604834,9.152687,23.46838,0.1219853,1.003705,0,0,2.24374
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.17039,25.17039,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.46191,1.283257,0,0.5883353,-0.5883353,8.532527,21.87823,0.1219853,0.6148105,0,0,1.283257
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.11562,0.6949215,0,0,0,8.532527,21.87823,0.1219853,0,0,0,0.6949215
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.69518,23.69518,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.11562,0.6949215,0,0.2836654,-0.2836654,8.233518,21.11154,0.1219853,0.2964303,0,0,0.6949215
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.12477,23.12477,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.4308,0.4112561,0,0.3136873,-0.3136873,7.902862,20.26371,0.1219853,0.3278032,0,0,0.4112561
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.407748,26.15692,22.55435,0,0,0,0,0,0,0,0,0,0,1.407748,0,0,0,0,32.77934,0.09756881,1.407748,0,1.407748,9.238369,23.68808,0.1219662,0,1.126198,0,1.505316
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.098837,29.58277,24.10169,3.600948,3.600948,11.41327,0,3.223558,3.600948,58.28568,0,0,0,2.098837,0,0,7.812325,7.421709,31.3716,1.364542,9.520546,0,9.520546,18.27035,46.84696,0.1220998,3.961043,1.67907,12,3.463379
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.749399,35.18019,27.75365,3.531936,3.531936,0,-1,0,3.531936,77.84398,0,4.440892E-16,0,2.749399,3.717827,3.531936,0,0,21.85105,9.933033,0,0.968428,-0.968428,17.24954,44.2295,0.1220998,3.885129,2.199519,0,12.68243
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.349052,35.16064,31.51708,2.548464,2.548464,0,-1,0,2.548464,52.93587,0,0,0,1.349052,2.682594,2.548464,0,0,22.92708,8.964605,0,1.333542,-1.333542,15.84386,40.62521,0.1220998,2.803311,1.079241,0,10.31366
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.407019,50.49954,34.4085,0,0,0,-1,0,0,0,0,0,0,5.407019,0,0,0,0,24.40879,7.631063,5.407019,0,5.407019,20.97341,53.77787,0.1220266,0,4.325615,0,13.03808
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.678435,47.25073,36.53281,3.96682,3.96682,0,-1,0,3.96682,92.73007,0,0,0,3.678435,4.1756,3.96682,0,0,19.00178,12.49738,0,0.4971651,-0.4971651,20.44935,52.43413,0.1220266,4.363502,2.942748,0,16.17581
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.829824,46.68212,38.46697,5.368722,5.368722,0,-1,0,5.368722,52.70945,0,0,0,2.829824,5.651287,5.368722,0,0,19.55418,12.00021,0,2.821463,-2.821463,17.47527,44.80829,0.1220266,5.905595,2.263859,0,14.83004
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.099773,55.14832,39.49634,0,0,0,-1,0,0,0,0,0,0,5.099773,0,0,0,0,22.68914,9.178751,5.099773,0,5.099773,22.31334,57.21357,0.1219576,0,4.079818,0,14.27852
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.129841,52.1432,39.71926,7.132665,7.132665,0,-1,0,7.132665,57.90039,0,8.881784E-16,0,4.129841,7.508068,7.132665,0,0,17.58937,13.76855,0,3.378228,-3.378228,18.75237,48.08292,0.1219576,7.845932,3.303873,0,17.89839
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.104017,46.02451,39.94218,5.862084,5.862084,0,-1,0,5.862084,35.89197,0,8.881784E-16,0,2.104017,6.170615,5.862084,0,0,21.34295,10.39032,0,4.066597,-4.066597,14.4658,37.09173,0.1219576,6.448293,1.683214,0,12.49434
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5092197,40.36584,38.9456,3.263421,3.263421,0,-1,0,3.263421,15.60386,0,0,0,0.5092197,3.43518,3.263421,0,0,25.86139,6.323722,0,2.92596,-2.92596,11.38157,29.18346,0.1219576,3.589763,0.4073758,0,6.832942
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,36.63771,36.63771,5.327631,3.227874,0,-1,0,3.227874,0,0,2.099756,2.632519,0,3.397762,3.227874,0,0,29.11246,3.397762,0,3.397762,-3.397762,7.800015,20,0.1219576,5.860394,0,0,3.397762
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,32.76937,32.76937,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,31.23516,31.23516,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,29.74683,29.74683,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,28.52732,28.52732,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,27.58319,27.58319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,26.60627,26.60627,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.78015,25.78015,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.02615,25.02615,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.23281,24.23281,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219576,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,23.55094,23.55094,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122034,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.97397,22.97397,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1221428,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.369095,25.90196,22.40355,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2422.166,1.776357E-15,0,0,1.369095,0,0,8.8,8.36,16.16775,15.048,9.729095,0,9.729095,32.89183,84.33786,0.1221934,0.06217594,1.095276,12,16.4171
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.830229,31.42384,23.95089,1.914746,1.914746,0,0,0,1.914746,147.8122,0,0,0,2.830229,2.015522,1.914746,0,0,6.438658,23.80419,0.8147067,0,0.8147067,33.66473,86.31965,0.1221824,2.106221,2.264183,0,26.63441
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.420422,34.07734,27.58319,3.171055,3.171055,0,-1,0,3.171055,76.32862,0,0,0,2.420422,3.337952,3.171055,0,0,5.623952,24.53742,0,0.9175299,-0.9175299,32.69757,83.83975,0.1221824,3.48816,1.936338,0,26.95784
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.165867,43.15117,31.32695,0.2368491,0.2368491,0,-1,0,0.2368491,1758.87,0,0,0,4.165867,0.2493148,0.2368491,0,0,6.643429,23.61989,3.916553,0,3.916553,36.41314,93.36683,0.1221296,0.260534,3.332694,0,27.78576
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.033484,52.40739,34.22492,2.33882,2.33882,0,-1,0,2.33882,257.9713,0.8446914,0,0,6.033484,2.461916,2.33882,0,0,2.726877,27.14479,2.726877,0,2.726877,39.00008,100,0.1220928,2.572702,4.826787,0,33.17827
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.598977,60.5359,36.34267,4.892688,4.892688,0,-1,0,4.892688,155.3129,2.448779,0,0,7.598977,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,5.381957,6.079181,0,37.19796
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.451396,58.54412,38.28339,4.720335,4.720335,0,-1,0,4.720335,136.6725,1.482623,0,0,6.451396,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,5.192368,5.161117,0,36.05037
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.802337,53.97604,39.3521,3.542949,3.542949,0,-1,0,3.542949,135.5463,1.072917,0,0,4.802337,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,3.897244,3.84187,0,34.40131
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.004593,54.91038,39.57502,2.047636,2.047636,0,-1,0,2.047636,244.4083,2.849187,0,0,5.004593,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,2.2524,4.003675,0,34.60357
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.763358,44.81691,39.7586,0,0,0,-1,0,0,0,1.763358,0,0,1.763358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,0,1.410686,0,31.36234
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.022066,41.70885,38.83414,0,0,0,-1,0,0,0,1.022066,0,0,1.022066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220928,0,0.8176531,0,30.62104
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,36.51313,36.51313,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1220928,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.35605,34.35605,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1220928,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,32.61858,32.61858,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1220928,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.09091,31.09091,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1220928,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,29.59603,29.59603,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1220928,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,28.37652,28.37652,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1220928,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,27.43894,27.43894,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1220928,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.46202,26.46202,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1220928,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.61624,25.61624,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1220928,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.87535,24.87535,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1220928,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1220928,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1220928,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1220928,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.303821,30.93766,22.23964,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.97995,0,0,0,3.303821,0,0,5.803587,5.513408,31.76345,1.011869,8.817229,0,8.817229,17.23138,44.18293,0.122244,6.491973,2.643057,12,4.31569
