Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.815382,61.50344,36.45413,4.68957,4.68957,0,-1,0,4.68957,166.6546,2.878993,0,0,7.815382,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1232394,5.158527,6.252306,0,37.41436
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.508949,57.07982,36.84096,7.624926,7.624926,0,-1,0,7.624926,85.36411,0,0,0.02741812,6.508949,8.026237,7.624926,0,0,0,29.59898,0,1.517288,-1.517288,37.40071,95.89908,0.1232394,8.387418,5.20716,0,36.10793
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.031007,49.11591,37.22779,2.788364,2.788364,0,-1,0,2.788364,144.5653,0,0,0,4.031007,2.93512,2.788364,0,0,1.685876,28.08169,1.095887,0,1.095887,38.44036,98.56484,0.1232254,3.067201,3.224806,0,32.1127
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.343428,40.1031,36.36234,0,0,0,-1,0,0,0,0.7534395,0,0,1.343428,0,0,0,0,0.5899888,29.06799,0.5899888,0,0.5899888,39.00008,100,0.1232178,0,1.074743,0,30.41142
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232178,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.99571,31.99571,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1232178,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1232178,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1232178,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,27.41927,27.41927,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1232178,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.16698,26.16698,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1232178,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.20973,25.20973,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1232178,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.23281,24.23281,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1232178,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.3608,23.3608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1232178,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.57402,22.57402,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1232178,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.76101,21.76101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1232178,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.13159,21.13159,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1232178,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.54151,20.54151,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1232178,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.390803,26.03247,19.91864,6.278822,6.278822,0,0,0,6.278822,38.07726,0,0,0,2.390803,6.609286,6.278822,0,0,12.36637,18.46924,0,4.218483,-4.218483,22.82164,58.5169,0.1232178,6.906704,1.912642,0,20.86005
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.380648,35.95771,21.35451,2.500142,2.500142,0,0,0,2.500142,215.2137,0,0,0,5.380648,2.631728,2.500142,0,0,17.05358,14.25076,2.748919,0,2.748919,25.42949,65.20369,0.1231825,2.750156,4.304518,0,19.63141
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.084797,41.73706,24.61965,1.908139,1.908139,0,-1,0,1.908139,318.8864,0,0,0,6.084797,2.008567,1.908139,0,0,14.30466,16.72479,4.07623,0,4.07623,29.29654,75.11919,0.1231302,2.098953,4.867837,0,22.80959
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.608073,50.67702,28.00936,1.807669,1.807669,0,-1,0,1.807669,420.8777,0,0,0,7.608073,1.902809,1.807669,0,0,10.22843,20.39339,5.705264,0,5.705264,34.70903,88.99734,0.123057,1.988435,6.086459,0,28.00147
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.939236,58.89843,30.75653,0.7246968,0.7246968,0,-1,0,0.7246968,1233.514,3.653234,0,0,8.939236,0.7628387,0.7246968,0,0,4.523162,25.52813,4.523162,0,4.523162,39.00008,100,0.1229991,0.7971664,7.151388,0,34.46737
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.262156,62.96204,32.97263,0,0,0,-1,0,0,0,9.262156,0,0,9.262156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229991,0,7.409725,0,38.86113
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.415862,66.27946,35.07071,1.1789,1.1789,0,-1,0,1.1789,798.699,8.174915,0,0,9.415862,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1229991,1.29679,7.53269,0,39.01484
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.093101,62.39001,36.29021,2.271329,2.271329,0,-1,0,2.271329,356.3157,5.702228,0,0,8.093101,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1229991,2.498462,6.474481,0,37.69208
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.396742,56.48744,36.67705,9.696304,8.36,0,-1,0,8.36,76.51605,0,1.336304,2.305935,6.396742,8.8,8.36,0,0,0,29.59898,0,2.403258,-2.403258,36.46682,93.50449,0.1229991,10.66593,5.117393,0,35.99572
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.516079,50.50391,37.06388,5.663203,5.663203,0,-1,0,5.663203,79.74426,0,8.881784E-16,0,4.516079,5.961266,5.663203,0,0,2.670287,27.19572,0,1.445187,-1.445187,34.94346,89.59843,0.1229991,6.229523,3.612863,0,31.7118
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.014483,41.8702,36.19843,0,0,0,-1,0,0,0,0,0,0,2.014483,0,0,0,0,4.27605,25.75053,2.014483,0,2.014483,36.85457,94.4987,0.1229733,0,1.611586,0,27.76501
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.98233,33.98233,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.261568,27.56357,0,8.8,-8.8,27.57855,70.7141,0.1229733,11.9828,0,0,27.56357
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.86458,31.86458,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.03935,18.76357,0,4.041386,-4.041386,23.31856,59.79105,0.1229733,4.223248,0,0,18.76357
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25824,30.25824,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.52977,14.72218,0,1.905178,-1.905178,21.31032,54.64175,0.1229733,1.990911,0,0,14.72218
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.76991,28.76991,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.64664,12.817,0,8.8,-8.8,12.03431,30.85714,0.1229733,10.19455,0,0,12.817
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.2947,27.2947,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.42442,4.017003,0,1.949465,-1.949465,9.979392,25.58813,0.1229733,2.037191,0,0,4.017003
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.03585,26.03585,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.59049,2.067538,0,0.4935032,-0.4935032,9.459194,24.2543,0.1229733,0.5157108,0,0,2.067538
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.0786,25.0786,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.13883,1.574035,0,0.5822687,-0.5822687,8.845428,22.68054,0.1229733,0.6084708,0,0,1.574035
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.10169,24.10169,2.512327,0.9421777,0,-1,0,0.9421777,0,0,1.57015,1.821382,0,0.991766,0.9421777,0,0,31.78579,0.991766,0,0.991766,-0.991766,7.800015,20,0.1229733,2.76356,0,0,0.991766
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.23623,23.23623,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229733,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,22.44289,22.44289,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229733,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.61022,21.61022,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229733,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.00046,21.00046,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230808,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.41038,20.41038,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231527,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.675999,26.67627,19.80718,5.656881,5.656881,12,0,3.372,5.656881,47.3052,0,0,0,2.675999,0,0,6.343119,6.025962,16.16775,15.048,8.701962,0,8.701962,31.91741,81.83934,0.1233007,6.222569,2.140799,12,17.724
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.47773,36.0817,21.20371,2.504121,2.504121,0,0,0,2.504121,218.7486,0,0,0,5.47773,2.635917,2.504121,0,0,7.465792,22.87977,2.841813,0,2.841813,34.61339,88.7521,0.1232644,2.754533,4.382184,0,28.3575
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.818948,47.22806,24.44918,0,0,0,-1,0,0,0,3.194969,0,0,7.818948,0,0,0,0,4.623979,25.4374,4.623979,0,4.623979,39.00008,100,0.1232053,0,6.255158,0,33.25634
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.651858,54.19019,27.80611,2.811999,2.811999,0,-1,0,2.811999,307.6765,5.69186,0,0,8.651858,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,3.093199,6.921486,0,38.25084
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.91258,62.55833,30.55328,0,0,0,-1,0,0,0,9.91258,0,0,9.91258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,0,7.930064,0,39.51156
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.19735,66.66015,32.76937,2.470375,2.470375,0,-1,0,2.470375,412.7856,7.596956,0,0,10.19735,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,2.717412,8.157881,0,39.79633
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.871876,63.75273,34.86745,3.354648,3.354648,0,-1,0,3.354648,264.4651,5.340667,0,0,8.871876,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,3.690113,7.0975,0,38.47085
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.521698,59.95881,36.10663,3.377337,3.377337,0,-1,0,3.377337,222.7109,3.966606,0,0,7.521698,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,3.715071,6.017358,0,37.12067
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.494998,56.62716,36.49347,4.393914,4.393914,0,-1,0,4.393914,147.818,1.869825,0,0,6.494998,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1232053,4.833306,5.195998,0,36.09398
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.764528,51.13863,36.89997,5.022458,5.022458,0,-1,0,5.022458,94.86446,0,0,0,4.764528,5.286798,5.022458,0,0,0,29.59898,0,0.5222702,-0.5222702,38.44956,98.58841,0.1232053,5.524704,3.811622,0,34.36351
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.435863,42.9528,36.04763,5.108103,5.108103,0,-1,0,5.108103,47.68625,0,0,0,2.435863,5.37695,5.108103,0,0,0.5803002,29.07671,0,2.941087,-2.941087,35.34938,90.63925,0.1232053,5.618913,1.94869,0,31.51257
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848175,26.13562,0,0,0,35.34938,90.63925,0.1232053,0,0,0,26.13562
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,31.72034,31.72034,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.848175,26.13562,0,4.069258,-4.069258,31.06,79.64088,0.1232053,4.252375,0,0,26.13562
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.11399,30.11399,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.369573,22.06636,0,0.7642709,-0.7642709,30.25439,77.57521,0.1232053,0.7986631,0,0,22.06636
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,28.63878,28.63878,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.218763,21.30209,0,8.8,-8.8,20.97838,53.7906,0.1232053,13.68584,0,0,21.30209
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.16357,27.16357,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.99654,12.50209,0,0.07847781,-0.07847781,20.89565,53.5785,0.1232053,0.08200932,0,0,12.50209
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.92439,25.92439,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.08374,12.42361,0,0.6014495,-0.6014495,20.26167,51.9529,0.1232053,0.6285148,0,0,12.42361
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.96714,24.96714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75202,11.82216,0,0,0,20.26167,51.9529,0.1232053,0,0,0,11.82216
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.99022,23.99022,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.75202,11.82216,0,1.890222,-1.890222,18.2692,46.84401,0.1232053,1.975282,0,0,11.82216
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.12477,23.12477,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.85226,9.931943,0,1.848772,-1.848772,16.32043,41.84716,0.1232053,1.931967,0,0,9.931943
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.33143,22.33143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90645,8.083171,0,0,0,16.32043,41.84716,0.1232053,0,0,0,8.083171
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,21.51843,21.51843,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.90645,8.083171,0,0.7027375,-0.7027375,15.57968,39.94781,0.1232053,0.7343607,0,0,8.083171
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.89556,20.89556,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.68727,7.380433,0,0.09728391,-0.09728391,15.47713,39.68487,0.1232053,0.1016617,0,0,7.380433
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.30547,20.30547,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.79537,7.283149,0,1.487315,-1.487315,13.90936,35.66496,0.1232053,1.554244,0,0,7.283149
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.606011,26.35277,19.67605,2.213739,2.213739,0,0,0,2.213739,117.7199,0,0,0,2.606011,2.330251,2.213739,0,0,26.44794,5.795834,0.27576,0,0.27576,14.17097,36.33575,0.1232018,2.435112,2.084809,0,8.401846
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.058382,34.70286,21.07914,0,0,0,0,0,0,0,0,0,0,5.058382,0,0,0,0,26.17218,6.044018,5.058382,0,5.058382,18.96977,48.64034,0.1231372,0,4.046705,0,11.1024
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.842714,47.11702,24.28527,1.997156,1.997156,0,-1,0,1.997156,392.6942,0,0,0,7.842714,2.102269,1.997156,0,0,21.1138,10.59656,5.740445,0,5.740445,24.41564,62.60407,0.123064,2.196871,6.274171,0,18.43928
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.248538,56.21148,27.62253,6.769032,6.769032,0,-1,0,6.769032,136.6301,0,0,0,9.248538,7.125297,6.769032,0,0,15.37335,15.76296,2.123241,0,2.123241,26.42992,67.76889,0.1230369,7.445935,7.39883,0,25.0115
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.932127,62.37787,30.35003,2.686664,2.686664,0,-1,0,2.686664,369.6826,0,0,0,9.932127,2.828067,2.686664,0,0,13.25011,17.67388,7.10406,0,7.10406,33.16942,85.04963,0.1229465,2.95533,7.945701,0,27.60601
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.03673,65.69486,32.56612,4.107768,4.107768,0,-1,0,4.107768,244.3354,0,0,0,10.03673,4.323966,4.107768,0,0,6.14605,24.06753,5.712767,0,5.712767,38.58903,98.94603,0.1228738,4.518544,8.029386,0,34.10427
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.550845,66.34072,34.67076,1.848927,1.848927,0,-1,0,1.848927,516.5616,7.171323,0,0,9.550845,1.946239,1.848927,0,0,0.4332834,29.20902,0.4332834,0,0.4332834,39.00008,100,0.1228683,2.033819,7.640676,0,38.75987
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.807938,64.79079,35.90338,0,0,0,-1,0,0,0,8.807938,0,0,8.807938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228683,0,7.04635,0,38.40692
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.186594,58.9408,36.30988,4.249506,4.249506,0,-1,0,4.249506,169.116,2.71343,0,0,7.186594,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1228683,4.674457,5.749276,0,36.78557
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.906869,51.40628,36.71639,2.781565,2.781565,0,-1,0,2.781565,176.4068,1.978906,0,0,4.906869,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1228683,3.059722,3.925496,0,34.50585
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.100647,41.7953,35.88371,4.660268,4.660268,0,-1,0,4.660268,45.07568,0,8.881784E-16,0,2.100647,4.905545,4.660268,0,0,0,29.59898,0,2.804898,-2.804898,36.04346,92.41893,0.1228683,5.126295,1.680518,0,31.69963
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,33.68729,33.68729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116553,26.79408,0,0,0,36.04346,92.41893,0.1228683,0,0,0,26.79408
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,31.58921,31.58921,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.116553,26.79408,0,3.642432,-3.642432,32.20399,82.57418,0.1228683,3.806341,0,0,26.79408
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.00253,30.00253,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.1637,23.15165,0,1.93591,-1.93591,30.16337,77.34181,0.1228683,2.023026,0,0,23.15165
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,28.54699,28.54699,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.314711,21.21574,0,3.247311,-3.247311,26.7404,68.56499,0.1228683,3.39344,0,0,21.21574
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.07178,27.07178,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.92283,17.96843,0,1.659336,-1.659336,24.99131,64.08015,0.1228683,1.734006,0,0,17.96843
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.81949,25.81949,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.76654,16.30909,0,1.047175,-1.047175,23.88749,61.24985,0.1228683,1.094298,0,0,16.30909
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.85568,24.85568,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.93007,15.26192,0,0.6625904,-0.6625904,23.18906,59.459,0.1228683,0.692407,0,0,15.26192
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.87877,23.87877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66628,14.59933,0,0,0,23.18906,59.459,0.1228683,0,0,0,14.59933
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.01331,23.01331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66628,14.59933,0,0,0,23.18906,59.459,0.1228683,0,0,0,14.59933
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.21997,22.21997,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.66628,14.59933,0,1.01698,-1.01698,22.11707,56.71031,0.1228683,1.062744,0,0,14.59933
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.39385,21.39385,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.79626,13.58235,0,0.5118473,-0.5118473,21.57753,55.32689,0.1228683,0.5348804,0,0,13.58235
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.7841,20.7841,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.36498,13.0705,0,1.277099,-1.277099,20.23135,51.87516,0.1228683,1.334569,0,0,13.0705
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.19401,20.19401,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.78398,11.7934,0,1.342576,-1.342576,18.81615,48.24645,0.1228683,1.402992,0,0,11.7934
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.02883,24.71285,19.56459,3.530342,3.530342,0,0,0,3.530342,57.46836,0,0,0,2.02883,3.716149,3.530342,0,0,21.27573,10.45082,0,1.68732,-1.68732,17.03756,43.68597,0.1228683,3.883376,1.623064,0,12.47965
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.546347,33.07205,20.94801,1.841609,1.841609,0,0,0,1.841609,246.8682,0,0,0,4.546347,1.938536,1.841609,0,0,23.15053,8.763505,2.607811,0,2.607811,19.51155,50.02951,0.1228352,2.02577,3.637078,0,13.30985
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.267285,41.75401,24.12136,4.855851,4.855851,0,-1,0,4.855851,129.0667,0,0,0,6.267285,5.111422,4.855851,0,0,20.54272,11.11053,1.155863,0,1.155863,20.6081,52.84116,0.1228205,5.341436,5.013828,0,17.37782
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.566722,46.47744,27.43894,2.045532,2.045532,0,-1,0,2.045532,321.0276,0,0,0,6.566722,2.153192,2.045532,0,0,19.38685,12.15081,4.41353,0,4.41353,24.79514,63.57715,0.1227645,2.250085,5.253378,0,18.71753
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.401344,49.01274,30.14678,1.681441,1.681441,0,-1,0,1.681441,380.7058,0,0,0,6.401344,1.769938,1.681441,0,0,14.97332,16.12299,4.631406,0,4.631406,29.18888,74.84312,0.1227058,1.849585,5.121075,0,22.52433
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.407556,55.11189,32.38254,0,0,0,-1,0,0,0,0,0,0,7.407556,0,0,0,0,10.34192,20.29125,7.407556,0,7.407556,36.2163,92.86212,0.122612,0,5.926044,0,27.69881
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.553238,58.15916,34.50029,3.784306,3.784306,0,-1,0,3.784306,199.5937,0.6353974,0,0,7.553238,3.98348,3.784306,0,0,2.93436,26.95805,2.93436,0,2.93436,39.00008,100,0.1225749,4.162737,6.04259,0,34.51129
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.663002,52.8563,35.73947,2.55873,2.55873,0,-1,0,2.55873,221.3208,2.969602,0,0,5.663002,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1225749,2.814603,4.530402,0,35.26198
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.157175,48.35912,36.15908,7.720301,7.720301,0,-1,0,7.720301,53.84732,0,8.881784E-16,0.1323307,4.157175,8.126633,7.720301,0,0,0,29.59898,0,3.969457,-3.969457,34.8159,89.27137,0.1225749,8.492331,3.32574,0,33.75615
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.631156,44.07778,36.56559,5.862663,5.862663,0,-1,0,5.862663,44.87988,0,8.881784E-16,0,2.631156,6.171224,5.862663,0,0,4.410508,25.62952,0,3.540068,-3.540068,31.08434,79.70329,0.1225749,6.448929,2.104925,0,28.26068
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.887277,41.03853,35.75258,0,0,0,-1,0,0,0,0,0,0,1.887277,0,0,0,0,8.343916,22.08945,1.887277,0,1.887277,32.87477,84.29412,0.122551,0,1.509821,0,23.97673
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.54304,33.54304,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.45664,23.788,0,2.166793,-2.166793,30.59077,78.43772,0.122551,2.264298,0,0,23.788
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.45808,31.45808,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.864187,21.62121,0,1.812062,-1.812062,28.68069,73.54008,0.122551,1.893604,0,0,21.62121
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.89107,29.89107,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.87759,19.80915,0,6.10235,-6.10235,22.24825,57.04668,0.122551,6.376956,0,0,19.80915
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.43553,28.43553,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.65798,13.7068,0,1.926271,-1.926271,20.21778,51.84036,0.122551,2.012953,0,0,13.7068
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.96032,26.96032,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.79828,11.78053,0,0.2693692,-0.2693692,19.93384,51.11231,0.122551,0.2814908,0,0,11.78053
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.70803,25.70803,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.09758,11.51116,0,0.6578415,-0.6578415,19.24042,49.3343,0.122551,0.6874444,0,0,11.51116
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.74422,24.74422,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.82851,10.85332,0,2.093175,-2.093175,17.03402,43.67687,0.122551,2.187368,0,0,10.85332
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.74763,23.74763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.15426,8.760141,0,0,0,17.03402,43.67687,0.122551,0,0,0,8.760141
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.88218,22.88218,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.15426,8.760141,0,1.936531,-1.936531,14.99273,38.44283,0.122551,2.023675,0,0,8.760141
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.08884,22.08884,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.30597,6.82361,0,0.8890926,-0.8890926,14.05555,36.03979,0.122551,0.9291018,0,0,6.82361
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.28239,21.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.29385,5.934517,0,0,0,14.05555,36.03979,0.122551,0,0,0,5.934517
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.67264,20.67264,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.29385,5.934517,0,2.734114,-2.734114,11.17354,28.65004,0.122551,2.857149,0,0,5.934517
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.08255,20.08255,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.33175,3.200403,0,2.728109,-2.728109,8.297858,21.27652,0.122551,2.850874,0,0,3.200403
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.46217,25.73862,19.45313,0,0,0,0,0,0,0,0,0,0,2.46217,0,0,0,0,32.36298,0.4722947,2.46217,0,2.46217,10.63368,27.26579,0.1225199,0,1.969736,0,2.934464
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.211806,34.86795,20.81688,6.744304,6.744304,12,0,3.372,6.744304,77.27715,8.881784E-16,0,0,5.211806,0,0,5.255696,4.992911,29.90081,2.688247,10.20472,0,10.20472,20.31472,52.08892,0.1226517,7.418735,4.169445,12,7.900054
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.092207,44.24042,23.97056,1.773507,1.773507,0,-1,0,1.773507,399.8974,0,0,0,7.092207,1.866849,1.773507,0,0,19.69609,11.87249,5.225358,0,5.225358,25.27193,64.7997,0.1225857,1.950857,5.673766,0,18.9647
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.897761,50.82933,27.27503,1.326236,1.326236,0,-1,0,1.326236,595.5017,0,0,0,7.897761,1.396038,1.326236,0,0,14.47074,16.57532,6.501722,0,6.501722,31.44001,80.61524,0.1225037,1.45886,6.318209,0,24.47308
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.772979,61.22688,29.9632,2.779436,2.779436,0,-1,0,2.779436,351.6173,0,0,0,9.772979,2.925722,2.779436,0,0,7.969014,22.42686,6.847257,0,6.847257,37.93589,97.27131,0.1224175,3.05738,7.818383,0,32.19984
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.620486,63.4566,32.19896,5.884183,5.884183,0,-1,0,5.884183,163.4974,2.304852,0,0,9.620486,6.193877,5.884183,0,0,1.121757,28.5894,1.121757,0,1.121757,39.00008,100,0.1224034,6.472601,7.696389,0,38.20988
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.78378,58.82914,34.33638,0,0,0,-1,0,0,0,7.78378,0,0,7.78378,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224034,0,6.227024,0,37.38276
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.112005,57.81303,35.58867,6.179921,6.179921,0,-1,0,6.179921,115.0825,0.6068254,0,0,7.112005,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1224034,6.797913,5.689604,0,36.71098
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.115944,58.30675,35.99517,2.513111,2.513111,0,-1,0,2.513111,283.1528,4.470564,0,0,7.115944,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1224034,2.764422,5.692755,0,36.71492
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.864321,47.72884,36.43446,3.49394,3.49394,0,-1,0,3.49394,110.6007,0.186489,0,0,3.864321,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1224034,3.843334,3.091457,0,33.4633
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.354206,39.38187,35.62801,4.611095,4.611095,0,-1,0,4.611095,29.36842,0,0,0,1.354206,4.853785,4.611095,0,0,0,29.59898,0,3.499579,-3.499579,35.3112,90.54135,0.1224034,5.072205,1.083365,0,30.95318
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,33.43158,33.43158,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.888421,26.0994,0,5.35655,-5.35655,29.6649,76.06369,0.1224034,5.597595,0,0,26.0994
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,31.34662,31.34662,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.840143,20.74285,0,0.1797841,-0.1797841,29.47539,75.57777,0.1224034,0.1878744,0,0,20.74285
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.79928,29.79928,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.0399,20.56306,0,7.450834,-7.450834,21.62152,55.43969,0.1224034,7.786122,0,0,20.56306
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,28.32407,28.32407,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.31861,13.11223,0,5.269489,-5.269489,16.06699,41.19733,0.1224034,5.506616,0,0,13.11223
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.86853,26.86853,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.1736,7.842742,0,0.7032328,-0.7032328,15.32572,39.29663,0.1224034,0.7348783,0,0,7.842742
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,25.59657,25.59657,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.95497,7.139509,0,1.857023,-1.857023,13.36825,34.27748,0.1224034,1.940589,0,0,7.139509
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.65243,24.65243,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.01832,5.282486,0,1.617446,-1.617446,11.66331,29.90586,0.1224034,1.690231,0,0,5.282486
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.65584,23.65584,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.81549,3.66504,0,1.467565,-1.467565,10.11636,25.93933,0.1224034,1.533605,0,0,3.66504
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.79039,22.79039,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.44611,2.197475,0,0.730961,-0.730961,9.345858,23.96369,0.1224034,0.7638543,0,0,2.197475
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.99705,21.99705,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.25829,1.466514,0,1.246558,-1.246558,8.03187,20.5945,0.1224034,1.302654,0,0,1.466514
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.1906,21.1906,1.178959,0.2089581,0,-1,0,0.2089581,0,0,0.9700007,1.087897,0,0.2199559,0.2089581,0,0,32.64336,0.2199559,0,0.2199559,-0.2199559,7.800015,20,0.1224034,1.296855,0,0,0.2199559
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.58085,20.58085,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224826,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.99076,19.99076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1225448,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.672763,26.20306,19.36134,3.610298,3.610298,11.54417,0,3.256675,3.610298,74.03165,0,0,0,2.672763,0,0,7.933874,7.53718,16.16775,15.048,10.20994,0,10.20994,33.348,85.50753,0.1226628,3.971328,2.13821,12,17.72076
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.665344,36.09415,20.70542,4.515352,4.515352,0,0,0,4.515352,125.4685,0,0,0,5.665344,4.753002,4.515352,0,0,5.95781,24.23695,0.9123418,0,0.9123418,34.21353,87.72681,0.1226513,4.966887,4.532275,0,29.90229
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.359784,44.97998,23.84598,2.445272,2.445272,0,-1,0,2.445272,300.9802,0,0,0,7.359784,2.573971,2.445272,0,0,5.045468,25.05806,4.785813,0,4.785813,38.75375,99.36839,0.1225912,2.689799,5.887827,0,32.41784
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.347342,55.94756,27.10456,0.1488191,0.1488191,0,-1,0,0.1488191,6281.011,8.931035,0,0,9.347342,0.1566516,0.1488191,0,0,0.2596551,29.36529,0.2596551,0,0.2596551,39.00008,100,0.1225879,0.163701,7.477874,0,38.71263
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.318667,59.17076,29.77961,4.093261,4.093261,0,-1,0,4.093261,227.6588,5.009972,0,0,9.318667,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1225879,4.502586,7.454934,0,38.91764
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.316509,61.99022,32.02849,0,0,0,-1,0,0,0,9.316509,0,0,9.316509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225879,0,7.453207,0,38.91549
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.390454,65.02032,34.17247,2.334289,2.334289,0,-1,0,2.334289,402.2834,6.933308,0,0,9.390454,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1225879,2.567718,7.512363,0,38.98943
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.137743,61.50813,35.42476,1.236925,1.236925,0,-1,0,1.236925,657.9009,6.835716,0,0,8.137743,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1225879,1.360618,6.510194,0,37.73672
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.668077,56.51918,35.86404,0,0,0,-1,0,0,0,6.668077,0,0,6.668077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225879,0,5.334462,0,36.26706
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.532321,49.70856,36.29021,7.604122,7.604122,0,-1,0,7.604122,59.60348,0,8.881784E-16,0.004533795,4.532321,8.004338,7.604122,0,0,0,29.59898,0,3.472017,-3.472017,35.34025,90.61584,0.1225879,8.364533,3.625857,0,34.1313
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.174026,41.60776,35.49688,3.406914,3.406914,0,-1,0,3.406914,63.81217,0,4.440892E-16,0,2.174026,3.586225,3.406914,0,0,3.857797,26.12696,0,1.412199,-1.412199,33.85166,86.79896,0.1225879,3.747605,1.739221,0,28.30099
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,33.32012,33.32012,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.426908,24.71476,0,1.569329,-1.569329,32.19744,82.55738,0.1225879,1.639949,0,0,24.71476
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,31.25483,31.25483,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.170607,23.14543,0,4.860938,-4.860938,27.07356,69.41926,0.1225879,5.07968,0,0,23.14543
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,29.70749,29.70749,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.57165,18.28449,0,4.990939,-4.990939,21.81265,55.92977,0.1225879,5.215531,0,0,18.28449
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.25195,28.25195,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.11714,13.29356,0,4.259345,-4.259345,17.32291,44.41763,0.1225879,4.451015,0,0,13.29356
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.77674,26.77674,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.84974,9.03421,0,0.9825633,-0.9825633,16.2872,41.76196,0.1225879,1.026779,0,0,9.03421
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,25.52444,25.52444,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.94148,8.051647,0,2.444541,-2.444541,13.71043,35.15487,0.1225879,2.554545,0,0,8.051647
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65763,5.607107,0,0,0,13.71043,35.15487,0.1225879,0,0,0,5.607107
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65763,5.607107,0,0,0,13.71043,35.15487,0.1225879,0,0,0,5.607107
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.71827,22.71827,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.65763,5.607107,0,2.427238,-2.427238,11.15189,28.59453,0.1225879,2.536464,0,0,5.607107
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.92493,21.92493,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.35457,3.179868,0,1.413834,-1.413834,9.661579,24.77323,0.1225879,1.477456,0,0,3.179868
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.11192,21.11192,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.92549,1.766034,0,1.160622,-1.160622,8.438177,21.63631,0.1225879,1.21285,0,0,1.766034
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,20.48906,20.48906,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.21507,0.6054127,8.36,0,8.36,16.36917,41.97215,0.122689,1.492991,0,12,0.6054127
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.91864,19.91864,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.85507,8.129413,8.36,0,8.36,24.30016,62.30798,0.1227612,0.3954627,0,12,8.129413
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.613566,25.97027,19.28922,1.765016,1.765016,10.56502,0,3.008949,1.765016,148.076,1.776357E-15,0,0,2.613566,0,0,8.8,8.36,15.49507,15.65341,10.97357,0,10.97357,34.7106,89.00136,0.1228408,1.941518,2.090853,12,18.26698
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.325643,35.00311,20.6333,0.4657695,0.4657695,0,0,0,0.4657695,1143.407,0.3138519,0,0,5.325643,0.4902837,0.4657695,0,0,4.521507,25.52962,4.521507,0,4.521507,39.00008,100,0.1227841,0.5123465,4.260514,0,30.85526
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.545697,45.47042,23.73452,5.046727,5.046727,0,-1,0,5.046727,149.5166,2.233353,0,0,7.545697,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,5.5514,6.036558,0,37.14468
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.093237,54.80459,26.96032,2.58098,2.58098,0,-1,0,2.58098,352.3173,6.376416,0,0,9.093237,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,2.839078,7.27459,0,38.69221
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.12881,62.24834,29.6157,3.265571,3.265571,0,-1,0,3.265571,310.1697,6.69137,0,0,10.12881,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,3.592128,8.10305,0,39.72779
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.967602,64.48489,31.86458,0.3936055,0.3936055,0,-1,0,0.3936055,2532.384,9.55328,0,0,9.967602,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,0.432966,7.974082,0,39.56658
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.628787,65.81024,34.002,1.3603,1.3603,0,-1,0,1.3603,707.843,8.196892,0,0,9.628787,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,1.49633,7.70303,0,39.22776
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.893965,64.35378,35.27396,2.057338,2.057338,0,-1,0,2.057338,432.3046,6.728346,0,0,8.893965,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1227841,2.263072,7.115171,0,38.49294
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.684415,56.38746,35.70013,6.927161,6.927161,0,-1,0,6.927161,96.49574,0,0,0,6.684415,7.291748,6.927161,0,0,0,29.59898,0,0.6073327,-0.6073327,38.35989,98.35851,0.1227841,7.619877,5.347532,0,36.28339
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.53837,49.57008,36.14597,2.444821,2.444821,0,-1,0,2.444821,185.632,1.29006,0,0,4.53837,2.573496,2.444821,0,0,0.6748141,28.99165,0.6748141,0,0.6748141,39.00008,100,0.1227756,2.689303,3.630696,0,33.53001
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.177109,41.4804,35.36575,2.454441,2.454441,0,-1,0,2.454441,88.70081,0,4.440892E-16,0,2.177109,2.583622,2.454441,0,0,0,29.59898,0,0.4065133,-0.4065133,38.57158,98.90128,0.1227756,2.699885,1.741687,0,31.77609
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,33.19555,33.19555,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4516814,29.19246,0,0.4259941,-0.4259941,38.12254,97.7499,0.1227756,0.4451638,0,0,29.19246
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.14336,31.14336,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9250082,28.76647,0,3.503427,-3.503427,34.4296,88.28085,0.1227756,3.661082,0,0,28.76647
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,29.59603,29.59603,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.817705,25.26304,0,4.382443,-4.382443,29.8101,76.436,0.1227756,4.579654,0,0,25.26304
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.14049,28.14049,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.687087,20.8806,0,0.430731,-0.430731,29.35607,75.27182,0.1227756,0.4501139,0,0,20.8806
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.68495,26.68495,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.16568,20.44987,0,2.152223,-2.152223,27.08743,69.4548,0.1227756,2.249073,0,0,20.44987
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.41298,25.41298,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.55704,18.29765,0,1.596616,-1.596616,25.40445,65.13948,0.1227756,1.668463,0,0,18.29765
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,24.46885,24.46885,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.33105,16.70103,0,2.200736,-2.200736,23.08467,59.19134,0.1227756,2.299769,0,0,16.70103
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.77632,14.50029,0,0,0,23.08467,59.19134,0.1227756,0,0,0,14.50029
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.77632,14.50029,0,1.56304,-1.56304,21.43708,54.96676,0.1227756,1.633377,0,0,14.50029
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.51303,12.93725,0,0.1534563,-0.1534563,21.27532,54.552,0.1227756,0.1603618,0,0,12.93725
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.68353,12.7838,0,0.2047428,-0.2047428,21.0595,53.99862,0.1227756,0.2139562,0,0,12.7838
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.91102,12.57906,0,0.508321,-0.508321,20.52369,52.62473,0.1227756,0.5311955,0,0,12.57906
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.47583,12.07073,0,0.9169608,-0.9169608,19.55713,50.14637,0.1227756,0.958224,0,0,12.07073
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.769588,26.31117,19.21709,6.003184,6.003184,0,0,0,6.003184,46.13531,0,0,0,2.769588,6.319141,6.003184,0,0,20.49467,11.15377,0,3.549554,-3.549554,15.81557,40.55265,0.1227756,6.603503,2.21567,0,13.92336
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.577164,32.74315,20.56118,3.103788,3.103788,0,0,0,3.103788,147.4702,0,0,0,4.577164,3.267146,3.103788,0,0,24.43862,7.60422,1.310018,0,1.310018,17.05836,43.7393,0.1227592,3.414167,3.661731,0,12.18138
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.548678,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,7.548678,0,0,0,0,23.1286,8.783237,7.548678,0,7.548678,24.21967,62.10158,0.1226647,0,6.038942,0,16.33191
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.890274,53.88521,26.82919,6.513821,6.513821,0,-1,0,6.513821,136.4832,0,0,0,8.890274,6.856653,6.513821,0,0,15.57992,15.57705,2.033621,0,2.033621,26.14893,67.04839,0.1226392,7.165203,7.112219,0,24.46732
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.649304,56.22332,29.48457,0,0,0,-1,0,0,0,0,0,0,8.649304,0,0,0,0,13.5463,17.4073,8.649304,0,8.649304,34.35438,88.08797,0.1225311,0,6.919444,0,26.05661
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.612699,58.83574,31.73345,5.129484,5.129484,0,-1,0,5.129484,167.9058,0,0,0,8.612699,5.399457,5.129484,0,0,4.896998,25.19168,3.213243,0,3.213243,37.40273,95.90424,0.122491,5.642432,6.890159,0,33.80438
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.358026,53.12996,33.87742,0,0,0,-1,0,0,0,4.674271,0,0,6.358026,0,0,0,0,1.683756,28.0836,1.683756,0,1.683756,39.00008,100,0.12247,0,5.086421,0,34.44162
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.908289,56.55358,35.14938,5.489763,5.489763,0,-1,0,5.489763,125.8395,1.129592,0,0,6.908289,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.12247,6.038739,5.526631,0,36.50727
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.228783,51.22346,35.58867,0.4623936,0.4623936,0,-1,0,0.4623936,1130.808,4.742053,0,0,5.228783,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.12247,0.5086329,4.183026,0,34.82776
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.292219,48.66938,36.04763,0,0,0,-1,0,0,0,4.292219,0,0,4.292219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12247,0,3.433775,0,33.8912
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.697883,39.97835,35.25429,0,0,0,-1,0,0,0,1.697883,0,0,1.697883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12247,0,1.358307,0,31.29686
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.12247,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.12247,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.12247,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.12247,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.12247,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.12247,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.12247,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.12247,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.12247,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.12247,1.106228,0,0,6.500438
