Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.640121,43.39455,35.88938,1.592955,1.592955,0,-1,0,1.592955,165.7373,0,0,0,2.640121,1.676795,1.592955,0,0,1.775715,28.00084,0.9633262,0,0.9633262,38.22938,98.02385,0.1075715,1.752251,2.112097,0,30.64096
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,33.87065,33.87065,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.8123884,28.86783,0,8.8,-8.8,28.95336,74.23925,0.1075715,10.47326,0,0,28.86783
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,31.93459,31.93459,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.59017,20.06783,0,8.8,-8.8,19.67735,50.45464,0.1075715,11.91762,0,0,20.06783
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,30.34303,30.34303,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.36794,11.26783,0,8.8,-8.8,10.40134,26.67004,0.1075715,10.23025,0,0,11.26783
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,28.7928,28.7928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14572,2.467829,0,0,0,10.40134,26.67004,0.1075715,0,0,0,2.467829
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.18746,27.18746,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.14572,2.467829,0,1.318231,-1.318231,9.011797,23.10713,0.1075715,1.377552,0,0,2.467829
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,25.85083,25.85083,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.61042,1.149597,0,0.9221831,-0.9221831,8.039731,20.61465,0.1075715,0.9636813,0,0,1.149597
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63507,0.227414,0,0,0,8.039731,20.61465,0.1075715,0,0,0,0.227414
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63507,0.227414,0,0,0,8.039731,20.61465,0.1075715,0,0,0,0.227414
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.84684,22.84684,0.5545206,0.2160433,0,-1,0,0.2160433,0,0,0.3384773,0.3939294,0,0.227414,0.2160433,0,0,32.63507,0.227414,0,0.227414,-0.227414,7.800015,20,0.1075715,0.6099727,0,0,0.227414
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.06828,22.06828,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1075715,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.27595,21.27595,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1075715,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.44227,20.44227,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1116374,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.77395,19.77395,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1154147,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.159977,24.55406,19.07808,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.159977,0,0,8.8,8.36,16.16775,15.048,10.51998,0,10.51998,33.64213,86.26169,0.1171056,0,1.727982,12,17.20798
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.638888,32.52418,20.19423,2.907259,2.907259,0,0,0,2.907259,159.5622,0,0,0,4.638888,3.060273,2.907259,0,0,5.647776,24.51598,1.578615,0,1.578615,35.13973,90.1017,0.1163594,3.197985,3.711111,0,29.15487
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.842813,42.52293,23.17755,1.822536,1.822536,0,-1,0,1.822536,375.4555,0.8551932,0,0,6.842813,1.918459,1.822536,0,0,4.069161,25.93673,4.069161,0,4.069161,39.00008,100,0.1144793,2.00479,5.474251,0,32.77954
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.204493,54.30732,26.21599,4.570286,4.570286,0,-1,0,4.570286,201.3986,4.393665,0,0,9.204493,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,5.027314,7.363594,0,38.80347
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.635254,59.21165,28.81347,7.993592,7.993592,0,-1,0,7.993592,120.5372,1.220946,0,0.4329514,9.635254,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,8.792952,7.708203,0,39.23423
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.258265,60.85565,31.3145,0,0,0,-1,0,0,0,9.258265,0,0,9.258265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,0,7.406611,0,38.85724
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.29203,60.02627,33.71907,4.26986,4.26986,0,-1,0,4.26986,194.1991,3.797441,0,0,8.29203,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,4.696846,6.633625,0,37.89101
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.736803,59.72241,35.22795,2.472693,2.472693,0,-1,0,2.472693,312.8898,5.133968,0,0,7.736803,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,2.719962,6.189442,0,37.33578
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.362916,55.4589,35.88938,4.237622,4.237622,0,-1,0,4.237622,150.153,1.902261,0,0,6.362916,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,4.661384,5.090333,0,35.96189
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.897078,51.20584,36.56459,0,0,0,-1,0,0,0,4.897078,0,0,4.897078,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144793,0,3.917662,0,34.49606
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.839165,44.07089,35.96517,3.232779,3.232779,0,-1,0,3.232779,87.8243,0,4.440892E-16,0,2.839165,3.402925,3.232779,0,0,0,29.59898,0,0.5637596,-0.5637596,38.40582,98.47627,0.1144793,3.556057,2.271333,0,32.43814
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,33.96711,33.96711,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.6263996,29.03522,0,5.06887,-5.06887,33.06277,84.77615,0.1144793,5.296968,0,0,29.03522
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.03105,32.03105,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.258477,23.96635,0,8.563218,-8.563218,24.03634,61.63152,0.1144793,8.948564,0,0,23.96635
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,30.4257,30.4257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77316,15.40313,0,0,0,24.03634,61.63152,0.1144793,0,0,0,15.40313
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,28.87548,28.87548,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.77316,15.40313,0,8.139811,-8.139811,15.45623,39.63127,0.1144793,8.506103,0,0,15.40313
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.26325,27.26325,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.8174,7.26332,0,0.5720592,-0.5720592,14.85322,38.08511,0.1144793,0.5978019,0,0,7.26332
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,25.92661,25.92661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45302,6.691261,0,0,0,14.85322,38.08511,0.1144793,0,0,0,6.691261
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45302,6.691261,0,0,0,14.85322,38.08511,0.1144793,0,0,0,6.691261
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,23.7563,23.7563,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.45302,6.691261,0,2.207478,-2.207478,12.52634,32.11875,0.1144793,2.306814,0,0,6.691261
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,22.88818,22.88818,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.90577,4.483783,0,1.533131,-1.533131,10.91028,27.97501,0.1144793,1.602122,0,0,4.483783
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.10962,22.10962,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.60925,2.950652,0,0.5633871,-0.5633871,10.31641,26.45229,0.1144793,0.5887395,0,0,2.950652
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.31729,21.31729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23524,2.387265,0,0,0,10.31641,26.45229,0.1144793,0,0,0,2.387265
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,20.50428,20.50428,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.23524,2.387265,0,1.831031,-1.831031,8.386338,21.50339,0.1144793,1.913427,0,0,2.387265
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,19.81529,19.81529,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26971,0.5562341,8.36,0,8.36,16.31733,41.83923,0.1197083,2.688954,0,12,0.5562341
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.490941,20.33404,19.11942,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.490941,0,0,8.8,8.36,23.90972,8.080235,8.850941,0,8.850941,24.71407,63.36929,0.1218302,0,0.3927529,12,8.571176
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.501994,29.36208,20.22869,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2583.538,0,0,0,3.501994,0,0,8.8,8.36,15.05877,16.04608,11.86199,0,11.86199,35.96735,92.22378,0.1226255,0.1491054,2.801595,12,19.54807
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.971726,39.83289,23.23267,5.04218,5.04218,0,-1,0,5.04218,118.4354,0,0,0,5.971726,5.307557,5.04218,0,0,3.196781,26.72188,0.6641687,0,0.6641687,36.59743,93.83938,0.1223363,5.546397,4.777381,0,32.6936
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.142116,43.7813,26.278,0,0,0,-1,0,0,0,3.609504,0,0,6.142116,0,0,0,0,2.532612,27.31963,2.532612,0,2.532612,39.00008,100,0.1212457,0,4.913692,0,33.46174
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.455167,51.174,28.88926,3.005318,3.005318,0,-1,0,3.005318,248.0658,4.291675,0,0,7.455167,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1212457,3.30585,5.964134,0,37.05415
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.510723,54.3377,31.41096,0.9378358,0.9378358,0,-1,0,0.9378358,800.8569,6.523527,0,0,7.510723,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1212457,1.031619,6.008578,0,37.1097
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.856101,44.88157,33.81553,3.856593,3.856593,0,-1,0,3.856593,99.98724,0,4.440892E-16,0,3.856101,4.059572,3.856593,0,0,0,29.59898,0,0.2034709,-0.2034709,38.7856,99.45006,0.1212457,4.242252,3.084881,0,33.45508
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.462829,45.30975,35.34508,4.151196,4.151196,0,-1,0,4.151196,83.41761,0,0,0,3.462829,4.369681,4.151196,0,0,0.2260787,29.39551,0,0.9068515,-0.9068515,37.8297,96.99902,0.1212457,4.566316,2.770263,0,32.85834
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.217265,45.2617,36.00651,2.105811,2.105811,0,-1,0,2.105811,152.7803,0,0,0,3.217265,2.216643,2.105811,0,0,1.233692,28.48866,1.000622,0,1.000622,38.77897,99.43305,0.1208202,2.316392,2.573812,0,31.70592
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.008522,42.35397,36.68172,1.265183,1.265183,0,-1,0,1.265183,158.7535,0.4436806,0,0,2.008522,1.331771,1.265183,0,0,0.2330697,29.38922,0.2330697,0,0.2330697,39.00008,100,0.1207215,1.391701,1.606817,0,31.39774
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.444373,40.10417,36.08229,4.330113,4.330113,0,-1,0,4.330113,33.35648,0,8.881784E-16,0,1.444373,4.558014,4.330113,0,0,0,29.59898,0,3.113641,-3.113641,35.71801,91.58447,0.1207215,4.763124,1.155499,0,31.04335
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.06356,34.06356,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.4596,26.48534,0,7.421256,-7.421256,27.89532,71.52632,0.1207215,7.755213,0,0,26.48534
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.12751,32.12751,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.70544,19.06408,0,6.147127,-6.147127,21.41568,54.91189,0.1207215,6.423748,0,0,19.06408
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,30.52216,30.52216,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.53558,12.91695,0,6.306774,-6.306774,14.76776,37.86597,0.1207215,6.590579,0,0,12.91695
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,28.95127,28.95127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.54311,6.61018,0,0,0,14.76776,37.86597,0.1207215,0,0,0,6.61018
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,27.33904,27.33904,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.54311,6.61018,0,0.1767825,-0.1767825,14.58141,37.38816,0.1207215,0.1847377,0,0,6.61018
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.0024,26.0024,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.73953,6.433398,0,1.13397,-1.13397,13.3861,34.32327,0.1207215,1.184999,0,0,6.433398
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,24.90002,24.90002,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,26.9995,5.299428,0,0.6865846,-0.6865846,12.66238,32.46758,0.1207215,0.7174809,0,0,5.299428
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,23.81831,23.81831,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.76237,4.612844,0,0.6715723,-0.6715723,11.95448,30.65245,0.1207215,0.701793,0,0,4.612844
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,22.9433,22.9433,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.50856,3.941271,0,0.8891247,-0.8891247,11.01726,28.24933,0.1207215,0.9291353,0,0,3.941271
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.17163,22.17163,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.49648,3.052147,0,0.5769866,-0.5769866,10.40906,26.68985,0.1207215,0.602951,0,0,3.052147
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.39307,21.39307,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.13758,2.47516,0,1.275491,-1.275491,9.064577,23.24246,0.1207215,1.332888,0,0,2.47516
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,20.5594,20.5594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.55479,1.199669,0,0,0,9.064577,23.24246,0.1207215,0,0,0,1.199669
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,19.88419,19.88419,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.55479,1.199669,8.36,0,8.36,16.99557,43.5783,0.1243276,1.713519,0,12,1.199669
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.216929,22.23918,19.1952,1.193483,1.193483,9.993483,0,2.864351,1.193483,101.9645,0,0,0,1.216929,0,0,8.8,8.36,23.19479,8.723669,9.576928,0,9.576928,26.08104,66.87434,0.1268838,1.312831,0.9735429,12,9.940598
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.73317,27.34815,20.30447,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,555.9144,1.776357E-15,0,0,2.73317,0,0,8.8,8.36,13.61786,17.34291,11.09317,0,11.09317,36.60495,93.85865,0.1280325,0.5408185,2.186536,12,20.07607
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.360211,41.1329,23.30846,4.662795,4.662795,0,-1,0,4.662795,136.4034,0,0,0,6.360211,4.908205,4.662795,0,0,2.524689,27.32676,1.452007,0,1.452007,37.98244,97.39068,0.1274439,5.129074,5.088169,0,33.68697
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.006112,46.69457,26.35379,0,0,0,-1,0,0,0,5.93343,0,0,7.006112,0,0,0,0,1.072683,28.63356,1.072683,0,1.072683,39.00008,100,0.1270125,0,5.60489,0,35.63968
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.389835,44.36821,28.95127,3.772237,3.772237,0,-1,0,3.772237,142.8817,1.419059,0,0,5.389835,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1270125,4.149461,4.311868,0,34.98881
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.033329,42.91789,31.48675,6.105278,6.105278,0,-1,0,6.105278,66.06299,0,0,0,4.033329,6.426609,6.105278,0,0,0,29.59898,0,2.393279,-2.393279,36.47734,93.53146,0.1270125,6.715806,3.226663,0,33.63231
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.535951,50.3499,33.89132,9.854874,8.36,0,-1,0,8.36,66.21951,0,1.494874,2.480361,5.535951,8.8,8.36,0,0,2.659199,27.2057,0,3.264049,-3.264049,33.03673,84.7094,0.1270125,10.84036,4.428761,0,32.74165
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.763019,43.26917,35.42087,2.760384,2.760384,0,-1,0,2.760384,100.0955,0,0,0,2.763019,2.905667,2.760384,0,0,6.28592,23.94165,0,0.1426485,-0.1426485,32.88636,84.32384,0.1270125,3.036422,2.210415,0,26.70467
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.086137,41.98057,36.10297,5.893291,5.893291,0,-1,0,5.893291,35.39851,0,0,0,2.086137,6.203464,5.893291,0,0,6.444418,23.799,0,4.117327,-4.117327,28.54632,73.19555,0.1270125,6.48262,1.66891,0,25.88514
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.025283,39.60352,36.7575,1.968921,1.968921,0,-1,0,1.968921,52.07335,0,0,0,1.025283,2.072549,1.968921,0,0,11.01923,19.68167,0,1.047265,-1.047265,27.44241,70.36501,0.1270125,2.165813,0.8202266,0,20.70696
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7307429,38.18945,36.17875,0,0,0,-1,0,0,0,0,0,0,0.7307429,0,0,0,0,12.18285,18.63441,0.7307429,0,0.7307429,28.13565,72.14255,0.1267203,0,0.5845942,0,19.36515
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,34.18069,34.18069,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.45211,19.29208,0,3.409816,-3.409816,24.54139,62.92651,0.1267203,3.563257,0,0,19.29208
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,32.24463,32.24463,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,15.2408,15.88226,0,8.8,-8.8,15.26538,39.14191,0.1267203,9.99011,0,0,15.88226
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,30.61862,30.61862,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.3650162,0,6.787718,6.448332,0,0,25.01857,7.082262,0,6.787718,-6.787718,8.110493,20.79609,0.1267203,7.093165,0,0,7.082262
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.04773,29.04773,5.040755,0.279817,0,-1,0,0.279817,0,0,4.760938,5.265013,0,0.2945442,0.279817,0,0,32.56048,0.2945442,0,0.2945442,-0.2945442,7.800015,20,0.1267203,5.54483,0,0,0.2945442
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,27.4355,27.4355,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.08508,26.08508,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,24.99648,24.99648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,23.91477,23.91477,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.03975,23.03975,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.26809,22.26809,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.46886,21.46886,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,20.63519,20.63519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267203,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,19.95998,19.95998,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305663,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.130262,24.67547,19.27099,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,348.6251,0,0,0,2.130262,0,0,8.8,8.36,24.52775,7.524,10.49026,0,10.49026,25.68294,65.85357,0.1318518,0.6721512,1.704209,12,9.654262
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.109715,31.20345,20.36648,4.380526,4.380526,12,0,3.372,4.380526,93.81785,-8.881784E-16,0,0,4.109715,0,0,7.619474,7.2385,14.03749,16.96523,11.34822,0,11.34822,36.44881,93.45829,0.1348237,4.818579,3.287772,12,21.07495
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.704973,39.1632,23.37047,0,0,0,-1,0,0,0,3.015697,0,0,5.704973,0,0,0,0,2.689276,27.17863,2.689276,0,2.689276,39.00008,100,0.1337893,0,4.563979,0,32.8836
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.295477,47.73209,26.40891,2.799872,2.799872,0,-1,0,2.799872,260.5647,4.348243,0,0,7.295477,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,3.079859,5.836381,0,36.89445
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.498543,58.9118,29.00639,0.3340946,0.3340946,0,-1,0,0.3340946,2843.07,9.146865,0,0,9.498543,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,0.367504,7.598835,0,39.09752
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.625904,62.64755,31.54876,0,0,0,-1,0,0,0,9.625904,0,0,9.625904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,0,7.700723,0,39.22488
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.451383,64.98717,33.94643,0,0,0,-1,0,0,0,9.451383,0,0,9.451383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,0,7.561106,0,39.05036
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.925712,60.75446,35.48288,2.325493,2.325493,0,-1,0,2.325493,340.8186,5.477824,0,0,7.925712,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,2.558042,6.340569,0,37.52469
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.927247,54.21581,36.13742,0,0,0,-1,0,0,0,5.927247,0,0,5.927247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,0,4.741797,0,35.52623
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.876815,45.08603,36.81951,0,0,0,-1,0,0,0,2.876815,0,0,2.876815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337893,0,2.301452,0,32.47579
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.669584,40.90623,36.23388,6.922986,6.922986,0,-1,0,6.922986,24.11653,0,0,0,1.669584,7.287353,6.922986,0,0,0,29.59898,0,5.617769,-5.617769,33.07843,84.81631,0.1337893,7.615284,1.335667,0,31.26856
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,34.2427,34.2427,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.241966,23.98121,0,3.476025,-3.476025,29.41438,75.42133,0.1337893,3.632446,0,0,23.98121
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,32.29976,32.29976,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.10421,20.50518,0,6.979725,-6.979725,22.0571,56.55656,0.1337893,7.293813,0,0,20.50518
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,30.69441,30.69441,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.85946,13.52546,0,4.331,-4.331,17.49183,44.85075,0.1337893,4.525896,0,0,13.52546
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.12352,29.12352,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.67169,9.194459,0,4.800706,-4.800706,12.43144,31.87542,0.1337893,5.016737,0,0,9.194459
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,27.49751,27.49751,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.00581,4.393753,0,0.1637052,-0.1637052,12.25888,31.43296,0.1337893,0.171072,0,0,4.393753
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.1402,26.1402,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.1877,4.230048,0,1.437715,-1.437715,10.74339,27.54711,0.1337893,1.502412,0,0,4.230048
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.03782,25.03782,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.78516,2.792333,0,2.185677,-2.185677,8.439488,21.63967,0.1337893,2.284032,0,0,2.792333
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,23.94922,23.94922,0.7750739,0.576324,0,-1,0,0.576324,0,0,0.1987499,0.2762573,0,0.6066568,0.576324,0,0,32.21369,0.6066568,0,0.6066568,-0.6066568,7.800015,20,0.1337893,0.8525813,0,0,0.6066568
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.09488,23.09488,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337893,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.32321,22.32321,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337893,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,21.53087,21.53087,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337893,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,20.67653,20.67653,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352421,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.00132,20.00132,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.138067,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.136718,22.16128,19.31922,5.126307,5.126307,12,0,3.372,5.126307,22.17421,0,0,0,1.136718,0,0,6.873693,6.530008,16.16775,15.048,7.666726,0,7.666726,30.9353,79.32111,0.1412074,5.638938,0.9093744,12,16.18472
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.399605,32.06977,20.40782,5.781219,5.781219,9.67757,0,2.784425,5.781219,76.10168,0,0,0,4.399605,0,0,3.896351,3.701534,8.501027,21.94805,8.101138,0,8.101138,38.62071,99.02727,0.1431217,6.359341,3.519684,12,26.34766
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.680172,39.12529,23.40492,2.001248,2.001248,0,-1,0,2.001248,283.8315,3.173707,0,0,5.680172,2.106577,2.001248,0,0,0.3998887,29.23908,0.3998887,0,0.3998887,39.00008,100,0.1429724,2.201373,4.544138,0,34.91925
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.668608,39.39251,26.45024,0.3277737,0.3277737,0,-1,0,0.3277737,1424.339,4.323583,0,0,4.668608,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,0.360551,3.734886,0,34.26759
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.792926,42.60486,29.04773,0,0,0,-1,0,0,0,4.792926,0,0,4.792926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,0,3.834341,0,34.3919
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.171979,53.32924,31.58321,0,0,0,-1,0,0,0,7.171979,0,0,7.171979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,0,5.737584,0,36.77096
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.654359,57.92521,33.98777,2.808376,2.808376,0,-1,0,2.808376,272.5546,4.698174,0,0,7.654359,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,3.089214,6.123487,0,37.25334
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.556731,55.71813,35.51733,2.494377,2.494377,0,-1,0,2.494377,262.8605,3.931071,0,0,6.556731,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,2.743814,5.245385,0,36.15571
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.230147,48.63594,36.19942,2.49394,2.49394,0,-1,0,2.49394,169.617,1.604947,0,0,4.230147,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,2.743334,3.384117,0,33.82912
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.044555,45.65506,36.87463,0,0,0,-1,0,0,0,3.044555,0,0,3.044555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429724,0,2.435644,0,32.64353
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.563968,40.66609,36.29588,3.857709,3.857709,0,-1,0,3.857709,40.54137,0,0,0,1.563968,4.060746,3.857709,0,0,0,29.59898,0,2.496778,-2.496778,36.36824,93.25172,0.1429724,4.24348,1.251174,0,31.16295
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,34.31849,34.31849,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.774198,27.1022,0,4.226603,-4.226603,31.91301,81.82807,0.1429724,4.4168,0,0,27.1022
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,32.38243,32.38243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.470423,22.8756,0,0,0,31.91301,81.82807,0.1429724,0,0,0,22.8756
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,30.74953,30.74953,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.470423,22.8756,0,8.8,-8.8,22.637,58.04347,0.1429724,10.58571,0,0,22.8756
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.18553,29.18553,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.2482,14.0756,0,8.8,-8.8,13.36098,34.25887,0.1429724,11.86154,0,0,14.0756
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,27.55263,27.55263,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.02598,5.275598,0,1.840947,-1.840947,11.42046,29.28316,0.1429724,1.923789,0,0,5.275598
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.19532,26.19532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07147,3.434651,0,0,0,11.42046,29.28316,0.1429724,0,0,0,3.434651
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.09294,25.09294,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.07147,3.434651,0,0.2500618,-0.2500618,11.15687,28.60729,0.1429724,0.2613145,0,0,3.434651
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,23.99056,23.99056,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.34932,3.184589,0,1.895697,-1.895697,9.158627,23.48361,0.1429724,1.981004,0,0,3.184589
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.13621,23.13621,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.45565,1.288892,0,0.5950684,-0.5950684,8.53137,21.87526,0.1429724,0.6218464,0,0,1.288892
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.36455,22.36455,1.353894,0.6591323,0,-1,0,0.6591323,0,0,0.6947616,0.830151,0,0.6938235,0.6591323,0,0,32.11684,0.6938235,0,0.6938235,-0.6938235,7.800015,20,0.1429724,1.489283,0,0,0.6938235
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,21.56532,21.56532,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429724,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,20.71786,20.71786,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1447596,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.03577,20.03577,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1466379,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.389919,25.43706,19.34678,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.389919,0,0,8.8,8.36,16.16775,15.048,10.74992,0,10.74992,33.86027,86.82103,0.1467696,0,1.911935,12,17.43792
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.519254,35.36768,20.44227,5.582711,5.582711,0,0,0,5.582711,98.86333,0,8.881784E-16,0,5.519254,5.876538,5.582711,0,0,5.417834,24.72293,0,0.3572835,-0.3572835,33.48366,85.85536,0.1467696,6.140982,4.415403,0,30.24218
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.333631,44.43165,23.44626,0.7083393,0.7083393,0,-1,0,0.7083393,1035.327,0.7731941,0,0,7.333631,0.7456203,0.7083393,0,0,5.814816,24.36564,5.814816,0,5.814816,39.00008,100,0.1447215,0.7791732,5.866904,0,31.69927
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.253385,51.16006,26.49158,5.386504,5.386504,0,-1,0,5.386504,153.2234,2.58338,0,0,8.253385,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,5.925154,6.602707,0,37.85236
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.548717,59.25831,29.12352,0.5123512,0.5123512,0,-1,0,0.5123512,1863.705,9.009399,0,0,9.548717,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,0.5635864,7.638973,0,39.14769
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.679133,58.98434,31.64521,3.455737,3.455737,0,-1,0,3.455737,251.1515,5.041516,0,0,8.679133,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,3.801311,6.943307,0,38.27811
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.174098,63.98068,34.06356,0,0,0,-1,0,0,0,9.174098,0,0,9.174098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,0,7.339278,0,38.77308
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.257193,62.19236,35.6,2.087664,2.087664,0,-1,0,2.087664,395.5231,6.059652,0,0,8.257193,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,2.29643,6.605754,0,37.85617
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.642323,53.39013,36.27521,5.167995,5.167995,0,-1,0,5.167995,109.1782,0.2023274,0,0,5.642323,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,5.684795,4.513858,0,35.2413
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.946115,51.79589,36.95042,0.9853058,0.9853058,0,-1,0,0.9853058,501.9878,3.908951,0,0,4.946115,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1447215,1.083836,3.956892,0,34.54509
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.601585,43.80735,36.39234,6.096034,6.096034,0,-1,0,6.096034,42.67669,0,8.881784E-16,0,2.601585,6.416878,6.096034,0,0,0,29.59898,0,3.815293,-3.815293,34.9784,89.68804,0.1447215,6.705637,2.081268,0,32.20056
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,34.39428,34.39428,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.239214,25.78369,0,4.722072,-4.722072,30.00091,76.92525,0.1447215,4.934566,0,0,25.78369
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,32.45822,32.45822,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.485961,21.06161,0,8.8,-8.8,20.72489,53.14064,0.1447215,10.0835,0,0,21.06161
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,30.83221,30.83221,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.26374,12.26161,0,6.955054,-6.955054,13.39362,34.34255,0.1447215,7.268032,0,0,12.26161
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.26132,29.26132,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,26.99158,5.306559,0,2.794159,-2.794159,10.44832,26.7905,0.1447215,2.919896,0,0,5.306559
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,27.61464,27.61464,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.0962,2.5124,0,0.5104361,-0.5104361,9.910272,25.4109,0.1447215,0.5334057,0,0,2.5124
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.25733,26.25733,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.66335,2.001964,0,1.136437,-1.136437,8.712361,22.33934,0.1447215,1.187577,0,0,2.001964
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.15495,25.15495,0.8591927,0.8222509,0,-1,0,0.8222509,0,0,0.03694178,0.1228611,0,0.8655273,0.8222509,0,0,31.92606,0.8655273,0,0.8655273,-0.8655273,7.800015,20,0.1447215,0.9451119,0,0,0.8655273
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.01123,24.01123,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447215,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.15688,23.15688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447215,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.37833,22.37833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447215,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,21.56532,21.56532,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447215,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,20.73165,20.73165,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1460814,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.05644,20.05644,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1470256,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.628149,23.46916,19.36745,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.71937,0,0,0,1.628149,0,0,8.8,8.36,16.16775,15.048,9.98815,0,9.98815,33.13759,84.96801,0.1492772,3.272999,1.302519,12,16.67615
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.999375,30.99582,20.46294,0,0,0,0,0,0,0,0,0,0,3.999375,0,0,0,0,6.179604,24.03733,3.999375,0,3.999375,36.93173,94.69656,0.1479428,0,3.1995,0,28.03671
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.950572,34.06583,23.46693,1.964427,1.964427,0,-1,0,1.964427,201.1055,0,0,0,3.950572,2.067818,1.964427,0,0,2.180229,27.63677,1.882753,0,1.882753,38.71787,99.27638,0.1473228,2.16087,3.160457,0,31.58734
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.702437,36.61514,26.52604,1.65595,1.65595,0,-1,0,1.65595,223.5838,1.661855,0,0,3.702437,1.743106,1.65595,0,0,0.2974761,29.33125,0.2974761,0,0.2974761,39.00008,100,0.1472253,1.821545,2.961949,0,33.03369
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.687947,48.8316,29.14419,0,0,0,-1,0,0,0,6.687947,0,0,6.687947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,0,5.350358,0,36.28693
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.021843,52.91146,31.67966,1.971633,1.971633,0,-1,0,1.971633,356.1436,4.94644,0,0,7.021843,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,2.168796,5.617474,0,36.62082
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.32907,40.61079,34.1049,0,0,0,-1,0,0,0,2.32907,0,0,2.32907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,0,1.863256,0,31.92805
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.400812,39.54206,35.65512,1.125063,1.125063,0,-1,0,1.125063,124.5097,0.2165356,0,0,1.400812,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,1.237569,1.12065,0,30.99979
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.919764,41.73069,36.33033,0,0,0,-1,0,0,0,1.919764,0,0,1.919764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,0,1.535812,0,31.51874
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.06933,42.8757,37.01243,0,0,0,-1,0,0,0,2.06933,0,0,2.06933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1472253,0,1.655464,0,31.66831
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8891817,38.90498,36.44746,2.885458,2.885458,0,-1,0,2.885458,30.81596,0,0,0,0.8891817,3.037324,2.885458,0,0,0,29.59898,0,2.148142,-2.148142,36.73574,94.19401,0.1472253,3.174004,0.7113454,0,30.48816
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,34.49073,34.49073,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.386825,27.45084,0,3.47937,-3.47937,33.06816,84.78998,0.1472253,3.635942,0,0,27.45084
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,32.55468,32.55468,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.252792,23.97147,0,5.475483,-5.475483,27.29649,69.99087,0.1472253,5.72188,0,0,23.97147
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,30.92867,30.92867,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.33666,18.49598,0,3.288782,-3.288782,23.82981,61.10196,0.1472253,3.436777,0,0,18.49598
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99086,15.2072,0,0,0,23.82981,61.10196,0.1472253,0,0,0,15.2072
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,27.69042,27.69042,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.99086,15.2072,0,0.3243045,-0.3243045,23.48796,60.22543,0.1472253,0.3388982,0,0,15.2072
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.33312,26.33312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3512,14.8829,0,0,0,23.48796,60.22543,0.1472253,0,0,0,14.8829
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.23074,25.23074,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.3512,14.8829,0,0.6407295,-0.6407295,22.81258,58.49367,0.1472253,0.6695623,0,0,14.8829
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.10769,24.10769,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.06312,14.24217,0,0.8924402,-0.8924402,21.87186,56.08158,0.1472253,0.9326,0,0,14.24217
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.23267,23.23267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05473,13.34973,0,0,0,21.87186,56.08158,0.1472253,0,0,0,13.34973
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.44034,22.44034,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.05473,13.34973,0,0.3827526,-0.3827526,21.4684,55.04708,0.1472253,0.3999765,0,0,13.34973
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.648,21.648,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.48001,12.96697,0,0.7058455,-0.7058455,20.72438,53.13933,0.1472253,0.7376086,0,0,12.96697
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,20.81432,20.81432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26428,12.26113,0,0,0,20.72438,53.13933,0.1472253,0,0,0,12.26113
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.11156,20.11156,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.26428,12.26113,0,0.5848899,-0.5848899,20.10785,51.55849,0.1472253,0.61121,0,0,12.26113
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.13814,24.85976,19.42946,0.3254424,0.3254424,0,0,0,0.3254424,656.9949,0,0,0,2.13814,0.3425709,0.3254424,0,0,19.91416,11.67624,1.795569,0,1.795569,21.81128,55.92624,0.1466397,0.3579866,1.710512,0,13.81438
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.011817,33.95512,20.51806,5.698459,5.698459,0,0,0,5.698459,87.95039,0,8.881784E-16,0,5.011817,5.998377,5.698459,0,0,18.11859,13.29225,0,0.9865611,-0.9865611,20.77135,53.25977,0.1466397,6.268304,4.009453,0,18.30407
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.529522,45.16968,23.52205,5.393353,5.393353,0,-1,0,5.393353,139.6074,0,0,0,7.529522,5.677214,5.393353,0,0,19.21477,12.30569,1.852308,0,1.852308,22.5286,57.76554,0.1460404,5.932688,6.023617,0,19.83521
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.817383,53.32174,26.58804,0,0,0,-1,0,0,0,0,0,0,8.817383,0,0,0,0,17.36246,13.97277,8.817383,0,8.817383,30.89351,79.21397,0.1432534,0,7.053906,0,22.79015
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.940065,60.95936,29.21998,4.373496,4.373496,0,-1,0,4.373496,227.2796,0,0,0,9.940065,4.60368,4.373496,0,0,8.545075,21.90841,5.336386,0,5.336386,35.95605,92.19481,0.1416178,4.810845,7.952052,0,31.84848
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.647084,63.00817,31.76234,0,0,0,-1,0,0,0,6.438395,0,0,9.647084,0,0,0,0,3.20869,26.71116,3.20869,0,3.20869,39.00008,100,0.1406522,0,7.717668,0,36.35824
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.716195,62.26558,34.18069,2.147643,2.147643,0,-1,0,2.147643,405.8493,6.455518,0,0,8.716195,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1406522,2.362407,6.972956,0,38.31517
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.362766,66.92821,35.75158,0.4191019,0.4191019,0,-1,0,0.4191019,2234.007,8.921606,0,0,9.362766,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1406522,0.4610121,7.490213,0,38.96175
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.582842,60.58347,36.43368,4.574494,4.574494,0,-1,0,4.574494,165.7635,2.767585,0,0,7.582842,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1406522,5.031943,6.066273,0,37.18182
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.875218,55.1633,37.12956,1.158426,1.158426,0,-1,0,1.158426,507.1725,4.655822,0,0,5.875218,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1406522,1.274269,4.700174,0,35.4742
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.99208,45.16676,36.56459,6.641122,6.641122,0,-1,0,6.641122,45.05383,0,8.881784E-16,0,2.99208,6.990655,6.641122,0,0,0,29.59898,0,3.998575,-3.998575,34.78521,89.19267,0.1406522,7.305234,2.393664,0,32.59106
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,34.60786,34.60786,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.442861,25.6004,0,4.286828,-4.286828,30.2665,77.60625,0.1406522,4.479735,0,0,25.6004
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,32.67181,32.67181,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.206003,21.31358,0,5.009169,-5.009169,24.98637,64.06748,0.1406522,5.234581,0,0,21.31358
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.02513,31.02513,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.77175,16.30441,0,4.602511,-4.602511,20.1349,51.62784,0.1406522,4.809624,0,0,16.30441
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,29.45423,29.45423,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.88565,11.7019,0,0.2112622,-0.2112622,19.91221,51.05684,0.1406522,0.220769,0,0,11.7019
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,27.80755,27.80755,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.12038,11.49063,0,0.6820683,-0.6820683,19.19324,49.21335,0.1406522,0.7127614,0,0,11.49063
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,26.42958,26.42958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87824,10.80857,0,0,0,19.19324,49.21335,0.1406522,0,0,0,10.80857
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.32719,25.32719,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.87824,10.80857,0,1.47974,-1.47974,17.63346,45.21391,0.1406522,1.546329,0,0,10.80857
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.18348,24.18348,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.52239,9.328825,0,1.412562,-1.412562,16.14449,41.39604,0.1406522,1.476127,0,0,9.328825
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.30846,23.30846,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.09191,7.916263,0,1.702436,-1.702436,14.34996,36.7947,0.1406522,1.779046,0,0,7.916263
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,22.53679,22.53679,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.9835,6.213827,0,0.3624728,-0.3624728,13.96788,35.81501,0.1406522,0.3787841,0,0,6.213827
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,21.72379,21.72379,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.38625,5.851354,0,1.575873,-1.575873,12.30677,31.55575,0.1406522,1.646787,0,0,5.851354
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,20.89011,20.89011,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.13722,4.275481,0,0.1958198,-0.1958198,12.10036,31.02649,0.1406522,0.2046317,0,0,4.275481
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.19423,20.19423,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.3548,4.079661,0,1.843541,-1.843541,10.15709,26.04378,0.1406522,1.926501,0,0,4.079661
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.846986,24.17747,19.50525,4.878098,4.878098,11.89664,0,3.345851,4.878098,37.86283,0,0,0,1.846986,0,0,7.018546,6.667619,30.40318,2.23612,8.514605,0,8.514605,18.23476,46.75569,0.1433001,5.365908,1.477589,12,4.083106
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.280324,34.81091,20.58007,3.193059,3.193059,11.49461,0,3.244137,3.193059,165.3688,0,0,0,5.280324,0,0,8.301553,7.886475,21.88857,9.899264,13.1668,0,13.1668,30.72588,78.78414,0.1443181,3.512365,4.224259,12,15.17959
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.858197,46.37209,23.60472,1.490283,1.490283,0,-1,0,1.490283,527.2955,0,0,0,7.858197,1.568719,1.490283,0,0,8.721772,21.74938,6.289478,0,6.289478,36.6926,94.0834,0.1424975,1.639311,6.286558,0,29.60758
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.404854,55.64613,26.6845,4.528041,4.528041,0,-1,0,4.528041,207.7025,2.206199,0,0,9.404854,4.766359,4.528041,0,0,2.432295,27.40991,2.432295,0,2.432295,39.00008,100,0.1418057,4.980845,7.523883,0,36.81477
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.16761,62.02266,29.31643,4.99552,4.99552,0,-1,0,4.99552,203.5345,4.909167,0,0,10.16761,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1418057,5.495072,8.134088,0,39.76659
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.54503,66.98692,31.8588,7.013492,7.013492,0,-1,0,7.013492,150.3535,3.162409,0,0,10.54503,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1418057,7.714841,8.436026,0,40.14401
