Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.199429,45.76364,36.53014,0,0,0,-1,0,0,0,0,0,0,3.199429,0,0,0,0,4.63939,25.42353,3.199429,0,3.199429,37.63401,96.49727,0.1222574,0,2.559543,0,28.62296
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.958154,54.13915,39.02428,1.189283,1.189283,0,-1,0,1.189283,416.9029,2.266317,0,0,4.958154,1.251877,1.189283,0,0,1.439961,28.30301,1.439961,0,1.439961,39.00008,100,0.1221549,1.308211,3.966523,0,33.26117
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.775879,52.79579,41.3875,5.509869,5.509869,0,-1,0,5.509869,68.52937,0,0,0,3.775879,5.799862,5.509869,0,0,0,29.59898,0,2.023983,-2.023983,36.86661,94.52959,0.1221549,6.060856,3.020703,0,33.37486
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.0619,48.97874,42.90327,0,0,0,-1,0,0,0,0,0,0,2.0619,0,0,0,0,2.248871,27.575,2.0619,0,2.0619,38.8227,99.54519,0.1220084,0,1.64952,0,29.63689
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.60439,48.18511,43.48203,3.268817,3.268817,0,-1,0,3.268817,49.08167,0,4.440892E-16,0,1.60439,3.44086,3.268817,0,0,0.1869705,29.4307,0,1.83647,-1.83647,36.88689,94.58159,0.1220084,3.595699,1.283512,0,31.0351
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.233725,47.67219,44.06767,0,0,0,-1,0,0,0,0,0,0,1.233725,0,0,0,0,2.227493,27.59423,1.233725,0,1.233725,38.05731,97.58264,0.1219209,0,0.9869797,0,28.82796
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3885976,44.59517,43.48203,3.476689,3.476689,0,-1,0,3.476689,11.17723,0,4.440892E-16,0,0.3885976,3.659673,3.476689,0,0,0.993768,28.70459,0,3.271075,-3.271075,34.60929,88.74159,0.1219209,3.824358,0.3108781,0,29.09319
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3164043,42.59245,41.69755,0,0,0,-1,0,0,0,0,0,0,0.3164043,0,0,0,0,4.628296,25.43351,0.3164043,0,0.3164043,34.90946,89.51125,0.1218985,0,0.2531234,0,25.74992
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,39.95441,39.95441,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.311892,25.71828,0,5.846096,-5.846096,28.74713,73.71045,0.1218985,6.10917,0,0,25.71828
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,38.15615,38.15615,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.80755,19.87218,0,1.59297,-1.59297,27.06799,69.40498,0.1218985,1.664654,0,0,19.87218
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,36.41301,36.41301,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.57752,18.27921,0,1.587213,-1.587213,25.39492,65.11506,0.1218985,1.658638,0,0,18.27921
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.34109,16.692,0,0,0,25.39492,65.11506,0.1218985,0,0,0,16.692
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.07831,33.07831,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.34109,16.692,0,1.831337,-1.831337,23.46453,60.16533,0.1218985,1.913748,0,0,16.692
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.93459,31.93459,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.37591,14.86066,0,0.6450406,-0.6450406,22.78459,58.42192,0.1218985,0.6740674,0,0,14.86066
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,30.73575,30.73575,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.09262,14.21562,0,2.962051,-2.962051,19.66232,50.4161,0.1218985,3.095344,0,0,14.21562
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.59203,29.59203,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.38379,11.25357,0,0.7602647,-0.7602647,18.86093,48.36126,0.1218985,0.7944766,0,0,11.25357
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.71702,28.71702,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.22853,10.4933,0,1.538264,-1.538264,17.23945,44.20364,0.1218985,1.607485,0,0,10.4933
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.82822,27.82822,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,22.93771,8.955038,0,1.351398,-1.351398,15.81496,40.55109,0.1218985,1.412211,0,0,8.955038
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.091,27.091,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.43926,7.60364,0,0.9012882,-0.9012882,14.86491,38.11509,0.1218985,0.9418462,0,0,7.60364
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,26.42958,26.42958,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.44069,6.702352,0,2.877441,-2.877441,11.83183,30.33795,0.1218985,3.006926,0,0,6.702352
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.957975,30.86559,25.71303,2.816376,2.816376,0,0,0,2.816376,69.52107,0,4.440892E-16,0,1.957975,2.964606,2.816376,0,0,28.63785,3.824911,0,1.006631,-1.006631,10.77074,27.61724,0.1218985,3.098013,1.56638,0,5.782886
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.687744,40.12511,27.07034,1.643695,1.643695,0,0,0,1.643695,285.1955,0,0,0,4.687744,1.730205,1.643695,0,0,29.75633,2.81828,2.957539,0,2.957539,13.57651,34.8115,0.1216893,1.808065,3.750195,0,7.506023
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.543893,49.789,30.40504,3.719867,3.719867,0,-1,0,3.719867,175.9174,0,0,0,6.543893,3.91565,3.719867,0,0,26.79879,5.480064,2.628243,0,2.628243,16.06988,41.20474,0.1215041,4.091854,5.235114,0,12.02396
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.244831,56.21049,33.81553,4.003237,4.003237,0,-1,0,4.003237,180.9743,0,0,0,7.244831,4.213933,4.003237,0,0,24.17055,7.845483,3.030897,0,3.030897,18.94524,48.57745,0.1212911,4.403561,5.795864,0,15.09031
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.40606,64.21528,36.7575,1.759578,1.759578,0,-1,0,1.759578,477.7315,0,0,0,8.40606,1.852188,1.759578,0,0,21.13965,10.57329,6.553873,0,6.553873,25.16279,64.51985,0.1208332,1.935536,6.724848,0,18.97935
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.406246,67.30489,39.23786,3.964422,3.964422,0,-1,0,3.964422,212.0422,0,0,0,8.406246,4.173076,3.964422,0,0,14.58578,16.47178,4.233171,0,4.233171,29.17873,74.81711,0.1205392,4.360864,6.724997,0,24.87802
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.449606,70.44622,41.58731,6.416421,6.416421,0,-1,0,6.416421,131.6872,0,0,0,8.449606,6.754128,6.416421,0,0,10.35261,20.28163,1.695478,0,1.695478,30.7872,78.94138,0.1204219,7.058064,6.759685,0,28.73124
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.272182,71.58525,43.09619,7.483805,7.483805,0,-1,0,7.483805,110.5344,0,0,0,8.272182,7.877689,7.483805,0,0,8.657132,21.80756,0.3944932,0,0.3944932,31.16145,79.90099,0.1203946,8.232185,6.617746,0,30.07974
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.530515,69.15489,43.67494,1.007591,1.007591,0,-1,0,1.007591,747.3783,0,0,0,7.530515,1.060622,1.007591,0,0,8.262638,22.1626,6.469893,0,6.469893,37.29933,95.63911,0.1199492,1.10835,6.024412,0,29.69312
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.410348,61.56786,44.21924,5.71506,5.71506,0,-1,0,5.71506,94.66828,0,0,0,5.410348,6.015852,5.71506,0,0,1.792745,27.98551,0,0.6055037,-0.6055037,36.66108,94.00256,0.1199492,6.286566,4.328279,0,33.39585
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.804733,52.1107,43.67494,2.352919,2.352919,0,-1,0,2.352919,119.2023,0,0,0,2.804733,2.476757,2.352919,0,0,2.465527,27.38,0.3279761,0,0.3279761,36.97222,94.80037,0.1199267,2.588211,2.243786,0,30.18474
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7603114,44.06798,41.89735,2.731019,2.731019,0,-1,0,2.731019,27.83984,4.440892E-16,0,0,0.7603114,2.874757,2.731019,0,0,2.137551,27.67518,0,2.114445,-2.114445,34.7434,89.08546,0.1199267,3.004121,0.6082491,0,28.43549
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.14733,40.14733,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,4.486935,25.56074,0,6.131311,-6.131311,28.28043,72.51377,0.1199267,6.40722,0,0,25.56074
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.34907,38.34907,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,11.2995,19.42943,0,3.750393,-3.750393,24.32717,62.37723,0.1199267,3.919161,0,0,19.42943
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,36.60593,36.60593,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,15.46661,15.67903,0,7.554533,-7.554533,16.36399,41.95887,0.1199267,7.894487,0,0,15.67903
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.78011,34.78011,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,23.86053,8.124499,0,1.286964,-1.286964,15.00741,38.48046,0.1199267,1.344877,0,0,8.124499
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29049,6.837536,0,0,0,15.00741,38.48046,0.1199267,0,0,0,6.837536
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.14817,32.14817,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,25.29049,6.837536,0,0.5744934,-0.5744934,14.40184,36.92773,0.1199267,0.6003456,0,0,6.837536
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.94934,30.94934,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,25.92882,6.263042,0,2.516556,-2.516556,11.74916,30.12599,0.1199267,2.629801,0,0,6.263042
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.8194,29.8194,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,28.72499,3.746486,0,1.784473,-1.784473,9.868159,25.30292,0.1199267,1.864774,0,0,3.746486
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.95127,28.95127,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,30.70774,1.962013,0,1.322349,-1.322349,8.474281,21.72888,0.1199267,1.381855,0,0,1.962013
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.05559,28.05559,0.8659389,0.6076812,0,-1,0,0.6076812,0,0,0.2582577,0.3448516,0,0.6396644,0.6076812,0,0,32.17701,0.6396644,0,0.6396644,-0.6396644,7.800015,20,0.1199267,0.9525328,0,0,0.6396644
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.30459,27.30459,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204389,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,26.64316,26.64316,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1208276,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.661885,30.30605,25.94728,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,385.7191,0,0,0,1.661885,0,0,8.8,8.36,16.16775,15.048,10.02188,0,10.02188,33.16959,85.05007,0.1211321,0.4739392,1.329508,12,16.70988
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.819048,37.76476,27.28392,2.262744,2.262744,0,0,0,2.262744,168.7795,0,0,0,3.819048,2.381836,2.262744,0,0,6.145868,24.0677,1.437212,0,1.437212,34.53305,88.54611,0.1210341,2.489018,3.055238,0,27.88674
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.105776,48.58406,30.63929,0,0,0,-1,0,0,0,1.397119,0,0,6.105776,0,0,0,0,4.708656,25.36119,4.708656,0,4.708656,39.00008,100,0.1207143,0,4.884621,0,31.46696
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.536198,61.3874,34.04978,4.963311,4.963311,0,-1,0,4.963311,171.986,3.31166,0,0,8.536198,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,5.459642,6.828958,0,38.13517
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.474729,64.75954,36.97109,0,0,0,-1,0,0,0,8.474729,0,0,8.474729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,0,6.779783,0,38.07371
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.758439,64.92004,39.45145,3.449251,3.449251,0,-1,0,3.449251,224.9311,4.127648,0,0,7.758439,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,3.794176,6.206751,0,37.35742
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.006682,73.16086,41.78023,6.835351,6.835351,0,-1,0,6.835351,131.7662,1.811576,0,0,9.006682,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,7.518887,7.205346,0,38.60566
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.562803,68.81568,43.28911,4.752522,4.752522,0,-1,0,4.752522,159.1324,2.560148,0,0,7.562803,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,5.227775,6.050242,0,37.16178
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.695365,62.22028,43.87475,3.863961,3.863961,0,-1,0,3.863961,147.3971,1.628039,0,0,5.695365,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,4.250357,4.556293,0,35.29434
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.105143,57.18583,44.41216,2.65178,2.65178,0,-1,0,2.65178,154.8071,1.313796,0,0,4.105143,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1207143,2.916958,3.284115,0,33.70412
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.738063,52.06623,43.83341,5.716175,5.716175,0,-1,0,5.716175,47.90027,0,0,0,2.738063,6.017026,5.716175,0,0,0,29.59898,0,3.278963,-3.278963,35.54375,91.13763,0.1207143,6.287792,2.190451,0,32.33704
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4285786,43.30794,42.09027,8.539607,8.36,0,-1,0,8.36,5.126538,0,0.1796073,1.033568,0.4285786,8.8,8.36,0,0,3.643292,26.32001,0,8.371422,-8.371422,26.7195,68.51139,0.1207143,9.393568,0.3428628,0,26.74859
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,40.30579,40.30579,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.94487,17.9486,0,4.041478,-4.041478,22.4594,57.5881,0.1207143,4.223344,0,0,17.9486
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,38.54198,38.54198,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.4354,13.90712,0,0.7301004,-0.7301004,21.68981,55.61479,0.1207143,0.7629549,0,0,13.90712
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,36.79884,36.79884,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.24662,13.17702,0,0.02395563,-0.02395563,21.66456,55.55004,0.1207143,0.02503363,0,0,13.17702
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.97992,34.97992,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.27324,13.15306,0,0.5458194,-0.5458194,21.08921,54.0748,0.1207143,0.5703812,0,0,13.15306
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.48481,33.48481,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.87971,12.60724,0,1.132454,-1.132454,19.8955,51.01401,0.1207143,1.183415,0,0,12.60724
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,32.36176,32.36176,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.13799,11.47479,0,1.02684,-1.02684,18.81312,48.23867,0.1207143,1.073048,0,0,11.47479
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.15603,31.15603,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.27892,10.44795,0,0.0883838,-0.0883838,18.71995,47.99979,0.1207143,0.09236107,0,0,10.44795
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37713,10.35956,0,0,0,18.71995,47.99979,0.1207143,0,0,0,10.35956
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.14419,29.14419,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.37713,10.35956,0,1.91542,-1.91542,16.70092,42.8228,0.1207143,2.001614,0,0,10.35956
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50537,8.444143,0,0,0,16.70092,42.8228,0.1207143,0,0,0,8.444143
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,27.51818,27.51818,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.50537,8.444143,0,2.30073,-2.30073,14.27574,36.60439,0.1207143,2.404263,0,0,8.444143
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.85675,26.85675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.06174,6.143413,0,0,0,14.27574,36.60439,0.1207143,0,0,0,6.143413
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.633308,30.44832,26.16087,1.972477,1.972477,0,0,0,1.972477,82.80489,0,2.220446E-16,0,1.633308,2.076292,1.972477,0,0,26.06174,6.143413,0,0.4429842,-0.4429842,13.80879,35.4071,0.1207143,2.169725,1.306646,0,7.77672
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.748383,37.76367,27.47684,2.659245,2.659245,0,0,0,2.659245,140.9567,0,0,0,3.748383,2.799205,2.659245,0,0,26.55394,5.700428,0.9491779,0,0.9491779,14.70926,37.71598,0.12065,2.925169,2.998706,0,9.448812
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.794821,51.13829,30.83221,5.928089,5.928089,0,-1,0,5.928089,114.6208,0,0,0,6.794821,6.240093,5.928089,0,0,25.60477,6.554688,0.5547273,0,0.5547273,15.23552,39.06537,0.1206125,6.520897,5.435856,0,13.34951
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.419651,57.37298,34.25648,7.447361,7.447361,0,-1,0,7.447361,99.62791,8.881784E-16,0,0.08111836,7.419651,7.839328,7.447361,0,0,25.05004,7.053943,0,0.4196776,-0.4196776,14.79315,37.93106,0.1206125,8.192098,5.93572,0,14.47359
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.561079,61.40185,37.18468,7.696439,7.696439,0,-1,0,7.696439,98.24126,0,0,0.7269261,7.561079,8.101515,7.696439,0,0,25.51635,6.634265,0,0.5404363,-0.5404363,14.22348,36.47038,0.1206125,8.466084,6.048863,0,14.19534
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.609999,68.67631,39.64436,6.670702,6.670702,0,-1,0,6.670702,129.0719,0,0,0,8.609999,7.021791,6.670702,0,0,26.11683,6.093829,1.588207,0,1.588207,15.73018,40.33372,0.1205052,7.337772,6.887999,0,14.70383
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.985069,73.31396,41.97314,0,0,0,-1,0,0,0,0,0,0,8.985069,0,0,0,0,24.52863,7.523216,8.985069,0,8.985069,24.25417,62.19004,0.1199016,0,7.188056,0,16.50829
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.523982,68.84927,43.44757,1.548353,1.548353,0,-1,0,1.548353,485.9347,0,0,0,7.523982,1.629845,1.548353,0,0,15.54356,15.60978,5.894137,0,5.894137,29.84584,76.52763,0.119509,1.703188,6.019186,0,23.13376
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.729641,66.34148,44.02633,0,0,0,-1,0,0,0,0,0,0,6.729641,0,0,0,0,9.649418,20.9145,6.729641,0,6.729641,36.23013,92.8976,0.1190638,0,5.383713,0,27.64414
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.197708,61.19431,44.57063,1.397066,1.397066,0,-1,0,1.397066,372.0445,0.8073346,0,0,5.197708,1.470596,1.397066,0,0,2.919777,26.97118,2.919777,0,2.919777,39.00008,100,0.1188717,1.536773,4.158166,0,32.16889
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.510243,51.50489,43.98499,1.531102,1.531102,0,-1,0,1.531102,163.9501,0.8985566,0,0,2.510243,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1188717,1.684213,2.008195,0,32.10922
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4395398,43.49212,42.24185,4.215292,4.215292,0,-1,0,4.215292,10.42727,0,8.881784E-16,0,0.4395398,4.437149,4.215292,0,0,0,29.59898,0,3.997609,-3.997609,34.78623,89.19528,0.1188717,4.63682,0.3516319,0,30.03852
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,40.49871,40.49871,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.441788,25.60137,0,0.647193,-0.647193,34.10403,87.44604,0.1188717,0.6763167,0,0,25.60137
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,38.71423,38.71423,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.160891,24.95418,0,8.8,-8.8,24.82801,63.66144,0.1188717,10.10368,0,0,24.95418
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.97109,36.97109,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.93867,16.15418,0,0.3636947,-0.3636947,24.44464,62.67845,0.1188717,0.380061,0,0,16.15418
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,35.15216,35.15216,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.34277,15.79048,0,1.359676,-1.359676,23.01142,59.00352,0.1188717,1.420862,0,0,15.79048
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,33.65706,33.65706,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.85353,14.43081,0,0.9754524,-0.9754524,21.9832,56.36707,0.1188717,1.019348,0,0,14.43081
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,32.53401,32.53401,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.93736,13.45535,0,1.308127,-1.308127,20.60432,52.83147,0.1188717,1.366992,0,0,13.45535
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39083,12.14723,0,0,0,20.60432,52.83147,0.1188717,0,0,0,12.14723
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.17078,30.17078,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.39083,12.14723,0,0.1051823,-0.1051823,20.49344,52.54719,0.1188717,0.1099155,0,0,12.14723
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,29.31643,29.31643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5077,12.04204,0,0,0,20.49344,52.54719,0.1188717,0,0,0,12.04204
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.42764,28.42764,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.5077,12.04204,0,1.333187,-1.333187,19.08814,48.94386,0.1188717,1.393181,0,0,12.04204
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.69042,27.69042,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.98902,10.70886,0,1.229597,-1.229597,17.79203,45.62051,0.1188717,1.284929,0,0,10.70886
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.029,27.029,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.35524,9.479259,0,0.8211612,-0.8211612,16.92645,43.40107,0.1188717,0.8581134,0,0,9.479259
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.863252,31.24766,26.33312,0.3828002,0.3828002,0,0,0,0.3828002,486.7428,0,0,0,1.863252,0.4029476,0.3828002,0,0,23.26764,8.658098,1.460305,0,1.460305,18.31182,46.95329,0.1187758,0.4210802,1.490602,0,10.52135
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.772897,41.01522,27.64909,5.655824,5.655824,0,0,0,5.655824,84.38907,0,8.881784E-16,0,4.772897,5.953499,5.655824,0,0,21.80734,9.972373,0,1.180602,-1.180602,17.06736,43.76236,0.1187758,6.221407,3.818318,0,14.74527
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.018688,52.1391,31.02513,0.7375557,0.7375557,0,-1,0,0.7375557,951.6146,0,0,0,7.018688,0.7763745,0.7375557,0,0,23.11912,8.791771,6.242313,0,6.242313,22.98933,58.94689,0.1183678,0.8113113,5.61495,0,15.81046
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.225516,60.64295,34.43562,5.512453,5.512453,0,-1,0,5.512453,149.217,0,0,0,8.225516,5.802582,5.512453,0,0,16.87681,14.40985,2.422934,0,2.422934,25.28793,64.84072,0.1182102,6.063698,6.580413,0,22.63537
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.809258,66.62759,37.35693,2.722309,2.722309,0,-1,0,2.722309,323.5951,0,0,0,8.809258,2.865588,2.722309,0,0,14.45387,16.59049,5.943669,0,5.943669,30.92659,79.29879,0.1178253,2.994539,7.047406,0,25.39975
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.590415,68.79317,39.80283,6.594216,6.594216,0,-1,0,6.594216,130.272,0,0,0,8.590415,6.94128,6.594216,0,0,8.510202,21.9398,1.649135,0,1.649135,32.4911,83.31034,0.117719,7.253638,6.872332,0,30.53021
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.454822,75.69463,42.12472,4.266955,4.266955,0,-1,0,4.266955,221.5824,0,0,0,9.454822,4.491532,4.266955,0,0,6.861068,23.42402,4.96329,0,4.96329,37.19969,95.38362,0.1174001,4.693651,7.563857,0,32.87884
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.367565,68.39067,43.59916,5.08336,5.08336,0,-1,0,5.08336,144.9349,0.1188813,0,0,7.367565,5.350905,5.08336,0,0,1.897778,27.89098,1.897778,0,1.897778,39.00008,100,0.1172786,5.591696,5.894052,0,35.25854
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.535605,65.76846,44.18479,10.03863,8.36,0,-1,0,8.36,78.1771,0,1.678629,2.682492,6.535605,8.8,8.36,0,0,0,29.59898,0,2.264395,-2.264395,36.6132,93.87981,0.1172786,11.04249,5.228484,0,36.13458
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.995532,57.11433,44.68776,2.346096,2.346096,0,-1,0,2.346096,170.3056,0,0,0,3.995532,2.469574,2.346096,0,0,2.515994,27.33458,1.525958,0,1.525958,38.06085,97.59172,0.1171811,2.580705,3.196426,0,31.33012
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.273816,50.92935,44.14346,4.446017,4.446017,0,-1,0,4.446017,51.14277,0,0,0,2.273816,4.680018,4.446017,0,0,0.990036,28.70794,0,2.406202,-2.406202,35.52449,91.08825,0.1171811,4.890619,1.819053,0,30.98176
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3749995,43.46683,42.40031,0,0,0,-1,0,0,0,0,0,0,0.3749995,0,0,0,0,3.663594,26.30174,0.3749995,0,0.3749995,35.88025,92.00044,0.1171572,0,0.2999996,0,26.67674
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.65718,40.65718,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,3.288594,26.63924,0,4.866874,-4.866874,30.75011,78.84628,0.1171572,5.085884,0,0,26.63924
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.696233,21.77237,0,0,0,30.75011,78.84628,0.1171572,0,0,0,21.77237
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.12956,37.12956,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.696233,21.77237,0,3.157055,-3.157055,27.42228,70.3134,0.1171572,3.299122,0,0,21.77237
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,35.30374,35.30374,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,12.20407,18.61531,0,2.153251,-2.153251,25.15255,64.4936,0.1171572,2.250148,0,0,18.61531
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,33.81553,33.81553,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.59657,16.46206,0,0.2655695,-0.2655695,24.87262,63.77582,0.1171572,0.2775202,0,0,16.46206
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,32.70626,32.70626,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.89165,16.19649,0,2.135647,-2.135647,22.62145,58.0036,0.1171572,2.231751,0,0,16.19649
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.50742,31.50742,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,17.26459,14.06085,0,0.8032569,-0.8032569,21.77474,55.83256,0.1171572,0.8394035,0,0,14.06085
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,30.34303,30.34303,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,18.1571,13.25759,0,1.665184,-1.665184,20.01948,51.33191,0.1171572,1.740117,0,0,13.25759
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,29.4749,29.4749,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,20.0073,11.59241,0,0.7726634,-0.7726634,19.20502,49.24356,0.1171572,0.8074332,0,0,11.59241
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,28.57922,28.57922,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.86582,10.81974,0,2.115352,-2.115352,16.97525,43.52619,0.1171572,2.210542,0,0,10.81974
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.84889,27.84889,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,23.21621,8.704391,0,0.9524146,-0.9524146,15.97132,40.95201,0.1171572,0.9952732,0,0,8.704391
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.18746,27.18746,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,24.27445,7.751976,0,1.162924,-1.162924,14.74549,37.80886,0.1171572,1.215256,0,0,7.751976
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.225026,32.40121,26.49158,4.483357,4.483357,0,0,0,4.483357,49.62857,0,0,0,2.225026,4.719324,4.483357,0,0,25.56659,6.589052,0,2.494298,-2.494298,12.11627,31.06729,0.1171572,4.931693,1.780021,0,8.814078
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.426884,43.24036,27.82822,0,0,0,0,0,0,0,0,0,0,5.426884,0,0,0,0,28.33803,4.094754,5.426884,0,5.426884,17.26466,44.26827,0.1168119,0,4.341507,0,9.521638
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.628983,54.48782,31.1767,4.846808,4.846808,0,-1,0,4.846808,157.4022,0,0,0,7.628983,5.101904,4.846808,0,0,22.91114,8.97895,2.527079,0,2.527079,19.66206,50.41543,0.1166518,5.33149,6.103186,0,16.60793
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.447945,61.72658,34.60786,2.072731,2.072731,0,-1,0,2.072731,407.5754,0,0,0,8.447945,2.181823,2.072731,0,0,20.38406,11.25332,6.266122,0,6.266122,25.60662,65.65788,0.1162568,2.280005,6.758356,0,19.70127
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.23893,68.69228,37.53606,6.339473,6.339473,0,-1,0,6.339473,145.7366,0,0,0,9.23893,6.673129,6.339473,0,0,14.11794,16.89283,2.5658,0,2.5658,28.04075,71.89922,0.1160958,6.97342,7.391144,0,26.13176
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.431065,72.7026,39.95441,5.80775,5.80775,0,-1,0,5.80775,162.3876,0,0,0,9.431065,6.11342,5.80775,0,0,11.55214,19.20205,3.317644,0,3.317644,31.18815,79.96945,0.1158882,6.388525,7.544852,0,28.63312
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.527256,71.66868,42.28319,4.115432,4.115432,0,-1,0,4.115432,207.202,0,0,0,8.527256,4.332034,4.115432,0,0,8.234498,22.18793,4.195222,0,4.195222,35.16808,90.17439,0.1156269,4.526975,6.821805,0,30.71519
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.42005,73.07591,43.75762,0.7882832,0.7882832,0,-1,0,0.7882832,1068.15,3.551003,0,0,8.42005,0.8297718,0.7882832,0,0,4.039276,25.96363,4.039276,0,4.039276,39.00008,100,0.1153764,0.8671115,6.73604,0,34.38368
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.788153,71.00308,44.29503,3.117212,3.117212,0,-1,0,3.117212,249.8436,4.506878,0,0,7.788153,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1153764,3.428933,6.230523,0,37.38713
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.276988,61.78596,44.83933,6.168546,6.168546,0,-1,0,6.168546,85.54671,0,0,0,5.276988,6.493206,6.168546,0,0,0,29.59898,0,1.216218,-1.216218,37.71807,96.71281,0.1153764,6.7854,4.221591,0,34.87597
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.208016,54.03327,44.26058,4.609082,4.609082,0,-1,0,4.609082,69.60205,0,0,0,3.208016,4.851665,4.609082,0,0,1.351353,28.38276,0,1.64365,-1.64365,35.98551,92.27036,0.1153764,5.069991,2.566412,0,31.59078
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6599821,44.44056,42.55189,6.05451,6.05451,0,-1,0,6.05451,10.90067,0,0,0,0.6599821,6.373168,6.05451,0,0,3.177631,26.73911,0,5.713186,-5.713186,29.96329,76.82878,0.1153764,6.659961,0.5279857,0,27.39909
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525616,21.02592,0,0,0,29.96329,76.82878,0.1153764,0,0,0,21.02592
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.04494,39.04494,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.525616,21.02592,0,1.828956,-1.828956,28.0354,71.88549,0.1153764,1.911259,0,0,21.02592
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55779,19.19697,0,0,0,28.0354,71.88549,0.1153764,0,0,0,19.19697
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55779,19.19697,0,0,0,28.0354,71.88549,0.1153764,0,0,0,19.19697
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.98777,33.98777,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.55779,19.19697,0,0.8964752,-0.8964752,27.09043,69.4625,0.1153764,0.9368166,0,0,19.19697
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.86472,32.86472,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.55387,18.30049,0,0.9878045,-0.9878045,26.04919,66.79266,0.1153764,1.032256,0,0,18.30049
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,31.67966,31.67966,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.65143,17.31269,0,0.5357903,-0.5357903,25.48442,65.34454,0.1153764,0.5599009,0,0,17.31269
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,30.52216,30.52216,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.24676,16.7769,0,1.231652,-1.231652,24.18614,62.01563,0.1153764,1.287076,0,0,16.7769
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,29.64715,29.64715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61526,15.54525,0,0,0,24.18614,62.01563,0.1153764,0,0,0,15.54525
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.75835,28.75835,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.61526,15.54525,0,1.365405,-1.365405,22.74688,58.32522,0.1153764,1.426849,0,0,15.54525
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.00047,28.00047,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.13238,14.17984,0,0.5956821,-0.5956821,22.11898,56.71521,0.1153764,0.6224878,0,0,14.17984
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,27.33904,27.33904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.79424,13.58416,0,0.3343391,-0.3343391,21.76655,55.81156,0.1153764,0.3493843,0,0,13.58416
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.615056,30.89403,26.64316,3.450382,3.450382,0,0,0,3.450382,46.80804,0,0,0,1.615056,3.631981,3.450382,0,0,18.16573,13.24982,0,2.016925,-2.016925,19.64053,50.36022,0.1153764,3.79542,1.292045,0,14.86488
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.813074,41.52205,28.00047,1.790746,1.790746,0,0,0,1.790746,268.7748,0,0,0,4.813074,1.884995,1.790746,0,0,20.40676,11.23289,2.928078,0,2.928078,22.41834,57.48282,0.1151954,1.96982,3.850459,0,16.04597
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.217938,49.78793,31.36962,4.407824,4.407824,0,-1,0,4.407824,141.066,0,0,0,6.217938,4.639814,4.407824,0,0,17.47868,13.86817,1.578124,0,1.578124,23.91549,61.32164,0.1150982,4.848606,4.974351,0,20.0861
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.375006,57.85332,34.80078,1.645077,1.645077,0,-1,0,1.645077,448.3078,0,0,0,7.375006,1.73166,1.645077,0,0,15.90056,15.28848,5.643347,0,5.643347,29.26923,75.04917,0.1147517,1.809584,5.900005,0,22.66348
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.589304,66.17747,37.72898,0,0,0,-1,0,0,0,0,0,0,8.589304,0,0,0,0,10.25721,20.36749,8.589304,0,8.589304,37.41776,95.94279,0.1142282,0,6.871443,0,28.95679
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.599723,73.73737,40.14733,5.050744,5.050744,0,-1,0,5.050744,190.0655,2.615244,0,0,9.599723,5.316573,5.050744,0,0,1.667906,28.09786,1.667906,0,1.667906,39.00008,100,0.1141271,5.555819,7.679778,0,37.69759
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.99773,74.02772,42.4761,4.918327,4.918327,0,-1,0,4.918327,182.9429,3.820544,0,0,8.99773,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1141271,5.41016,7.198184,0,38.59671
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.708696,62.30904,43.9092,1.019304,1.019304,0,-1,0,1.019304,560.0582,4.635744,0,0,5.708696,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1141271,1.121235,4.566957,0,35.30767
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.449074,51.80468,44.4535,0.841999,0.841999,0,-1,0,0.841999,290.8643,1.56276,0,0,2.449074,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1141271,0.9261989,1.959259,0,32.04805
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.378412,52.15334,44.9978,3.836966,3.836966,0,-1,0,3.836966,61.9868,0,0,0,2.378412,4.038911,3.836966,0,0,0,29.59898,0,1.660499,-1.660499,37.24976,95.51201,0.1141271,4.220663,1.90273,0,31.97739
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.429442,48.61409,44.41216,6.758594,6.758594,0,-1,0,6.758594,21.14998,0,0,0,1.429442,7.11431,6.758594,0,0,1.844999,27.93848,0,5.684868,-5.684868,31.25738,80.14697,0.1141271,7.434453,1.143553,0,29.36792
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2732974,43.48773,42.71036,0.1530497,0.1530497,0,-1,0,0.1530497,178.5677,0,0,0,0.2732974,0.161105,0.1530497,0,0,8.161519,22.25361,0.1121924,0,0.1121924,31.36382,80.41988,0.1141203,0.1683547,0.2186379,0,22.52691
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.049327,22.35458,0,0,0,31.36382,80.41988,0.1141203,0,0,0,22.35458
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,39.22408,39.22408,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.049327,22.35458,0,0.1747815,-0.1747815,31.17958,79.94748,0.1141203,0.1826466,0,0,22.35458
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,37.47405,37.47405,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.243528,22.1798,0,6.691842,-6.691842,24.12576,61.8608,0.1141203,6.992975,0,0,22.1798
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67891,15.48796,0,0,0,24.12576,61.8608,0.1141203,0,0,0,15.48796
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.16002,34.16002,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.67891,15.48796,0,0.3668696,-0.3668696,23.73904,60.86922,0.1141203,0.3833787,0,0,15.48796
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.05764,33.05764,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.08654,15.12109,0,0.4196034,-0.4196034,23.29674,59.73512,0.1141203,0.4384856,0,0,15.12109
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.87947,31.87947,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.55277,14.70149,0,0.6520115,-0.6520115,22.60946,57.97287,0.1141203,0.681352,0,0,14.70149
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.69441,30.69441,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.27723,14.04948,0,0.9282416,-0.9282416,21.63101,55.46402,0.1141203,0.9700125,0,0,14.04948
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.84007,29.84007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.3086,13.12123,0,0,0,21.63101,55.46402,0.1141203,0,0,0,13.12123
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.9306,28.9306,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.3086,13.12123,0,0.4254933,-0.4254933,21.1825,54.314,0.1141203,0.4446405,0,0,13.12123
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.19339,28.19339,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.78137,12.69574,0,0.4862184,-0.4862184,20.66998,52.99985,0.1141203,0.5080982,0,0,12.69574
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,27.53885,27.53885,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.32162,12.20952,0,0.09781142,-0.09781142,20.56688,52.73549,0.1141203,0.1022129,0,0,12.20952
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6556135,28.5376,26.83608,2.534263,2.534263,0,0,0,2.534263,25.86999,0,4.440892E-16,0,0.6556135,2.667645,2.534263,0,0,19.4303,12.11171,0,2.012032,-2.012032,18.44601,47.29737,0.1141203,2.787689,0.5244908,0,12.76732
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.777744,32.93014,28.19339,4.366013,4.366013,0,0,0,4.366013,40.71778,0,0,0,1.777744,4.595803,4.366013,0,0,21.66589,10.09968,0,2.81806,-2.81806,15.47552,39.68073,0.1141203,4.802615,1.422195,0,11.87742
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.843351,42.44332,31.58321,1.71705,1.71705,0,-1,0,1.71705,223.8346,0,0,0,3.843351,1.807421,1.71705,0,0,24.79707,7.28162,2.03593,0,2.03593,17.40697,44.63317,0.1139972,1.888755,3.074681,0,11.12497
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.806706,52.52733,35.01437,4.431585,4.431585,0,-1,0,4.431585,131.03,0,0,0,5.806706,4.664826,4.431585,0,0,22.76114,9.113956,1.14188,0,1.14188,18.49025,47.41081,0.1139283,4.874743,4.645365,0,14.92066
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.058724,53.25254,37.92189,2.21387,2.21387,0,-1,0,2.21387,228.5014,0,0,0,5.058724,2.330389,2.21387,0,0,21.61926,10.14165,2.728335,0,2.728335,21.07858,54.04753,0.1137639,2.435257,4.046979,0,15.20037
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.469574,61.01257,40.34713,2.136735,2.136735,0,-1,0,2.136735,302.7785,0,0,0,6.469574,2.249195,2.136735,0,0,18.89092,12.59715,4.220379,0,4.220379,25.08238,64.31367,0.1135105,2.350408,5.175659,0,19.06672
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.306311,63.06865,42.63457,2.733851,2.733851,0,-1,0,2.733851,230.675,0,0,0,6.306311,2.877738,2.733851,0,0,14.67054,16.39549,3.428573,0,3.428573,28.33501,72.65373,0.1133055,3.007236,5.045049,0,22.7018
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.25649,60.83796,44.06767,0.1490994,0.1490994,0,-1,0,0.1490994,3525.495,0,0,0,5.25649,0.1569467,0.1490994,0,0,11.24197,19.48121,5.099543,0,5.099543,33.17286,85.05845,0.1130019,0.1640093,4.205192,0,24.7377
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.957129,64.03957,44.60508,3.454252,3.454252,0,-1,0,3.454252,172.4579,0,0,0,5.957129,3.636055,3.454252,0,0,6.142425,24.0708,2.321074,0,2.321074,35.37483,90.70451,0.1128643,3.799677,4.765703,0,30.02793
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.102049,51.4008,45.10804,0,0,0,-1,0,0,0,0,0,0,2.102049,0,0,0,0,3.82135,26.15976,2.102049,0,2.102049,37.36901,95.81777,0.11274,0,1.681639,0,28.26181
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7800712,46.79554,44.52929,5.19468,5.19468,0,-1,0,5.19468,15.01673,0,0,0,0.7800712,5.468084,5.19468,0,0,1.719301,28.05161,0,4.688013,-4.688013,32.42741,83.14703,0.11274,5.714148,0.6240569,0,28.83168
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3127322,43.75298,42.86194,5.138117,5.138117,0,-1,0,5.138117,6.086513,0,0,0,0.3127322,5.408545,5.138117,0,0,6.928205,23.36359,0,5.095813,-5.095813,27.05595,69.37408,0.11274,5.651929,0.2501858,0,23.67633
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,41.1188,41.1188,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,12.59022,18.26778,0,0.5162048,-0.5162048,26.51182,67.97889,0.11274,0.5394341,0,0,18.26778
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,39.39633,39.39633,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,13.16378,17.75158,0,3.14207,-3.14207,23.19979,59.48652,0.11274,3.283463,0,0,17.75158
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,37.63252,37.63252,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,16.65497,14.60951,0,8.8,-8.8,13.92377,35.70191,0.11274,10.57141,0,0,14.60951
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,35.8067,35.8067,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,26.43275,5.809506,0,1.704853,-1.704853,12.1267,31.09404,0.11274,1.781572,0,0,5.809506
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,34.31849,34.31849,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,28.32703,4.104653,0,1.624231,-1.624231,10.41461,26.70407,0.11274,1.697321,0,0,4.104653
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,33.21611,33.21611,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,30.13173,2.480422,0,1.773766,-1.773766,8.544896,21.90995,0.11274,1.853586,0,0,2.480422
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.03105,32.03105,1.39751,0.6713228,0,-1,0,0.6713228,0,0,0.7261869,0.8659379,0,0.7066556,0.6713228,0,0,32.10258,0.7066556,0,0.7066556,-0.7066556,7.800015,20,0.11274,1.537261,0,0,0.7066556
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.84599,30.84599,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11274,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.99853,29.99853,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11274,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.10285,29.10285,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.11274,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.35185,28.35185,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1131797,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.69042,27.69042,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1138163,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.159664,32.7424,26.99454,6.108174,6.108174,12,0,3.372,6.108174,35.35695,0,0,0,2.159664,0,0,5.891826,5.597234,16.16775,15.048,7.756898,0,7.756898,31.02084,79.54046,0.114515,6.718992,1.727731,12,17.20766
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.243109,43.24225,28.35185,3.956238,3.956238,6.965597,0,2.098296,3.956238,132.5276,0,0,0,5.243109,0,0,3.009359,2.858891,8.410855,22.02921,8.101999,0,8.101999,38.70707,99.2487,0.1146113,4.351862,4.194487,12,27.27232
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.776927,52.15059,31.76234,8.125644,8.125644,0,-1,0,8.125644,83.40172,0,1.776357E-15,0.5782082,6.776927,8.553309,8.125644,0,0,0.3088553,29.32101,0,1.776383,-1.776383,36.8346,94.4475,0.1146113,8.938209,5.421541,0,36.09793
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.307464,61.88345,35.18661,2.970343,2.970343,0,-1,0,2.970343,279.6803,2.898173,0,0,8.307464,3.126677,2.970343,0,0,2.282614,27.54463,2.282614,0,2.282614,39.00008,100,0.1144767,3.267377,6.645971,0,35.85209
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.236348,65.1816,38.09414,7.35118,7.35118,0,-1,0,7.35118,112.0412,0.4982644,0,0,8.236348,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,8.086297,6.589078,0,37.83533
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.604198,74.22691,40.49871,5.358221,5.358221,0,-1,0,5.358221,179.2423,3.963966,0,0,9.604198,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,5.894043,7.683359,0,39.20318
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.143708,75.10934,42.78615,1.706735,1.706735,0,-1,0,1.706735,535.7427,7.347145,0,0,9.143708,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,1.877409,7.314966,0,38.74269
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.365882,73.47684,44.26058,3.451585,3.451585,0,-1,0,3.451585,242.378,4.732635,0,0,8.365882,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,3.796744,6.692706,0,37.96486
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.933149,68.0334,44.76354,0,0,0,-1,0,0,0,6.933149,0,0,6.933149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,0,5.546519,0,36.53213
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.171545,61.88606,45.26651,0,0,0,-1,0,0,0,5.171545,0,0,5.171545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,0,4.137236,0,34.77052
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.734002,52.957,44.68776,0.0533901,0.0533901,0,-1,0,0.0533901,5120.803,2.677802,0,0,2.734002,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,0.05872912,2.187201,0,32.33298
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5229198,44.51757,43.0204,0,0,0,-1,0,0,0,0.5229198,0,0,0.5229198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144767,0,0.4183359,0,30.1219
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,41.27726,41.27726,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1144767,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,39.5479,39.5479,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1144767,9.167827,0,0,26.46161
