Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.273161,55.786,33.36768,1.13606,1.13606,0,-1,0,1.13606,640.2093,2.825183,0,0,7.273161,1.195853,1.13606,0,0,3.252126,26.67207,3.252126,0,3.252126,39.00008,100,0.1161807,1.249666,5.818529,0,33.94522
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.0389,62.94081,36.91597,2.956496,2.956496,0,-1,0,2.956496,271.9064,4.9268,0,0,8.0389,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1161807,3.252145,6.43112,0,37.63788
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.800877,74.26627,39.83728,5.323534,5.323534,0,-1,0,5.323534,184.1047,4.197156,0,0,9.800877,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1161807,5.855887,7.840701,0,39.39985
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.469217,75.81833,42.16606,4.124148,4.124148,0,-1,0,4.124148,229.6042,5.128009,0,0,9.469217,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1161807,4.536562,7.575374,0,39.0682
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.09964,72.39835,44.33637,3.142292,3.142292,0,-1,0,3.142292,257.7622,4.791964,0,0,8.09964,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1161807,3.456521,6.479712,0,37.69862
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.482087,67.34202,45.69368,3.392417,3.392417,0,-1,0,3.392417,191.0758,2.911121,0,0,6.482087,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1161807,3.731659,5.185669,0,36.08107
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.757071,54.5853,46.1553,3.328868,3.328868,0,-1,0,3.328868,82.82308,0,0,0,2.757071,3.504071,3.328868,0,0,0,29.59898,0,0.7470005,-0.7470005,38.21267,97.98101,0.1161807,3.661754,2.205657,0,32.35605
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.486602,57.45101,46.58247,4.278567,4.278567,0,-1,0,4.278567,81.48994,0,0,0,3.486602,4.503755,4.278567,0,0,0.8300005,28.85198,0,1.017153,-1.017153,37.1405,95.23185,0.1161807,4.706424,2.789282,0,32.33858
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.550301,50.62103,46.00372,1.591536,1.591536,0,-1,0,1.591536,97.40915,0,0,0,1.550301,1.675301,1.591536,0,0,1.960171,27.83483,0,0.1249993,-0.1249993,37.00874,94.894,0.1161807,1.750689,1.240241,0,29.38513
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3062709,45.25875,44.37771,5.948587,5.948587,0,-1,0,5.948587,5.148633,0,8.881784E-16,0,0.3062709,6.261671,5.948587,0,0,2.099059,27.70983,0,5.9554,-5.9554,30.73119,78.79778,0.1161807,6.543446,0.2450167,0,28.0161
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,42.71036,42.71036,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.71617,21.75443,0,4.152995,-4.152995,26.35355,67.57307,0.1161807,4.33988,0,0,21.75443
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,40.96722,40.96722,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.33061,17.60143,0,5.076653,-5.076653,21.00229,53.85192,0.1161807,5.305102,0,0,17.60143
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,39.1414,39.1414,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.97133,12.52478,0,5.453464,-5.453464,15.25383,39.11232,0.1161807,5.698869,0,0,12.52478
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,37.28114,37.28114,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.03074,7.071314,0,0.1498321,-0.1498321,15.0959,38.70736,0.1161807,0.1565746,0,0,7.071314
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,35.8067,35.8067,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.19722,6.921482,0,0.3736104,-0.3736104,14.70208,37.69756,0.1161807,0.3904229,0,0,6.921482
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,34.72499,34.72499,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.61234,6.547872,0,0.1287555,-0.1287555,14.56636,37.34956,0.1161807,0.1345495,0,0,6.547872
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,33.53993,33.53993,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.7554,6.419116,0,2.393494,-2.393494,12.04339,30.88043,0.1161807,2.501202,0,0,6.419116
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,32.39621,32.39621,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.41484,4.025621,0,1.785478,-1.785478,10.16133,26.05465,0.1161807,1.865825,0,0,4.025621
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,31.54876,31.54876,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.3987,2.240144,0,0.4794627,-0.4794627,9.655936,24.75876,0.1161807,0.5010385,0,0,2.240144
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,30.63929,30.63929,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.93144,1.760681,0,1.3801,-1.3801,8.201183,21.02863,0.1161807,1.442204,0,0,1.760681
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.8814,29.8814,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.46489,0.380581,8.36,0,8.36,16.13218,41.36447,0.1167224,2.088588,0,12,0.380581
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.26132,29.26132,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.10489,7.904581,8.36,0,8.36,24.06317,61.70031,0.1170713,0.455494,0,12,7.904581
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.328605,34.85672,28.57922,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.328605,0,0,8.8,8.36,15.74489,15.42858,10.6886,0,10.6886,34.20327,87.70052,0.117242,0,1.862884,12,17.75718
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.872995,43.87259,29.97786,2.380003,2.380003,0,0,0,2.380003,204.7474,0,0,0,4.872995,2.505267,2.380003,0,0,5.056281,25.04832,2.367728,0,2.367728,36.44949,93.46005,0.1171171,2.618004,3.898396,0,29.92132
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.437665,56.57366,33.52615,0,0,0,-1,0,0,0,4.749113,0,0,7.437665,0,0,0,0,2.688552,27.17928,2.688552,0,2.688552,39.00008,100,0.1169757,0,5.950132,0,34.61695
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.68058,65.77827,37.10889,0,0,0,-1,0,0,0,8.68058,0,0,8.68058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,0,6.944464,0,38.27956
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.678376,69.46736,40.03709,0,0,0,-1,0,0,0,8.678376,0,0,8.678376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,0,6.942701,0,38.27736
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.6505,76.90242,42.32453,0,0,0,-1,0,0,0,9.6505,0,0,9.6505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,0,7.7204,0,39.24948
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.841162,75.99014,44.52929,8.514484,8.36,0,-1,0,8.36,105.7555,0.04116131,0.1544845,1.005933,8.841162,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,9.365932,7.072929,0,38.44014
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.816156,73.05701,45.84526,2.121099,2.121099,0,-1,0,2.121099,368.4956,5.583421,0,0,7.816156,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,2.333209,6.252925,0,37.41513
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.642496,68.71829,46.31377,1.515377,1.515377,0,-1,0,1.515377,438.3395,5.047362,0,0,6.642496,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,1.666915,5.313997,0,36.24147
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.563451,61.39038,46.77539,3.632058,3.632058,0,-1,0,3.632058,125.6437,0.7402322,0,0,4.563451,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,3.995263,3.65076,0,34.16243
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.083984,52.43681,46.1553,1.806,1.806,0,-1,0,1.806,115.3922,0.1829313,0,0,2.083984,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1169757,1.9866,1.667187,0,31.68296
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.362063,45.57292,44.52929,0.3469691,0.3469691,0,-1,0,0.3469691,104.3502,5.551115E-17,0,0,0.362063,0.3652307,0.3469691,0,0,0,29.59898,0,0.003167643,-0.003167643,38.99674,99.99144,0.1169757,0.381666,0.2896504,0,29.96104
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,42.90327,42.90327,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.003519604,29.59581,0,8.8,-8.8,29.72072,76.20683,0.1169757,9.235144,0,0,29.59581
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,41.1188,41.1188,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.781298,20.79581,0,6.814764,-6.814764,22.53733,57.78792,0.1169757,7.121428,0,0,20.79581
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,39.32054,39.32054,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.35326,13.98105,0,0.839039,-0.839039,21.65291,55.52017,0.1169757,0.8767958,0,0,13.98105
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,37.4396,37.4396,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.28552,13.14201,0,1.323444,-1.323444,20.25788,51.94317,0.1169757,1.382999,0,0,13.14201
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.98584,35.98584,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.75602,11.81856,0,0.8567147,-0.8567147,19.35482,49.62764,0.1169757,0.8952668,0,0,11.81856
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.88346,34.88346,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.70792,10.96185,0,0.7329547,-0.7329547,18.58222,47.64661,0.1169757,0.7659376,0,0,10.96185
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,33.6984,33.6984,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.52232,10.22889,0,0.258417,-0.258417,18.30982,46.94817,0.1169757,0.2700457,0,0,10.22889
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,32.55468,32.55468,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80944,9.970477,0,0.9830946,-0.9830946,17.27355,44.29106,0.1169757,1.027334,0,0,9.970477
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,31.721,31.721,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.90177,8.987383,0,0.9557868,-0.9557868,16.26606,41.70777,0.1169757,0.9987972,0,0,8.987383
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.81154,30.81154,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96376,8.031596,0,0.44168,-0.44168,15.80049,40.514,0.1169757,0.4615556,0,0,8.031596
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.03298,30.03298,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45451,7.589916,0,1.395334,-1.395334,14.32968,36.74269,0.1169757,1.458125,0,0,7.589916
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.43356,29.43356,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00488,6.194582,0,0.602861,-0.602861,13.69421,35.11328,0.1169757,0.6299897,0,0,6.194582
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.081005,34.35113,28.75835,1.320421,1.320421,0,0,0,1.320421,157.6017,0,0,0,2.081005,1.389916,1.320421,0,0,26.67473,5.591721,0.6910889,0,0.6910889,14.34983,36.79436,0.1169394,1.452463,1.664804,0,7.672726
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.152633,44.94263,30.15011,3.418337,3.418337,0,0,0,3.418337,150.7351,0,0,0,5.152633,3.59825,3.418337,0,0,25.98364,6.213701,1.554383,0,1.554383,15.82445,40.57543,0.1168578,3.760171,4.122106,0,11.36633
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.929646,54.96041,33.71907,1.996071,1.996071,0,-1,0,1.996071,347.1643,0,0,0,6.929646,2.101127,1.996071,0,0,24.42926,7.612646,4.828519,0,4.828519,20.40518,52.32088,0.1166051,2.195678,5.543716,0,14.54229
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.615379,65.75018,37.3018,3.985343,3.985343,0,-1,0,3.985343,216.1766,0,0,0,8.615379,4.195098,3.985343,0,0,19.60074,11.95831,4.420281,0,4.420281,24.59863,63.07328,0.1163748,4.383877,6.892303,0,20.57369
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.76094,70.07059,40.23,2.320695,2.320695,0,-1,0,2.320695,377.5136,0,0,0,8.76094,2.442837,2.320695,0,0,15.18046,15.93657,6.318103,0,6.318103,30.59251,78.44218,0.1160471,2.552765,7.008752,0,24.69751
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.18808,70.49258,42.51744,7.786452,7.786452,0,-1,0,7.786452,105.158,0,0,0.2050976,8.18808,8.196265,7.786452,0,0,8.862355,21.62286,0,0.0081857,-0.0081857,30.58388,78.42005,0.1160471,8.565098,6.550464,0,29.81094
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.237666,78.13093,44.72221,1.129364,1.129364,0,-1,0,1.129364,817.9531,0,0,0,9.237666,1.188804,1.129364,0,0,8.87145,21.61467,8.048862,0,8.048862,38.2197,97.99904,0.1156323,1.2423,7.390133,0,30.85234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.466235,76.21615,46.03817,3.950425,3.950425,0,-1,0,3.950425,214.312,3.485306,0,0,8.466235,4.158342,3.950425,0,0,0.8225881,28.85865,0.8225881,0,0.8225881,39.00008,100,0.1155901,4.345467,6.772988,0,37.32488
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.403031,67.94183,46.46534,4.870605,4.870605,0,-1,0,4.870605,131.4628,1.276079,0,0,6.403031,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1155901,5.357665,5.122425,0,36.00201
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.940197,62.92534,46.93386,4.242053,4.242053,0,-1,0,4.242053,116.4577,0.4748785,0,0,4.940197,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1155901,4.666258,3.952158,0,34.53918
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.146935,56.0296,46.31377,5.498199,5.498199,0,-1,0,5.498199,57.23575,0,0,0,3.146935,5.787578,5.498199,0,0,0,29.59898,0,2.640643,-2.640643,36.21659,92.86288,0.1155901,6.048019,2.517548,0,32.74591
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4191618,45.89849,44.68776,4.948461,4.948461,0,-1,0,4.948461,8.470549,0,8.881784E-16,0,0.4191618,5.208906,4.948461,0,0,2.934047,26.95834,0,4.789744,-4.789744,31.16776,79.91718,0.1155901,5.443307,0.3353294,0,27.3775
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,43.05486,43.05486,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.255985,22.16859,0,8.8,-8.8,21.89175,56.13258,0.1155901,14.26284,0,0,22.16859
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,41.31171,41.31171,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.03376,13.36859,0,8.8,-8.8,12.61573,32.34797,0.1155901,11.06898,0,0,13.36859
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,39.47212,39.47212,5.537506,4.340162,0,-1,0,4.340162,0,0,1.197344,1.751095,0,4.568591,4.340162,0,0,27.81154,4.568591,0,4.568591,-4.568591,7.800015,20,0.1155901,6.091257,0,0,4.568591
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.59118,37.59118,1.544426,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.544426,1.698868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,1.698868,0,0,8.426001E-16
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.12363,36.12363,0.9175646,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9175646,1.009321,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,1.009321,0,0,8.426001E-16
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.03503,35.03503,1.582245,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.582245,1.74047,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,1.74047,0,0,8.426001E-16
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.84998,33.84998,0.5396829,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5396829,0.5936512,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,0.5936512,0,0,8.426001E-16
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,32.70626,32.70626,1.025566,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.025566,1.128123,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,1.128123,0,0,8.426001E-16
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.87947,31.87947,1.270015,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.270015,1.397016,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,1.397016,0,0,8.426001E-16
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.96312,30.96312,0.3310251,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3310251,0.3641276,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1155901,0.3641276,0,0,8.426001E-16
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.19145,30.19145,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1159893,0.9336174,0,12,8.426001E-16
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,29.59203,29.59203,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1162987,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.660321,33.36618,28.9306,1.792377,1.792377,10.59238,0,3.015872,1.792377,92.63233,0,0,0,1.660321,0,0,8.8,8.36,16.16775,15.048,10.02032,0,10.02032,33.16811,85.04627,0.1167238,1.971615,1.328257,12,16.70832
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.361839,42.67227,30.32925,3.893744,3.893744,0,0,0,3.893744,112.0217,0,0,0,4.361839,4.098677,3.893744,0,0,6.147432,24.06629,0.2631614,0,0.2631614,33.41777,85.68642,0.1167103,4.283118,3.489471,0,28.42813
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.721175,50.96993,33.89132,4.469407,4.469407,0,-1,0,4.469407,128.0075,0,0,0,5.721175,4.704639,4.469407,0,0,5.884271,24.30313,1.016536,0,1.016536,34.38214,88.15916,0.1166583,4.916348,4.57694,0,30.02431
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.465914,57.65818,37.47405,0.8653704,0.8653704,0,-1,0,0.8653704,747.1845,0.687262,0,0,6.465914,0.9109162,0.8653704,0,0,4.867735,25.21802,4.867735,0,4.867735,39.00008,100,0.1164098,0.9519075,5.172731,0,31.68393
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.318276,60.53918,40.42292,2.239498,2.239498,0,-1,0,2.239498,282.1291,3.96091,0,0,6.318276,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1164098,2.463448,5.054621,0,35.91726
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.848771,51.22889,42.71036,4.436774,4.436774,0,-1,0,4.436774,64.20815,0,8.881784E-16,0,2.848771,4.670289,4.436774,0,0,0,29.59898,0,1.821518,-1.821518,37.08003,95.07681,0.1164098,4.880452,2.279016,0,32.44775
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.712905,67.29183,44.88067,0,0,0,-1,0,0,0,4.688996,0,0,6.712905,0,0,0,0,2.023909,27.77746,2.023909,0,2.023909,39.00008,100,0.1163068,0,5.370324,0,34.49036
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.122528,62.71234,46.1553,2.158868,2.158868,0,-1,0,2.158868,237.2784,2.850034,0,0,5.122528,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1163068,2.374755,4.098022,0,34.7215
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.027571,62.89463,46.62381,0.5918815,0.5918815,0,-1,0,0.5918815,849.4219,4.404538,0,0,5.027571,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1163068,0.6510696,4.022057,0,34.62655
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.874043,55.9176,47.05098,0,0,0,-1,0,0,0,2.874043,0,0,2.874043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163068,0,2.299234,0,32.47302
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.779532,51.77118,46.43089,1.554945,1.554945,0,-1,0,1.554945,114.4434,0.1427474,0,0,1.779532,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1163068,1.71044,1.423625,0,31.37851
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4987543,46.28354,44.83933,5.120403,5.120403,0,-1,0,5.120403,9.740528,0,0,0,0.4987543,5.389898,5.120403,0,0,0,29.59898,0,4.891143,-4.891143,33.84436,86.78024,0.1163068,5.632443,0.3990034,0,30.09773
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.21332,43.21332,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.434604,24.70783,0,2.786466,-2.786466,30.90717,79.24899,0.1163068,2.911857,0,0,24.70783
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,41.47018,41.47018,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.530677,21.92137,0,1.159409,-1.159409,29.68504,76.11534,0.1163068,1.211583,0,0,21.92137
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,39.60991,39.60991,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.81891,20.76196,0,8.8,-8.8,20.40903,52.33074,0.1163068,11.41901,0,0,20.76196
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59669,11.96196,0,0,0,20.40903,52.33074,0.1163068,0,0,0,11.96196
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,36.25454,36.25454,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.59669,11.96196,0,1.231991,-1.231991,19.1104,49.00092,0.1163068,1.28743,0,0,11.96196
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,35.18661,35.18661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96557,10.72997,0,0,0,19.1104,49.00092,0.1163068,0,0,0,10.72997
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.98777,33.98777,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.96557,10.72997,0,0.2804166,-0.2804166,18.81481,48.24301,0.1163068,0.2930354,0,0,10.72997
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.86472,32.86472,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.27714,10.44955,0,1.205309,-1.205309,17.5443,44.98531,0.1163068,1.259548,0,0,10.44955
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.03105,32.03105,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.61637,9.244244,0,1.751663,-1.751663,15.69789,40.25092,0.1163068,1.830488,0,0,9.244244
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.12158,31.12158,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.56266,7.49258,0,0.3715439,-0.3715439,15.30625,39.24671,0.1163068,0.3882634,0,0,7.49258
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,30.34303,30.34303,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.97549,7.121036,0,1.033996,-1.033996,14.21632,36.45203,0.1163068,1.080526,0,0,7.121036
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.74361,29.74361,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.12438,6.08704,0,0.1067294,-0.1067294,14.10382,36.16356,0.1163068,0.1115323,0,0,6.08704
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.088035,31.97139,29.08907,0,0,0,0,0,0,0,0,0,0,1.088035,0,0,0,0,26.24296,5.98031,1.088035,0,1.088035,15.13602,38.81022,0.1162515,0,0.8704276,0,7.068345
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9214619,32.93613,30.48083,2.385811,2.385811,0,0,0,2.385811,38.62258,0,0,0,0.9214619,2.51138,2.385811,0,0,25.15493,6.959541,0,1.589918,-1.589918,13.4601,34.513,0.1162515,2.624393,0.7371695,0,7.881003
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.21948,40.24933,34.06356,0,0,0,-1,0,0,0,0,0,0,2.21948,0,0,0,0,26.9215,5.369623,2.21948,0,2.21948,15.56568,39.91191,0.1161389,0,1.775584,0,7.589103
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.302142,50.47475,37.67386,7.365402,7.365402,0,-1,0,7.365402,58.41014,0,0,0.2857386,4.302142,7.753055,7.365402,0,0,24.70203,7.367155,0,3.450913,-3.450913,11.9281,30.5848,0.1161389,8.101942,3.441713,0,11.6693
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.380972,53.90938,40.5745,7.178588,7.178588,0,-1,0,7.178588,61.02833,0,0,3.343633,4.380972,7.556408,7.178588,0,0,28.53638,3.916241,0,3.175436,-3.175436,8.580893,22.00224,0.1161389,7.896447,3.504778,0,8.297214
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.830759,54.57395,42.86194,5.054327,4.342986,0,-1,0,4.342986,88.20565,0,0.711341,4.128151,3.830759,4.571565,4.342986,0,0,32.06464,0.7408051,0,0.7408051,-0.7408051,7.800015,20,0.1161389,5.55976,3.064607,0,4.571565
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.164999,65.32862,45.03225,8.873192,5.856749,0,-1,0,5.856749,105.2632,0,3.016443,8.589161,6.164999,6.164999,5.856749,0,0,32.88775,0,0,0,0,7.800015,20,0.1161389,9.76051,4.931999,0,6.164999
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.815585,58.27467,46.31377,1.802616,1.802616,0,-1,0,1.802616,211.6694,0,0,1.257916,3.815585,1.89749,1.802616,0,0,32.88775,0,1.918095,0,1.918095,9.61968,24.6658,0.1160418,1.982877,3.052468,0,3.815585
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.783238,55.29132,46.74094,3.532203,3.532203,0,-1,0,3.532203,78.79611,0,4.440892E-16,1.716636,2.783238,3.718108,3.532203,0,0,30.96966,1.726285,0,0.9348697,-0.9348697,8.634241,22.13904,0.1160418,3.885423,2.226591,0,4.509524
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8239156,49.60575,47.16811,1.147137,1.147137,0,-1,0,1.147137,71.82367,0,2.220446E-16,0.3534613,0.8239156,1.207512,1.147137,0,0,32.0084,0.7914158,0,0.3835966,-0.3835966,8.229895,21.10225,0.1160418,1.26185,0.6591325,0,1.615331
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9289565,49.29079,46.54802,4.538374,1.269937,0,-1,0,1.269937,73.14982,0,3.268438,4.428282,0.9289565,1.336776,1.269937,0,0,32.43462,0.4078192,0,0.4078192,-0.4078192,7.800015,20,0.1160418,4.992212,0.7431652,0,1.336776
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4757136,46.3344,44.95646,3.141542,0.4519279,0,-1,0,0.4519279,105.2632,0,2.689615,3.365311,0.4757136,0.4757136,0.4519279,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,3.455697,0.3805709,0,0.4757136
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,43.33045,43.33045,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,41.58731,41.58731,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,39.76149,39.76149,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,37.86678,37.86678,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,36.41301,36.41301,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.32441,35.32441,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.14624,34.14624,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.02319,33.02319,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.18951,32.18951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,31.27316,31.27316,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1160418,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.92274,29.92274,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1164331,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.45328,33.13843,29.26132,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,419.2669,1.776357E-15,0,0,1.45328,0,0,8.8,8.36,24.52775,7.524,9.81328,0,9.81328,25.0407,64.2068,0.1166863,0.3812866,1.162624,12,8.977281
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.691875,38.05375,30.65307,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.691875,0,0,8.8,8.36,14.71447,16.35595,11.05188,0,11.05188,35.52543,91.09067,0.1168331,0,2.1535,12,19.04783
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.260362,43.51832,34.2427,0.4215068,0.4215068,0,-1,0,0.4215068,773.5016,0,0,0,3.260362,0.4436913,0.4215068,0,0,3.662598,26.30264,2.81667,0,2.81667,38.19756,97.94227,0.1166916,0.4636575,2.608289,0,29.563
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.440579,54.4449,37.82544,3.029947,3.029947,0,-1,0,3.029947,179.5602,1.405234,0,0,5.440579,3.189418,3.029947,0,0,0.8459278,28.83764,0.8459278,0,0.8459278,39.00008,100,0.1166491,3.332942,4.352463,0,34.27822
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.639721,62.10294,40.73296,4.592062,4.592062,0,-1,0,4.592062,144.5913,1.805971,0,0,6.639721,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1166491,5.051269,5.311777,0,36.2387
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.845216,65.55025,42.97906,2.335534,2.335534,0,-1,0,2.335534,293.09,4.386759,0,0,6.845216,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1166491,2.569088,5.476173,0,36.44419
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.160086,69.423,45.14938,0,0,0,-1,0,0,0,7.160086,0,0,7.160086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166491,0,5.728068,0,36.75906
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.501585,57.33775,46.43089,5.277546,5.277546,0,-1,0,5.277546,66.34872,0,0,0,3.501585,5.555312,5.277546,0,0,0,29.59898,0,2.053728,-2.053728,36.83526,94.4492,0.1166491,5.805301,2.801268,0,33.10056
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.069708,56.35639,46.85807,7.531993,7.531993,0,-1,0,7.531993,40.75558,0,0,0,3.069708,7.928414,7.531993,0,0,2.28192,27.54525,0,4.858706,-4.858706,31.71373,81.3171,0.1166491,8.285192,2.455766,0,30.61496
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.379894,61.25819,47.2439,7.073449,7.073449,0,-1,0,7.073449,61.9202,0,8.881784E-16,0,4.379894,7.445735,7.073449,0,0,7.680482,22.68654,0,3.065841,-3.065841,28.48205,73.03075,0.1166491,7.780793,3.503915,0,27.06644
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.385087,50.78802,46.65826,0,0,0,-1,0,0,0,0,0,0,1.385087,0,0,0,0,11.08697,19.6207,1.385087,0,1.385087,29.79606,76.4,0.1165797,0,1.108069,0,21.00579
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4611186,46.3682,45.03225,0,0,0,-1,0,0,0,0,0,0,0.4611186,0,0,0,0,9.701886,20.86728,0.4611186,0,0.4611186,30.23352,77.52168,0.1165566,0,0.3688949,0,21.3284
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,43.44757,43.44757,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,9.240767,21.28229,0,4.002131,-4.002131,26.0149,66.70473,0.1165566,4.182227,0,0,21.28229
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,41.73889,41.73889,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,13.68758,17.28016,0,7.011227,-7.011227,18.62442,47.75482,0.1165566,7.326732,0,0,17.28016
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,39.87862,39.87862,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,21.47783,10.26893,0,7.103123,-7.103123,11.13707,28.55653,0.1165566,7.422764,0,0,10.26893
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.99768,37.99768,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,29.37019,3.165807,0,0.7367789,-0.7367789,10.36044,26.56517,0.1165566,0.7699339,0,0,3.165807
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18883,2.429028,0,0,0,10.36044,26.56517,0.1165566,0,0,0,2.429028
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,35.44154,35.44154,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,30.18883,2.429028,0,1.814126,-1.814126,8.448179,21.66195,0.1165566,1.895761,0,0,2.429028
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,34.25648,34.25648,1.739381,0.584157,0,-1,0,0.584157,0,0,1.155223,1.329162,0,0.6149022,0.584157,0,0,32.20453,0.6149022,0,0.6149022,-0.6149022,7.800015,20,0.1165566,1.913319,0,0,0.6149022
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.1541,33.1541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165566,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,32.32042,32.32042,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165566,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,31.43163,31.43163,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165566,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,30.63929,30.63929,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.116876,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.05365,30.05365,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1172453,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.853133,34.39457,29.41289,6.282591,6.282591,12,0,3.372,6.282591,29.49632,0,0,0,1.853133,0,0,5.717409,5.431539,16.16775,15.048,7.284672,0,7.284672,30.57285,78.39176,0.117776,6.91085,1.482506,12,16.90113
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.116144,42.44241,30.81154,0.8805873,0.8805873,5.898417,0,1.828299,0.8805873,467.4316,8.881784E-16,0,0,4.116144,0,0,5.017829,4.766938,8.883081,21.6042,8.883081,0,8.883081,39.00008,100,0.1176779,0.9686461,3.292915,12,25.72035
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.444108,57.62703,34.39428,9.142047,8.36,0,-1,0,8.36,89.04435,0,0.7820466,1.696251,7.444108,8.8,8.36,0,0,0,29.59898,0,1.355892,-1.355892,37.57084,96.3353,0.1176779,10.05625,5.955286,0,37.04309
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.48883,62.08347,37.9839,1.888099,1.888099,0,-1,0,1.888099,396.6333,3.99481,0,0,7.48883,1.987473,1.888099,0,0,1.506547,28.24309,1.506547,0,1.506547,39.00008,100,0.1176029,2.076909,5.991064,0,35.73191
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.951134,49.61638,40.88454,6.247189,6.247189,0,-1,0,6.247189,47.23939,0,0,0,2.951134,6.575988,6.247189,0,0,0,29.59898,0,3.624855,-3.624855,35.17915,90.20276,0.1176029,6.871908,2.360907,0,32.55011
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.396351,63.99898,43.13753,4.616685,4.616685,0,-1,0,4.616685,138.5486,0,0,0,6.396351,4.859669,4.616685,0,0,4.027617,25.97412,1.536682,0,1.536682,36.63697,93.94077,0.1175264,5.078354,5.117081,0,32.37048
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.92169,72.79166,45.26651,3.579668,3.579668,0,-1,0,3.579668,221.2968,1.662685,0,0,7.92169,3.768071,3.579668,0,0,2.490934,27.35714,2.490934,0,2.490934,39.00008,100,0.1174027,3.937634,6.337352,0,35.27883
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.243787,67.41078,46.54802,1.465304,1.465304,0,-1,0,1.465304,426.1085,4.701362,0,0,6.243787,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1174027,1.611835,4.99503,0,35.84277
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.250515,64.10548,46.96831,3.962698,3.962698,0,-1,0,3.962698,132.4985,1.079254,0,0,5.250515,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1174027,4.358968,4.200412,0,34.84949
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.226079,54.14759,47.36103,3.482925,3.482925,0,-1,0,3.482925,63.91405,0,4.440892E-16,0,2.226079,3.666237,3.482925,0,0,0,29.59898,0,1.440158,-1.440158,37.48202,96.10754,0.1174027,3.831217,1.780863,0,31.82506
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.962793,52.70201,46.77539,6.291893,6.291893,0,-1,0,6.291893,31.19559,0,0,0,1.962793,6.623045,6.291893,0,0,1.600176,28.15882,0,4.660253,-4.660253,32.56968,83.51183,0.1174027,6.921082,1.570234,0,30.12161
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3609686,46.19401,45.14938,6.215737,6.215737,0,-1,0,6.215737,5.807334,0,8.881784E-16,0,0.3609686,6.542881,6.215737,0,0,6.778234,23.49857,0,6.181913,-6.181913,26.05337,66.80338,0.1174027,6.837311,0.2887749,0,23.85954
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,43.59916,43.59916,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.64703,17.31665,0,5.296251,-5.296251,20.47063,52.4887,0.1174027,5.534582,0,0,17.31665
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,41.85601,41.85601,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.53175,12.0204,0,8.8,-8.8,11.19462,28.70409,0.1174027,10.30656,0,0,12.0204
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.03709,40.03709,4.407741,3.059384,0,-1,0,3.059384,0,0,1.348357,1.789131,0,3.220404,3.059384,0,0,29.30953,3.220404,0,3.220404,-3.220404,7.800015,20,0.1174027,4.848515,0,0,3.220404
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,38.13548,38.13548,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.66105,36.66105,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,34.39428,34.39428,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,33.2919,33.2919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.45822,32.45822,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,31.54876,31.54876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1174027,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.7702,30.7702,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176761,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.19145,30.19145,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1179992,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.628342,31.22849,29.57136,1.001889,1.001889,9.801888,0,2.815878,1.001889,62.71577,0,0,0,0.628342,0,0,8.8,8.36,16.16775,15.048,8.988342,0,8.988342,32.18909,82.53596,0.1183552,1.102077,0.5026736,12,15.67634
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.016341,39.32128,30.96312,0,0,0,0,0,0,0,0,0,0,3.016341,0,0,0,0,7.179411,23.13751,3.016341,0,3.016341,35.05064,89.87326,0.1182061,0,2.413073,0,26.15385
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.430954,47.5052,34.57341,0,0,0,-1,0,0,0,0.2678844,0,0,4.430954,0,0,0,0,4.16307,25.85221,4.16307,0,4.16307,39.00008,100,0.118001,0,3.544764,0,30.28317
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.552432,55.22708,38.17682,1.377757,1.377757,0,-1,0,1.377757,403.005,4.10216,0,0,5.552432,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.118001,1.515533,4.441945,0,35.15141
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.263142,57.49575,41.08435,1.715117,1.715117,0,-1,0,1.715117,306.8679,3.457757,0,0,5.263142,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.118001,1.886628,4.210514,0,34.86212
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.603332,69.03438,43.33045,0,0,0,-1,0,0,0,7.603332,0,0,7.603332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118001,0,6.082666,0,37.20231
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.987095,61.43626,45.45942,2.662398,2.662398,0,-1,0,2.662398,187.3159,2.184571,0,0,4.987095,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.118001,2.928638,3.989676,0,34.58607
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.014104,66.69193,46.6996,8.447623,8.36,0,-1,0,8.36,71.93904,0,0.08762284,0.9323851,6.014104,8.8,8.36,0,0,0,29.59898,0,2.785896,-2.785896,36.06348,92.47029,0.118001,9.292385,4.811283,0,35.61308
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.227982,57.1256,47.08543,4.288146,4.288146,0,-1,0,4.288146,75.27688,0,0,0,3.227982,4.513837,4.288146,0,0,3.09544,26.81308,0,1.285855,-1.285855,34.70808,88.99489,0.118001,4.71696,2.582386,0,30.04106
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.476784,58.42244,47.51261,8.831901,8.36,0,-1,0,8.36,41.58832,0,0.4719007,1.355091,3.476784,8.8,8.36,0,0,4.524168,25.52723,0,5.323216,-5.323216,29.09691,74.60732,0.118001,9.715091,2.781427,0,29.00401
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.392873,51.05273,46.89252,3.268117,3.268117,0,-1,0,3.268117,42.62004,0,0,0,1.392873,3.440124,3.268117,0,0,10.43885,20.20401,0,2.047251,-2.047251,26.93892,69.07402,0.118001,3.594929,1.114298,0,21.59688
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.391984,46.44405,45.30784,6.765174,6.765174,0,-1,0,6.765174,5.794145,0,8.881784E-16,0,0.391984,7.121236,6.765174,0,0,12.71358,18.15676,0,6.729252,-6.729252,19.84567,50.88622,0.118001,7.441691,0.3135872,0,18.54874
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,43.71628,43.71628,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.19052,11.42751,0,3.311144,-3.311144,16.35542,41.93687,0.118001,3.460146,0,0,11.42751
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,42.0076,42.0076,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.86957,8.116364,0,3.452044,-3.452044,12.71664,32.6067,0.118001,3.607386,0,0,8.116364
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,40.14733,40.14733,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.70518,4.66432,0,0.6320109,-0.6320109,12.05044,30.89851,0.118001,0.6604514,0,0,4.66432
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,38.27328,38.27328,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.40741,4.032309,0,1.718245,-1.718245,10.23925,26.25444,0.118001,1.795566,0,0,4.032309
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,36.79884,36.79884,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.31657,2.314064,0,0.4338844,-0.4338844,9.781898,25.08174,0.118001,0.4534091,0,0,2.314064
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,35.71024,35.71024,1.821768,1.78617,0,-1,0,1.78617,0,0,0.03559743,0.2177742,0,1.880179,1.78617,0,0,30.79867,1.880179,0,1.880179,-1.880179,7.800015,20,0.118001,2.003945,0,0,1.880179
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,34.51141,34.51141,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118001,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,33.42969,33.42969,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118001,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,32.59602,32.59602,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118001,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,31.67966,31.67966,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.118001,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.908,30.908,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183145,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,30.34303,30.34303,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1187118,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3644364,30.66706,29.70916,4.963945,4.963945,12,0,3.372,4.963945,7.341669,0,0,0,0.3644364,0,0,7.036055,6.684252,16.16775,15.048,7.048688,0,7.048688,30.34897,77.81773,0.119223,5.46034,0.2915491,12,15.41244
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.778733,33.19989,31.12158,6.642489,6.642489,12,0,3.372,6.642489,11.72351,0,0,0,0.778733,0,0,5.357511,5.089635,9.119065,21.39182,5.868368,0,5.868368,35.91619,92.09263,0.1196407,7.306738,0.6229864,12,22.17055
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.176605,40.81268,34.72499,1.691885,1.691885,0,-1,0,1.691885,128.6497,0,0,0,2.176605,1.780931,1.691885,0,0,3.250697,26.67335,0.3956738,0,0.3956738,36.29156,93.05511,0.1196212,1.861073,1.741284,0,28.84996
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.374842,42.2075,38.3284,2.975075,2.975075,0,-1,0,2.975075,46.212,0,0,0,1.374842,3.131658,2.975075,0,0,2.855023,27.02946,0,1.756817,-1.756817,34.43972,88.30679,0.1196212,3.272583,1.099873,0,28.4043
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.368503,54.63919,41.27726,5.42601,5.42601,0,-1,0,5.42601,80.51041,0,0,0,4.368503,5.711589,5.42601,0,0,4.807041,25.27264,0,1.343086,-1.343086,33.02398,84.6767,0.1196212,5.968611,3.494802,0,29.64114
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.418018,47.6237,43.48203,3.213506,3.213506,0,-1,0,3.213506,44.12681,0,4.440892E-16,0,1.418018,3.382638,3.213506,0,0,6.29936,23.92955,0,1.96462,-1.96462,30.95309,79.36674,0.1196212,3.534856,1.134414,0,25.34757
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.512238,47.10904,45.61789,0,0,0,-1,0,0,0,0,0,0,0.512238,0,0,0,0,8.482271,21.96493,0.512238,0,0.512238,31.43904,80.61276,0.119596,0,0.4097904,0,22.47717
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6569442,48.79142,46.85807,3.740049,3.740049,0,-1,0,3.740049,17.56512,4.440892E-16,0,0,0.6569442,3.936894,3.740049,0,0,7.970033,22.42595,0,3.27995,-3.27995,27.98167,71.74773,0.119596,4.114054,0.5255553,0,23.08289
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3057181,48.13981,47.2439,1.713004,1.713004,0,-1,0,1.713004,17.84689,0,2.220446E-16,0,0.3057181,1.803163,1.713004,0,0,11.61442,19.146,0,1.497445,-1.497445,26.40322,67.70044,0.119596,1.884305,0.2445744,0,19.45172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6739054,49.66567,47.67107,5.178129,5.178129,0,-1,0,5.178129,13.01446,0,8.881784E-16,0,0.6739054,5.450662,5.178129,0,0,13.27825,17.64855,0,4.776756,-4.776756,21.36808,54.78984,0.119596,5.695941,0.5391243,0,18.32246
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8991295,49.71301,47.05098,0,0,0,-1,0,0,0,0,0,0,0.8991295,0,0,0,0,18.58576,12.8718,0.8991295,0,0.8991295,22.22107,56.97699,0.1195517,0,0.7193035,0,13.77093
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3792823,46.55963,45.45942,3.999151,3.999151,0,-1,0,3.999151,9.48407,0,4.440892E-16,0,0.3792823,4.209633,3.999151,0,0,17.68663,13.68101,0,3.830351,-3.830351,18.18353,46.62434,0.1195517,4.399066,0.3034258,0,14.0603
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,43.87475,43.87475,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.94257,9.850663,0,0.867236,-0.867236,17.26938,44.28037,0.1195517,0.9062617,0,0,9.850663
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,42.16606,42.16606,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.90617,8.983428,0,2.399456,-2.399456,14.74013,37.79513,0.1195517,2.507431,0,0,8.983428
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,40.30579,40.30579,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.01137909,0,5.996318,5.696502,0,0,25.57223,6.583972,0,5.996318,-5.996318,8.419457,21.58831,0.1195517,6.266152,0,0,6.583972
