Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.026448,75.40481,46.96831,3.395962,3.395962,0,-1,0,3.395962,236.3527,4.451752,0,0,8.026448,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1237939,3.735558,6.421159,0,37.62543
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.671561,71.01331,48.13269,0,0,0,-1,0,0,0,6.671561,0,0,6.671561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237939,0,5.337248,0,36.27054
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.046202,68.90484,48.48408,1.970083,1.970083,0,-1,0,1.970083,306.901,3.972431,0,0,6.046202,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1237939,2.167091,4.836962,0,35.64518
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.524325,63.58277,48.86991,0,0,0,-1,0,0,0,4.524325,0,0,4.524325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237939,0,3.61946,0,34.1233
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.203996,54.96455,48.20848,5.361065,5.361065,0,-1,0,5.361065,41.11116,0,0,0,2.203996,5.643226,5.361065,0,0,0,29.59898,0,3.43923,-3.43923,35.37481,90.70446,0.1237939,5.897171,1.763197,0,31.80297
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3813338,47.73842,46.62381,1.535808,1.535808,0,-1,0,1.535808,24.82952,0,2.220446E-16,0,0.3813338,1.61664,1.535808,0,0,3.821367,26.15975,0,1.235306,-1.235306,34.07269,87.36568,0.1237939,1.689389,0.305067,0,26.54108
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,45.10804,45.10804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.193929,24.92444,0,0,0,34.07269,87.36568,0.1237939,0,0,0,24.92444
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,43.3649,43.3649,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.193929,24.92444,0,7.253803,-7.253803,26.4265,67.76013,0.1237939,7.580225,0,0,24.92444
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,41.47018,41.47018,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.25371,17.67064,0,6.489778,-6.489778,19.58568,50.21959,0.1237939,6.781817,0,0,17.67064
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,39.5479,39.5479,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.46457,11.18086,0,0.2460552,-0.2460552,19.32631,49.55455,0.1237939,0.2571276,0,0,11.18086
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.01835,38.01835,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.73797,10.93481,0,1.164356,-1.164356,18.09897,46.40754,0.1237939,1.216752,0,0,10.93481
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.91597,36.91597,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.0317,9.770451,0,0.3008265,-0.3008265,17.78188,45.59446,0.1237939,0.3143637,0,0,9.770451
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,35.75158,35.75158,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.36595,9.469624,0,2.581729,-2.581729,15.06049,38.61657,0.1237939,2.697907,0,0,9.469624
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,34.72499,34.72499,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.23454,6.887895,0,1.583839,-1.583839,13.39098,34.33578,0.1237939,1.655112,0,0,6.887895
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.89132,33.89132,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.99436,5.304056,0,0.8568084,-0.8568084,12.48783,32.02,0.1237939,0.8953647,0,0,5.304056
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.98185,32.98185,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.94637,4.447248,0,1.115147,-1.115147,11.31236,29.00599,0.1237939,1.165329,0,0,4.447248
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,32.24463,32.24463,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.18542,3.3321,0,1.126154,-1.126154,10.12529,25.96222,0.1237939,1.176831,0,0,3.3321
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,31.74167,31.74167,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.4367,2.205946,0,1.290218,-1.290218,8.765278,22.47503,0.1237939,1.348278,0,0,2.205946
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.16919,37.12704,31.19737,5.919566,5.919566,12,0,3.372,5.919566,36.64441,0,0,0,2.16919,0,0,6.080434,5.776412,31.87028,0.9157279,7.945602,0,7.945602,16.30314,41.80283,0.1242748,6.511522,1.735352,12,3.084918
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.941785,43.91428,32.67181,2.173225,2.173225,10.97323,0,3.112226,2.173225,181.3795,0,0,0,3.941785,0,0,8.8,8.36,23.92467,8.06677,12.30179,0,12.30179,27.97364,71.72713,0.1245361,2.390548,3.153428,12,12.00856
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.255877,52.21084,36.39234,2.152606,2.152606,0,-1,0,2.152606,244.1634,0,0,0,5.255877,2.265901,2.152606,0,0,11.62289,19.13838,2.989976,0,2.989976,30.81018,79.00029,0.1243997,2.367867,4.204702,0,24.39425
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.296935,52.99555,39.99575,0.07781794,0.07781794,0,-1,0,0.07781794,5521.779,0,0,0,4.296935,0.08191362,0.07781794,0,0,8.632915,21.82936,4.215021,0,4.215021,34.8089,89.2534,0.1242079,0.08559974,3.437548,0,26.12629
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.704305,54.20043,42.90327,1.832395,1.832395,0,-1,0,1.832395,202.1565,0,0,0,3.704305,1.928837,1.832395,0,0,4.417893,25.62287,1.775468,0,1.775468,36.49325,93.57226,0.1241272,2.015634,2.963444,0,29.32718
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.189058,54.84115,45.07359,1.578797,1.578797,0,-1,0,1.578797,201.9929,0,0,0,3.189058,1.661891,1.578797,0,0,2.642425,27.22079,1.527166,0,1.527166,37.94205,97.28712,0.124058,1.736677,2.551246,0,30.40985
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.732184,58.87424,47.12677,7.151236,7.151236,0,-1,0,7.151236,52.18936,0,8.881784E-16,0,3.732184,7.527617,7.151236,0,0,1.115259,28.59525,0,3.795433,-3.795433,33.94131,87.02883,0.124058,7.86636,2.985747,0,32.32743
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.923616,57.40169,48.29116,0.9067894,0.9067894,0,-1,0,0.9067894,322.414,0,0,0,2.923616,0.9545151,0.9067894,0,0,5.332407,24.79981,1.969101,0,1.969101,35.80937,91.8187,0.1239688,0.9974683,2.338893,0,27.72343
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.187665,65.76769,48.63566,0,0,0,-1,0,0,0,1.82436,0,0,5.187665,0,0,0,0,3.363305,26.572,3.363305,0,3.363305,39.00008,100,0.1238167,0,4.150133,0,31.75967
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.644471,60.59484,48.98704,4.849401,4.849401,0,-1,0,4.849401,75.15301,0,0,0,3.644471,5.104633,4.849401,0,0,0,29.59898,0,1.460162,-1.460162,37.46093,96.05348,0.1238167,5.334342,2.915577,0,33.24345
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.494059,52.88367,48.36695,2.457719,2.457719,0,-1,0,2.457719,60.79045,0,0,0,1.494059,2.587073,2.457719,0,0,1.622402,28.13882,0,1.093014,-1.093014,36.30879,93.09929,0.1238167,2.703491,1.195247,0,29.63288
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2544597,47.51809,46.77539,4.076423,4.076423,0,-1,0,4.076423,6.242231,0,0,0,0.2544597,4.290972,4.076423,0,0,2.836863,27.0458,0,4.036512,-4.036512,32.05394,82.18941,0.1238167,4.484066,0.2035678,0,27.30026
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.321876,23.00929,0,0,0,32.05394,82.18941,0.1238167,0,0,0,23.00929
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,43.52337,43.52337,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.321876,23.00929,0,6.041044,-6.041044,25.68612,65.86171,0.1238167,6.312891,0,0,23.00929
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,41.62176,41.62176,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,14.03415,16.96825,0,8.130001,-8.130001,17.11634,43.88797,0.1238167,8.495852,0,0,16.96825
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.66504,39.66504,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.06748,8.838244,0,1.732763,-1.732763,15.28985,39.20467,0.1238167,1.810738,0,0,8.838244
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,38.13548,38.13548,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.99277,7.105481,0,2.052783,-2.052783,13.12603,33.65641,0.1238167,2.145159,0,0,7.105481
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.0331,37.0331,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.27365,5.052697,0,1.054379,-1.054379,12.01461,30.80664,0.1238167,1.101826,0,0,5.052697
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.86871,35.86871,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.44518,3.998319,0,1.407236,-1.407236,10.53126,27.00317,0.1238167,1.470561,0,0,3.998319
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.84212,34.84212,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,30.00877,2.591083,0,0.6507241,-0.6507241,9.845333,25.24439,0.1238167,0.6800067,0,0,2.591083
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.02911,34.02911,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.7318,1.940359,0,1.317055,-1.317055,8.457035,21.68466,0.1238167,1.376323,0,0,1.940359
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.11965,33.11965,1.712121,0.5921382,0,-1,0,0.5921382,0,0,1.119983,1.291195,0,0.6233034,0.5921382,0,0,32.19519,0.6233034,0,0.6233034,-0.6233034,7.800015,20,0.1238167,1.883333,0,0,0.6233034
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,32.38243,32.38243,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241857,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.89325,31.89325,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1244537,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.524189,35.4946,31.36962,4.692933,4.692933,11.93283,0,3.355007,4.692933,32.4784,0,0,0,1.524189,0,0,7.2399,6.877905,16.16775,15.048,8.402095,0,8.402095,31.63293,81.10991,0.1249584,5.162226,1.219352,12,16.57219
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.515238,45.88511,32.84406,7.328786,7.328786,0,0,0,7.328786,61.60964,0,8.881784E-16,0,4.515238,7.714511,7.328786,0,0,7.765659,22.60988,0,3.199273,-3.199273,28.2606,72.46292,0.1249584,8.061665,3.612191,0,27.12512
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.289503,52.49342,36.54392,1.258173,1.258173,0,-1,0,1.258173,420.4113,0,0,0,5.289503,1.324393,1.258173,0,0,11.32041,19.41061,3.96511,0,3.96511,32.02223,82.10812,0.1247796,1.383991,4.231602,0,24.70012
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.303491,63.96103,40.14733,7.26453,7.26453,0,-1,0,7.26453,100.5363,0,0,0,7.303491,7.646874,7.26453,0,0,7.355297,22.97921,0,0.3433829,-0.3433829,31.66027,81.18002,0.1247796,7.990983,5.842793,0,30.2827
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.3392,67.61341,43.05486,3.710587,3.710587,0,-1,0,3.710587,197.7908,0,0,0,7.3392,3.905881,3.710587,0,0,7.736834,22.63583,3.433319,0,3.433319,34.9174,89.53163,0.1246252,4.081645,5.87136,0,29.97503
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.500522,63.00602,45.19072,3.741095,3.741095,0,-1,0,3.741095,147.0297,0,0,0,5.500522,3.937995,3.741095,0,0,4.303514,25.72581,1.562527,0,1.562527,36.39975,93.3325,0.1245551,4.115204,4.400417,0,31.22634
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.830814,66.61652,47.2439,4.355729,4.355729,0,-1,0,4.355729,133.8654,0,0,0,5.830814,4.584978,4.355729,0,0,2.740988,27.13209,1.245837,0,1.245837,37.58165,96.36302,0.1244992,4.791302,4.664651,0,32.9629
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.786895,67.79817,48.40829,2.244019,2.244019,0,-1,0,2.244019,257.8809,1.929619,0,0,5.786895,2.362125,2.244019,0,0,1.495151,28.25334,1.495151,0,1.495151,39.00008,100,0.1244322,2.468421,4.629516,0,34.04024
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.921006,68.72472,48.75278,2.074993,2.074993,0,-1,0,2.074993,285.3507,3.736803,0,0,5.921006,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1244322,2.282492,4.736804,0,35.51999
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.208035,59.22618,49.10417,5.005594,5.005594,0,-1,0,5.005594,64.089,0,0,0,3.208035,5.269046,5.005594,0,0,0,29.59898,0,2.061011,-2.061011,36.82758,94.4295,0.1244322,5.506153,2.566428,0,32.80701
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.556981,53.20095,48.48408,0.8543607,0.8543607,0,-1,0,0.8543607,182.2393,0,0,0,1.556981,0.899327,0.8543607,0,0,2.290012,27.53797,0.6576542,0,0.6576542,37.45149,96.02926,0.1244028,0.9397967,1.245585,0,29.09495
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3487193,47.91294,46.89252,9.212516,8.36,0,-1,0,8.36,4.171283,0,0.8525155,1.773767,0.3487193,8.8,8.36,0,0,1.632358,28.12986,0,8.451281,-8.451281,28.54305,73.18717,0.1244028,10.13377,0.2789754,0,28.47857
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,45.38363,45.38363,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.02267,19.67858,0,8.280997,-8.280997,19.81412,50.80533,0.1244028,8.653643,0,0,19.67858
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,43.64049,43.64049,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.22378,11.39758,0,3.153334,-3.153334,16.49021,42.28251,0.1244028,3.295234,0,0,11.39758
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,41.73889,41.73889,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.72748,8.244244,0,2.190343,-2.190343,14.18139,36.36246,0.1244028,2.288908,0,0,8.244244
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.80283,39.80283,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.1612,6.0539,0,0.8595196,-0.8595196,13.27537,34.03935,0.1244028,0.898198,0,0,6.0539
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,38.27328,38.27328,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.11622,5.19438,0,1.030069,-1.030069,12.18959,31.25529,0.1244028,1.076422,0,0,5.19438
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,37.16401,37.16401,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.26074,4.164311,0,0.3940711,-0.3940711,11.7742,30.19019,0.1244028,0.4118043,0,0,4.164311
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.98584,35.98584,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.6986,3.770241,0,0.4137788,-0.4137788,11.33804,29.07183,0.1244028,0.4323988,0,0,3.770241
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.97992,34.97992,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.15835,3.356462,0,0.5001115,-0.5001115,10.81087,27.72013,0.1244028,0.5226166,0,0,3.356462
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.14624,34.14624,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.71403,2.85635,0,0.9567243,-0.9567243,9.802397,25.1343,0.1244028,0.999777,0,0,2.85635
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,33.27122,33.27122,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.77706,1.899626,0,1.071778,-1.071778,8.672644,22.2375,0.1244028,1.120008,0,0,1.899626
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,32.53401,32.53401,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.96792,0.8278478,0,0.3486099,-0.3486099,8.305177,21.29528,0.1244028,0.3642974,0,0,0.8278478
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.05172,32.05172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.35527,0.4792379,0,0,0,8.305177,21.29528,0.1244028,0,0,0,0.4792379
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7252973,33.46691,31.52809,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,98.83163,0,0,0,0.7252973,0,0,8.8,8.36,32.35527,0.4792379,9.085298,0,9.085298,16.92425,43.39542,0.1246561,0.8072587,0.5802378,12,1.204535
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6650354,34.77376,32.98185,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6650354,0,0,8.8,8.36,23.26997,8.656006,9.025036,0,9.025036,25.48615,65.34896,0.1248368,0,0.5320284,12,9.321041
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6258138,38.406,36.68172,3.153775,3.153775,0,-1,0,3.153775,19.84332,0,0,0,0.6258138,3.319763,3.153775,0,0,14.24493,16.77854,0,2.693949,-2.693949,22.64647,58.06777,0.1248368,3.469153,0.500651,0,17.40435
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.472298,47.47865,40.26445,0,0,0,-1,0,0,0,0,0,0,2.472298,0,0,0,0,17.23821,14.08459,2.472298,0,2.472298,24.9919,64.08167,0.1247266,0,1.977839,0,16.55689
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7934058,45.45725,43.17198,3.362167,3.362167,0,-1,0,3.362167,23.59805,0,4.440892E-16,0,0.7934058,3.539123,3.362167,0,0,14.76591,16.30966,0,2.745717,-2.745717,22.09766,56.66056,0.1247266,3.698383,0.6347246,0,17.10306
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.084528,48.49338,45.30784,7.660284,7.660284,0,-1,0,7.660284,14.1578,0,0,0.06631207,1.084528,8.063457,7.660284,0,0,17.81671,13.56394,0,6.978929,-6.978929,14.74123,37.79794,0.1247266,8.426312,0.8676224,0,14.64847
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.190172,57.295,47.36103,7.684597,7.684597,0,-1,0,7.684597,41.51385,0,0,1.591163,3.190172,8.089048,7.684597,0,0,25.57108,6.585011,0,4.898877,-4.898877,9.577357,24.55728,0.1247266,8.453056,2.552138,0,9.775183
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.846472,68.15885,48.51853,1.720756,1.720756,0,-1,0,1.720756,339.7618,0,0,0,5.846472,1.811322,1.720756,0,0,31.01427,1.686134,4.03515,0,4.03515,13.40544,34.37284,0.1245471,1.892832,4.677177,0,7.532606
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.926127,61.4489,48.86991,0,0,0,-1,0,0,0,0,0,0,3.926127,0,0,0,0,26.97912,5.317769,3.926127,0,3.926127,17.13009,43.92321,0.124373,0,3.140902,0,9.243896
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.83129,51.71503,49.22129,5.109326,5.109326,0,-1,0,5.109326,16.27005,0,0,0,0.83129,5.378238,5.109326,0,0,23.05299,8.851284,0,4.546948,-4.546948,12.33718,31.63374,0.124373,5.620259,0.665032,0,9.682573
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.845638,51.1282,48.60121,3.268749,3.268749,0,-1,0,3.268749,25.87038,0,0,0,0.845638,3.440789,3.268749,0,0,28.10516,4.304335,0,2.595151,-2.595151,9.601654,24.61958,0.124373,3.595624,0.6765105,0,5.149973
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3261458,47.96434,47.00964,7.806823,1.933564,0,-1,0,1.933564,16.8676,0,5.873259,6.901812,0.3261458,2.03533,1.933564,0,0,30.98866,1.709185,0,1.709185,-1.709185,7.800015,20,0.124373,8.587504,0.2609166,0,2.03533
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,45.45942,45.45942,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,43.75762,43.75762,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,41.85601,41.85601,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,39.91996,39.91996,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,38.36974,38.36974,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,37.26047,37.26047,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.10297,36.10297,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.07637,35.07637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,34.25648,34.25648,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,33.38836,33.38836,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124373,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,32.65114,32.65114,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245862,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.2033,32.2033,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248555,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.971452,37.05254,31.66588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.971452,0,0,8.8,8.36,16.16775,15.048,10.33145,0,10.33145,33.46328,85.8031,0.1249756,0,1.577162,12,17.01945
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.435657,42.85289,33.11965,2.611452,2.611452,0,0,0,2.611452,131.5612,0,0,0,3.435657,2.748897,2.611452,0,0,5.836301,24.34631,0.6867602,0,0.6867602,34.1148,87.47366,0.1249453,2.872597,2.748526,0,27.78196
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.309206,49.56538,36.81951,4.739147,4.739147,0,-1,0,4.739147,90.92789,0,0,0,4.309206,4.988576,4.739147,0,0,5.149541,24.96439,0,0.6793694,-0.6793694,33.39867,85.63746,0.1249453,5.213062,3.447365,0,29.2736
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.146607,56.30023,40.38158,5.939433,5.939433,0,-1,0,5.939433,86.6515,0,8.881784E-16,0,5.146607,6.252034,5.939433,0,0,5.904396,24.28502,0,1.105427,-1.105427,32.23345,82.64972,0.1249453,6.533376,4.117286,0,29.43163
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.313584,67.79359,43.28911,1.850788,1.850788,0,-1,0,1.850788,395.1605,0,0,0,7.313584,1.948198,1.850788,0,0,7.132648,23.17959,5.365386,0,5.365386,37.32351,95.7011,0.1247094,2.035867,5.850867,0,30.49318
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.89804,72.87871,45.41808,1.094885,1.094885,0,-1,0,1.094885,721.358,4.978267,0,0,7.89804,1.152511,1.094885,0,0,1.767263,28.00844,1.767263,0,1.767263,39.00008,100,0.1246319,1.204373,6.318432,0,35.90648
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.919086,71.24851,47.47816,4.075206,4.075206,0,-1,0,4.075206,169.7849,2.629395,0,0,6.919086,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1246319,4.482727,5.535269,0,36.51806
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.797684,64.31831,48.63566,2.412818,2.412818,0,-1,0,2.412818,198.8415,2.257875,0,0,4.797684,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1246319,2.6541,3.838147,0,34.39666
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.245851,66.38776,48.98704,1.083327,1.083327,0,-1,0,1.083327,484.2354,4.105507,0,0,5.245851,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1246319,1.191659,4.196681,0,34.84483
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.667835,64.63019,49.33842,1.498942,1.498942,0,-1,0,1.498942,311.4086,3.090001,0,0,4.667835,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1246319,1.648836,3.734268,0,34.26681
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.093315,52.00438,48.71833,9.207461,8.36,0,-1,0,8.36,13.07793,0,0.847461,1.768207,1.093315,8.8,8.36,0,0,0,29.59898,0,7.706685,-7.706685,30.87652,79.1704,0.1246319,10.12821,0.8746521,0,30.69229
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3269935,48.08469,47.12677,3.557585,3.557585,0,-1,0,3.557585,9.191444,0,4.440892E-16,0,0.3269935,3.744827,3.557585,0,0,8.562984,21.89229,0,3.417833,-3.417833,27.27381,69.9327,0.1246319,3.913344,0.2615948,0,22.21929
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,45.61789,45.61789,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.36058,18.47446,0,7.027948,-7.027948,19.8657,50.93759,0.1246319,7.344205,0,0,18.47446
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,43.87475,43.87475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16941,11.44651,0,0,0,19.8657,50.93759,0.1246319,0,0,0,11.44651
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,41.97314,41.97314,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.16941,11.44651,0,4.613438,-4.613438,15.00271,38.46841,0.1246319,4.821043,0,0,11.44651
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,40.03709,40.03709,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.29545,6.833074,0,2.015083,-2.015083,12.87862,33.02205,0.1246319,2.105761,0,0,6.833074
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,38.50064,38.50064,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.53443,4.817992,0,0.1109088,-0.1109088,12.76172,32.72229,0.1246319,0.1158997,0,0,4.817992
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,37.39826,37.39826,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.65766,4.707083,0,2.184489,-2.184489,10.45906,26.81806,0.1246319,2.282791,0,0,4.707083
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,36.23388,36.23388,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.08487,2.522594,0,0.4592989,-0.4592989,9.974919,25.57667,0.1246319,0.4799673,0,0,2.522594
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.20728,35.20728,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.5952,2.063295,0,1.303195,-1.303195,8.601232,22.0544,0.1246319,1.361839,0,0,2.063295
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,34.41495,34.41495,2.347204,0.7220951,0,-1,0,0.7220951,0,0,1.625109,1.859829,0,0.7601001,0.7220951,0,0,32.0432,0.7601001,0,0.7601001,-0.7601001,7.800015,20,0.1246319,2.581924,0,0,0.7601001
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,33.53993,33.53993,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246319,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.8096,32.8096,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249459,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.36176,32.36176,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252377,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.357228,38.32985,31.83813,3.295317,3.295317,11.5642,0,3.261743,3.295317,71.53267,0,0,0,2.357228,0,0,8.268886,7.855441,16.16775,15.048,10.21267,0,10.21267,33.35059,85.51416,0.1256309,3.624849,1.885783,12,17.40523
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.71886,40.90038,33.2919,0,0,0,0,0,0,0,0,0,0,2.71886,0,0,0,0,5.955084,24.2394,2.71886,0,2.71886,35.92993,92.12783,0.125512,0,2.175088,0,26.95826
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.293304,43.51604,36.99176,0,0,0,-1,0,0,0,0,0,0,2.293304,0,0,0,0,3.236224,26.68638,2.293304,0,2.293304,38.10555,97.70633,0.1254119,0,1.834643,0,28.97968
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.274169,64.31773,40.54005,4.856098,4.856098,0,-1,0,4.856098,149.7945,1.219568,0,0,7.274169,5.111681,4.856098,0,0,0.9429199,28.75035,0.9429199,0,0.9429199,39.00008,100,0.1253707,5.341707,5.819335,0,36.02452
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.330927,68.00639,43.40624,3.609234,3.609234,0,-1,0,3.609234,203.1159,3.531733,0,0,7.330927,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1253707,3.970157,5.864741,0,36.9299
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.218028,74.44162,45.53521,5.935004,5.935004,0,-1,0,5.935004,138.4671,1.970655,0,0,8.218028,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1253707,6.528505,6.574422,0,37.81701
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.571879,65.98298,47.55394,3.310976,3.310976,0,-1,0,3.310976,168.2851,2.086641,0,0,5.571879,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1253707,3.642074,4.457503,0,35.17086
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.8908,57.74781,48.71833,6.723809,6.723809,0,-1,0,6.723809,42.99348,0,8.881784E-16,0,2.8908,7.077694,6.723809,0,0,0,29.59898,0,4.186894,-4.186894,34.5867,88.68368,0.1253707,7.39619,2.31264,0,32.48978
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.54681,53.76656,49.06283,3.38913,3.38913,0,-1,0,3.38913,45.64032,0,0,0,1.54681,3.567505,3.38913,0,0,4.652104,25.41208,0,2.020695,-2.020695,32.4567,83.22215,0.1253707,3.728043,1.237448,0,26.95889
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.855805,61.79785,49.41421,6.198249,6.198249,0,-1,0,6.198249,62.20798,0,0,0,3.855805,6.524473,6.198249,0,0,6.897322,23.39139,0,2.668668,-2.668668,29.64368,76.00928,0.1253707,6.818074,3.084644,0,27.24719
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.868757,54.50495,48.79412,1.659824,1.659824,0,-1,0,1.659824,112.5876,0,0,0,1.868757,1.747183,1.659824,0,0,9.862508,20.72272,0.1215737,0,0.1215737,29.75902,76.30502,0.1253654,1.825806,1.495006,0,22.59148
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3309155,48.21412,47.2439,10.42647,8.36,0,-1,0,8.36,3.958319,0,2.066467,3.109114,0.3309155,8.8,8.36,0,0,9.740934,20.83214,0,8.469085,-8.469085,20.83182,53.41481,0.1253654,11.46911,0.2647324,0,21.16305
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,19.15103,12.36305,0,8.8,-8.8,11.5558,29.63021,0.1253654,10.55759,0,0,12.36305
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,5.914,3.3849,0,-1,0,3.3849,0,0,2.5291,3.1205,0,3.563053,3.3849,0,0,28.92881,3.563053,0,3.563053,-3.563053,7.800015,20,0.1253654,6.5054,0,0,3.563053
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,33.6984,33.6984,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253654,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.98185,32.98185,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256865,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.55468,32.55468,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260196,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.092997,37.77536,32.03105,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,757.6194,0,0,0,2.092997,0,0,8.8,8.36,16.16775,15.048,10.453,0,10.453,33.57858,86.09876,0.1261542,0.3038856,1.674398,12,17.141
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.347836,46.05616,33.48481,6.87883,6.87883,0,0,0,6.87883,63.20604,0,0,0,4.347836,7.240874,6.87883,0,0,5.714756,24.4557,0,2.893038,-2.893038,30.52905,78.27947,0.1261542,7.566713,3.478269,0,28.80353
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.722595,58.23145,37.16401,0.3627531,0.3627531,0,-1,0,0.3627531,1853.215,0,0,0,6.722595,0.3818454,0.3627531,0,0,8.929243,21.56266,6.34075,0,6.34075,36.54442,93.70345,0.1258793,0.3990284,5.378076,0,28.28526
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.192814,68.18481,40.65718,2.417177,2.417177,0,-1,0,2.417177,338.9413,3.059923,0,0,8.192814,2.544397,2.417177,0,0,2.588493,27.26933,2.588493,0,2.588493,39.00008,100,0.1257674,2.658895,6.554251,0,35.46215
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.170073,71.6804,43.52337,4.913921,4.913921,0,-1,0,4.913921,166.2638,2.997523,0,0,8.170073,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,5.405313,6.536058,0,37.76905
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.209538,74.55283,45.65234,0.2352864,0.2352864,0,-1,0,0.2352864,3489.167,7.961867,0,0,8.209538,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,0.2588151,6.56763,0,37.80851
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.119135,76.72254,47.67107,2.205743,2.205743,0,-1,0,2.205743,368.0908,5.7973,0,0,8.119135,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,2.426317,6.495307,0,37.71811
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.017511,73.31308,48.83546,1.111464,1.111464,0,-1,0,1.111464,631.3755,5.847549,0,0,7.017511,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,1.22261,5.614009,0,36.61649
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.359824,70.9873,49.17996,0.2891325,0.2891325,0,-1,0,0.2891325,2199.623,6.055474,0,0,6.359824,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,0.3180457,5.087859,0,35.9588
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.992711,66.05299,49.53134,0.3070042,0.3070042,0,-1,0,0.3070042,1626.268,4.669549,0,0,4.992711,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,0.3377046,3.994169,0,34.59169
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.772739,57.56097,48.91125,0.5801737,0.5801737,0,-1,0,0.5801737,477.9154,2.16203,0,0,2.772739,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1257674,0.638191,2.218191,0,32.37172
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.33875,48.31352,47.31969,3.010998,3.010998,0,-1,0,3.010998,11.25042,0,0,0,0.33875,3.169472,3.010998,0,0,0,29.59898,0,2.830722,-2.830722,36.01624,92.34914,0.1257674,3.312098,0.271,0,29.93773
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,45.84526,45.84526,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.145247,26.76826,0,8.099957,-8.099957,27.47813,70.4566,0.1257674,8.464455,0,0,26.76826
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,44.14346,44.14346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.1452,18.6683,0,0,0,27.47813,70.4566,0.1257674,0,0,0,18.6683
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,42.24185,42.24185,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.1452,18.6683,0,8.8,-8.8,18.20212,46.672,0.1257674,15.27035,0,0,18.6683
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,40.30579,40.30579,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.92298,9.868299,0,0.363855,-0.363855,17.81858,45.68858,0.1257674,0.3802285,0,0,9.868299
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,38.79691,38.79691,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.32726,9.504445,0,0.4411592,-0.4411592,17.35356,44.49621,0.1257674,0.4610113,0,0,9.504445
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,37.68764,37.68764,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.81744,9.063286,0,2.228829,-2.228829,15.00416,38.47214,0.1257674,2.329127,0,0,9.063286
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,36.53014,36.53014,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.29391,6.834456,0,0.5209101,-0.5209101,14.45508,37.06423,0.1257674,0.5443511,0,0,6.834456
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.53799,35.53799,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.8727,6.313546,0,1.738131,-1.738131,12.62293,32.36641,0.1257674,1.816347,0,0,6.313546
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,34.72499,34.72499,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.80396,4.575415,0,1.827672,-1.827672,10.69639,27.42659,0.1257674,1.909917,0,0,4.575415
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.84998,33.84998,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.83471,2.747743,0,1.790807,-1.790807,8.808715,22.5864,0.1257674,1.871393,0,0,2.747743
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.13343,33.13343,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82449,0.9569364,8.36,0,8.36,16.73971,42.92224,0.126096,1.488488,0,12,0.9569364
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.70626,32.70626,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.46449,8.480936,8.36,0,8.36,24.6707,63.25808,0.1263517,0.67593,0,12,8.480936
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.228256,38.34023,32.2033,1.127314,1.127314,9.927314,0,2.84761,1.127314,197.6606,1.776357E-15,0,0,2.228256,0,0,8.8,8.36,15.10449,16.00494,10.58826,0,10.58826,34.7156,89.01418,0.126559,1.240045,1.782604,12,18.23319
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.972641,45.07137,33.65706,2.478778,2.478778,0,0,0,2.478778,160.2661,0,0,0,3.972641,2.60924,2.478778,0,0,4.516235,25.53437,1.363402,0,1.363402,36.00904,92.33068,0.1265004,2.726655,3.178113,0,29.50701
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.238021,53.18988,37.32248,6.773167,6.773167,0,-1,0,6.773167,77.33488,0,0,0,5.238021,7.12965,6.773167,0,0,3.152834,26.76143,0,1.891629,-1.891629,34.01509,87.21799,0.1265004,7.450484,4.190417,0,31.99945
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.375524,61.20024,40.80875,6.655176,6.655176,0,-1,0,6.655176,95.79797,0,0,0,6.375524,7.005448,6.655176,0,0,5.254643,24.8698,0,0.6299249,-0.6299249,33.35109,85.51543,0.1265004,7.320693,5.100419,0,31.24532
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.809954,70.28307,43.64049,10.70796,8.36,0,-1,0,8.36,93.4205,0,2.347957,3.418752,7.809954,8.8,8.36,0,0,5.95456,24.23987,0,0.9900461,-0.9900461,32.30749,82.83955,0.1265004,11.77875,6.247963,0,32.04983
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.079049,74.11881,45.76947,0.04126022,0.04126022,0,-1,0,0.04126022,19580.72,0.9810061,0,0,8.079049,0.04343181,0.04126022,0,0,7.054611,23.24983,7.054611,0,7.054611,39.00008,100,0.1261976,0.04538625,6.463239,0,31.32888
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.234818,72.95753,47.7882,0.9755363,0.9755363,0,-1,0,0.9755363,741.6246,6.207937,0,0,7.234818,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1261976,1.07309,5.787854,0,36.8338
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.719463,68.15944,48.9457,2.752191,2.752191,0,-1,0,2.752191,207.8149,2.82242,0,0,5.719463,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1261976,3.02741,4.575571,0,35.31844
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.70207,68.49931,49.29708,4.727178,4.727178,0,-1,0,4.727178,120.6231,0.7260939,0,0,5.70207,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1261976,5.199895,4.561656,0,35.30105
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.250181,63.45771,49.64847,3.220622,3.220622,0,-1,0,3.220622,131.9677,0.8600525,0,0,4.250181,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1261976,3.542684,3.400144,0,33.84916
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.260728,55.9637,48.98704,0.2762077,0.2762077,0,-1,0,0.2762077,818.4883,1.969983,0,0,2.260728,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1261976,0.3038285,1.808582,0,31.85971
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3107222,48.34863,47.43682,5.066692,5.066692,0,-1,0,5.066692,6.132644,0,8.881784E-16,0,0.3107222,5.33336,5.066692,0,0,0,29.59898,0,5.022638,-5.022638,33.70575,86.42484,0.1261976,5.573361,0.2485777,0,29.9097
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,45.96238,45.96238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.580709,24.57634,0,0,0,33.70575,86.42484,0.1261976,0,0,0,24.57634
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,44.21924,44.21924,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.580709,24.57634,0,7.341393,-7.341393,25.96725,66.58255,0.1261976,7.671755,0,0,24.57634
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.35897,42.35897,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.73781,17.23495,0,8.108595,-8.108595,17.42004,44.66667,0.1261976,8.473481,0,0,17.23495
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,40.42292,40.42292,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.74736,9.126353,0,1.059328,-1.059328,16.30341,41.80352,0.1261976,1.106998,0,0,9.126353
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,38.90715,38.90715,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.92439,8.067025,0,1.971878,-1.971878,14.22486,36.47394,0.1261976,2.060613,0,0,8.067025
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11537,6.095147,0,0,0,14.22486,36.47394,0.1261976,0,0,0,6.095147
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.66105,36.66105,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.11537,6.095147,0,1.187115,-1.187115,12.97353,33.26541,0.1261976,1.240536,0,0,6.095147
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,35.65512,35.65512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43439,4.908031,0,0,0,12.97353,33.26541,0.1261976,0,0,0,4.908031
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,34.84212,34.84212,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.43439,4.908031,0,0.2690337,-0.2690337,12.68995,32.53827,0.1261976,0.2811403,0,0,4.908031
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.98777,33.98777,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.73331,4.638998,0,0.3547938,-0.3547938,12.31596,31.57933,0.1261976,0.3707595,0,0,4.638998
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,33.27122,33.27122,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.12753,4.284204,0,0.3572066,-0.3572066,11.93943,30.61387,0.1261976,0.3732809,0,0,4.284204
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.84406,32.84406,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.52442,3.926997,0,0.6803133,-0.6803133,11.22232,28.77512,0.1261976,0.7109274,0,0,3.926997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.163162,38.31862,32.36176,0,0,0,0,0,0,0,0,0,0,2.163162,0,0,0,0,29.28033,3.246684,2.163162,0,2.163162,13.27448,34.03705,0.1261051,0,1.730529,0,5.409846
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.669415,47.41462,33.79486,3.404568,3.404568,0,0,0,3.404568,137.1515,0,0,0,4.669415,3.583755,3.404568,0,0,27.11716,5.19353,1.085659,0,1.085659,14.30442,36.67793,0.1260587,3.745025,3.735532,0,9.862944
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.799924,55.27643,37.46027,1.80981,1.80981,0,-1,0,1.80981,320.4714,0,0,0,5.799924,1.905063,1.80981,0,0,26.03151,6.170622,3.894861,0,3.894861,17.99941,46.15224,0.1258925,1.990791,4.639939,0,11.97055
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.376765,69.29865,40.92588,3.661527,3.661527,0,-1,0,3.661527,228.7779,0,0,0,8.376765,3.854239,3.661527,0,0,22.13665,9.675997,4.522526,0,4.522526,22.28986,57.15337,0.1257001,4.02768,6.701412,0,18.05276
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.647559,74.09693,43.75762,5.20333,5.20333,0,-1,0,5.20333,166.1928,0,0,0,8.647559,5.47719,5.20333,0,0,17.61412,13.74627,3.17037,0,3.17037,25.29753,64.86534,0.1255656,5.723663,6.918048,0,22.39383
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.319087,75.34714,45.88659,3.164259,3.164259,0,-1,0,3.164259,262.9079,0,0,0,8.319087,3.330799,3.164259,0,0,14.44375,16.5996,4.988288,0,4.988288,30.02984,76.99944,0.1253546,3.480685,6.65527,0,24.91869
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.497814,74.23858,47.90533,5.609799,5.609799,0,-1,0,5.609799,133.6557,0,0,0,7.497814,5.905052,5.609799,0,0,9.455461,21.08906,1.592762,0,1.592762,31.54087,80.87386,0.1252873,6.170779,5.998251,0,28.58688
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.238306,70.3551,49.06283,6.880911,6.880911,0,-1,0,6.880911,90.66105,0,0,0,6.238306,7.243064,6.880911,0,0,7.862699,22.52255,0,1.004758,-1.004758,30.48176,78.1582,0.1252873,7.569002,4.990644,0,28.76085
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.910521,69.40816,49.37288,0,0,0,-1,0,0,0,0,0,0,5.910521,0,0,0,0,8.979097,21.51779,5.910521,0,5.910521,36.08897,92.53564,0.1250384,0,4.728417,0,27.42831
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.887083,62.24744,49.72426,2.125053,2.125053,0,-1,0,2.125053,182.917,0,0,0,3.887083,2.236898,2.125053,0,0,3.068576,26.83726,1.650185,0,1.650185,37.65447,96.54974,0.1249691,2.337559,3.109666,0,30.72434
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.270102,56.07361,49.06283,7.296609,7.296609,0,-1,0,7.296609,31.11174,0,0,0,2.270102,7.680641,7.296609,0,0,1.418391,28.32243,0,5.410539,-5.410539,31.95127,81.92616,0.1249691,8.02627,1.816082,0,30.59253
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3099242,48.42251,47.51261,6.147295,6.147295,0,-1,0,6.147295,5.041636,0,0,0,0.3099242,6.470837,6.147295,0,0,7.430101,22.91189,0,6.160913,-6.160913,25.45709,65.27447,0.1249691,6.762025,0.2479394,0,23.22181
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,14.27556,16.75097,0,8.8,-8.8,16.18108,41.48986,0.1249691,11.53973,0,0,16.75097
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,44.37771,44.37771,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,24.05334,7.950974,0,3.916059,-3.916059,12.05319,30.90555,0.1249691,4.092282,0,0,7.950974
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40451,4.034915,0,0,0,12.05319,30.90555,0.1249691,0,0,0,4.034915
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,40.5745,40.5745,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,28.40451,4.034915,0,0.1674962,-0.1674962,11.87663,30.45284,0.1249691,0.1750336,0,0,4.034915
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.02428,39.02428,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,28.59062,3.867419,0,1.465212,-1.465212,10.33216,26.49267,0.1249691,1.531147,0,0,3.867419
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.94256,37.94256,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,30.21864,2.402206,0,0.4205115,-0.4205115,9.888906,25.35612,0.1249691,0.4394346,0,0,2.402206
