Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.672046,71.10632,48.20848,4.663198,4.663198,0,-1,0,4.663198,143.0787,0,0,0,6.672046,4.90863,4.663198,0,0,6.288318,23.93949,1.763416,0,1.763416,34.70738,88.9931,0.1196586,5.129519,5.337636,0,30.61154
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.218944,74.89186,49.41421,1.435996,1.435996,0,-1,0,1.435996,502.7132,1.182467,0,0,7.218944,1.511575,1.435996,0,0,4.524902,25.52657,4.524902,0,4.524902,39.00008,100,0.119512,1.579596,5.775156,0,32.74551
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.513318,68.29846,49.75871,0.9443026,0.9443026,0,-1,0,0.9443026,583.8507,4.519315,0,0,5.513318,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.119512,1.038733,4.410654,0,35.1123
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.886663,62.66875,50.11009,1.248097,1.248097,0,-1,0,1.248097,311.4071,2.572877,0,0,3.886663,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.119512,1.372907,3.109331,0,33.48564
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.905167,55.4669,49.60713,6.459525,6.459525,0,-1,0,6.459525,29.49391,0,8.881784E-16,0,1.905167,6.7995,6.459525,0,0,0,29.59898,0,4.894334,-4.894334,33.841,86.77161,0.119512,7.105478,1.524133,0,31.50414
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1656355,48.73711,48.24982,0,0,0,-1,0,0,0,0,0,0,0.1656355,0,0,0,0,5.438148,24.70465,0.1656355,0,0.1656355,33.99813,87.17452,0.1195066,0,0.1325084,0,24.87028
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,47.12677,47.12677,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.272513,24.85372,0,7.319614,-7.319614,26.28258,67.39111,0.1195066,7.648996,0,0,24.85372
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,45.61789,45.61789,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.40542,17.5341,0,8.8,-8.8,17.00657,43.6065,0.1195066,12.40516,0,0,17.5341
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,43.75762,43.75762,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7014201,0,8.611309,8.180743,0,0,23.1832,8.734102,0,8.611309,-8.611309,7.929452,20.33189,0.1195066,8.998817,0,0,8.734102
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,41.85601,41.85601,1.529412,0.1166542,0,-1,0,0.1166542,0,0,1.412757,1.565699,0,0.1227939,0.1166542,0,0,32.75132,0.1227939,0,0.1227939,-0.1227939,7.800015,20,0.1195066,1.682353,0,0,0.1227939
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,40.38158,40.38158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,39.33432,39.33432,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,38.27328,38.27328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,37.37759,37.37759,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,36.60593,36.60593,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.84804,35.84804,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195066,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,35.30374,35.30374,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197072,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2461989,35.79903,35.13149,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.73326,1.776357E-15,0,0,0.2461989,0,0,8.8,8.36,24.52775,7.524,8.606199,0,8.606199,23.89557,61.27056,0.1200281,2.308129,0.1969591,12,7.770199
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.014642,40.38601,34.76633,8.911913,8.911913,12,0,3.372,8.911913,22.60617,0,0,0,2.014642,0,0,3.088087,2.933683,15.92155,15.26958,4.948325,0,4.948325,28.58996,73.30744,0.1202468,9.803103,1.611714,12,17.28422
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.645178,49.65797,35.91005,4.517836,4.517836,10.52948,0,2.99996,4.517836,102.8187,0,0,0,4.645178,0,0,6.011649,5.711066,10.97323,19.72307,10.35625,0,10.35625,38.41475,98.49918,0.1204808,4.96962,3.716143,12,24.36825
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.513061,52.6918,39.06561,1.653056,1.653056,0,-1,0,1.653056,273.0132,2.156017,0,0,4.513061,1.740058,1.653056,0,0,0.616985,29.04369,0.616985,0,0.616985,39.00008,100,0.1204608,1.818361,3.610448,0,33.55675
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.481678,55.52906,41.73889,2.60003,2.60003,0,-1,0,2.60003,172.3702,1.744804,0,0,4.481678,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,2.860034,3.585343,0,34.08066
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.536682,62.07723,44.26058,2.288442,2.288442,0,-1,0,2.288442,241.941,3.127795,0,0,5.536682,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,2.517287,4.429345,0,35.13566
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.779765,73.33808,46.19664,1.574235,1.574235,0,-1,0,1.574235,494.1934,6.122676,0,0,7.779765,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,1.731658,6.223812,0,37.37874
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.08393,72.78751,48.17403,4.09725,4.09725,0,-1,0,4.09725,172.8948,2.771036,0,0,7.08393,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,4.506975,5.667144,0,36.68291
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.748939,68.73082,49.33842,0,0,0,-1,0,0,0,5.748939,0,0,5.748939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,0,4.599151,0,35.34792
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.898664,65.87259,49.68292,2.243174,2.243174,0,-1,0,2.243174,218.381,2.537428,0,0,4.898664,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1204608,2.467491,3.918931,0,34.49764
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.021068,59.62709,50.06875,5.28541,5.28541,0,-1,0,5.28541,57.15863,0,0,0,3.021068,5.56359,5.28541,0,0,0,29.59898,0,2.542521,-2.542521,36.32003,93.12808,0.1204608,5.813951,2.416855,0,32.62004
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.645556,54.59765,49.56579,5.090297,5.090297,0,-1,0,5.090297,32.32732,0,0,0,1.645556,5.358207,5.090297,0,0,2.825024,27.05646,0,3.712651,-3.712651,32.40655,83.09354,0.1204608,5.599327,1.316445,0,28.70201
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2172994,48.84822,48.20848,3.460437,3.460437,0,-1,0,3.460437,6.279538,0,4.440892E-16,0,0.2172994,3.642565,3.460437,0,0,6.950191,23.34381,0,3.425266,-3.425266,28.796,73.83575,0.1204608,3.806481,0.1738396,0,23.56111
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,47.12677,47.12677,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.75604,19.91854,0,4.539566,-4.539566,24.01088,61.56623,0.1204608,4.743846,0,0,19.91854
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,45.57655,45.57655,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.8,15.37897,0,8.8,-8.8,14.73486,37.78162,0.1204608,12.44342,0,0,15.37897
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.71628,43.71628,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.57778,6.578974,0,5.778353,-5.778353,8.643944,22.16392,0.1204608,6.038379,0,0,6.578974
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,41.85601,41.85601,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.99817,0.8006208,0,0.4925485,-0.4925485,8.124752,20.83266,0.1204608,0.5147131,0,0,0.8006208
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.38158,40.38158,1.427422,0.2926687,0,-1,0,0.2926687,0,0,1.134753,1.277496,0,0.3080724,0.2926687,0,0,32.54545,0.3080724,0,0.3080724,-0.3080724,7.800015,20,0.1204608,1.570164,0,0,0.3080724
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.35499,39.35499,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204608,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,38.28706,38.28706,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204608,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,37.41893,37.41893,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204608,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,36.62659,36.62659,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204608,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.86871,35.86871,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204608,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,35.32441,35.32441,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207412,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2576987,35.8511,35.15216,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.03884,1.776357E-15,0,0,0.2576987,0,0,8.8,8.36,24.52775,7.524,8.617699,0,8.617699,23.90648,61.29853,0.1209679,1.010985,0.206159,12,7.781699
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.208878,40.96392,34.78011,2.859214,2.859214,11.65921,0,3.285781,2.859214,77.25473,1.776357E-15,0,0,2.208878,0,0,8.8,8.36,15.91006,15.27993,10.56888,0,10.56888,33.93299,87.0075,0.1212759,3.145135,1.767102,12,17.48881
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.813649,47.0043,35.91005,3.978226,3.978226,0,0,0,3.978226,95.86305,0,0,0,3.813649,4.187606,3.978226,0,0,5.341177,24.79192,0,0.3739576,-0.3739576,33.53881,85.99677,0.1212759,4.376049,3.050919,0,28.60557
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.389424,52.25999,39.04494,3.223098,3.223098,0,-1,0,3.223098,136.1865,0,0,0,4.389424,3.392735,3.223098,0,0,5.756685,24.41796,0.9966886,0,0.9966886,34.48435,88.42123,0.1212437,3.545408,3.511539,0,28.80738
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.135779,57.73822,41.69755,2.118521,2.118521,0,-1,0,2.118521,242.4229,0,0,0,5.135779,2.230022,2.118521,0,0,4.759997,25.31498,2.905757,0,2.905757,37.24099,95.48953,0.1211499,2.330373,4.108623,0,30.45076
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.199556,60.76509,44.18479,4.425145,4.425145,0,-1,0,4.425145,117.5003,0,0,0,5.199556,4.658047,4.425145,0,0,1.85424,27.93016,0.5415093,0,0.5415093,37.75471,96.80676,0.1211325,4.867659,4.159645,0,33.12972
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.455412,63.90125,46.12085,3.928519,3.928519,0,-1,0,3.928519,138.8669,0.007399205,0,0,5.455412,4.135283,3.928519,0,0,1.31273,28.41752,1.31273,0,1.31273,39.00008,100,0.1210902,4.32137,4.36433,0,33.87293
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.605014,70.69865,48.09824,4.378303,4.378303,0,-1,0,4.378303,150.8579,1.996274,0,0,6.605014,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1210902,4.816133,5.284011,0,36.20399
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.220636,62.96293,49.29708,0.9108841,0.9108841,0,-1,0,0.9108841,463.356,3.261811,0,0,4.220636,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1210902,1.001973,3.376509,0,33.81961
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.719935,58.16862,49.64847,1.62797,1.62797,0,-1,0,1.62797,167.0752,1.006282,0,0,2.719935,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1210902,1.790767,2.175948,0,32.31891
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.503659,57.86053,50.0343,0.3820679,0.3820679,0,-1,0,0.3820679,655.2917,2.101482,0,0,2.503659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1210902,0.4202746,2.002927,0,32.10264
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.534976,54.21301,49.53134,3.310921,3.310921,0,-1,0,3.310921,46.361,0,0,0,1.534976,3.48518,3.310921,0,0,0,29.59898,0,1.950204,-1.950204,36.94438,94.729,0.1210902,3.642013,1.227981,0,31.13396
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.117585,48.51947,48.17403,0,0,0,-1,0,0,0,0,0,0,0.117585,0,0,0,0,2.166893,27.64878,0.117585,0,0.117585,37.05593,95.01502,0.1210864,0,0.094068,0,27.76636
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,47.08543,47.08543,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.049308,27.7546,0,5.91231,-5.91231,30.82381,79.03526,0.1210864,6.178363,0,0,27.7546
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,45.57655,45.57655,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.618541,21.84229,0,4.527108,-4.527108,26.05182,66.79941,0.1210864,4.730828,0,0,21.84229
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,43.71628,43.71628,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.64866,17.31518,0,0.3244707,-0.3244707,25.7098,65.92243,0.1210864,0.3390719,0,0,17.31518
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,41.85601,41.85601,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.00918,16.99071,0,2.807969,-2.807969,22.74994,58.33306,0.1210864,2.934327,0,0,16.99071
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,40.38158,40.38158,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.12915,14.18274,0,0.7156431,-0.7156431,21.99559,56.39883,0.1210864,0.747847,0,0,14.18274
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,39.33432,39.33432,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.92431,13.4671,0,0.7272807,-0.7272807,21.22896,54.43313,0.1210864,0.7600083,0,0,13.4671
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,38.28706,38.28706,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.7324,12.73982,0,0.5012534,-0.5012534,20.7006,53.07835,0.1210864,0.5238097,0,0,12.73982
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,37.37759,37.37759,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.28935,12.23857,0,0.3720845,-0.3720845,20.30839,52.07268,0.1210864,0.3888283,0,0,12.23857
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.70277,11.86648,0,0,0,20.30839,52.07268,0.1210864,0,0,0,11.86648
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,35.84804,35.84804,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.70277,11.86648,0,1.389321,-1.389321,18.84391,48.31763,0.1210864,1.45184,0,0,11.86648
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,35.30374,35.30374,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.24646,10.47716,0,1.268909,-1.268909,17.50636,44.88803,0.1210864,1.32601,0,0,10.47716
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07591079,35.33673,35.13149,0,0,0,0,0,0,0,0,0,0,0.07591079,0,0,0,0,22.65636,9.208252,0.07591079,0,0.07591079,17.57838,45.07268,0.1210839,0,0.06072864,0,9.284163
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.513098,41.85507,34.78011,5.600306,5.600306,0,0,0,5.600306,44.8743,0,8.881784E-16,0,2.513098,5.895059,5.600306,0,0,22.58045,9.276572,0,3.38196,-3.38196,14.01348,35.93193,0.1210839,6.160336,2.010478,0,11.78967
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.788856,50.1267,35.91005,7.877213,7.877213,12,0,3.372,7.877213,60.79379,0,0,0,4.788856,0,0,4.122787,3.916648,26.33818,5.894611,8.705503,0,8.705503,22.27225,57.10821,0.1214513,8.664934,3.831085,12,10.68347
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.689006,60.28334,39.02428,5.785572,5.785572,0,-1,0,5.785572,115.6153,0,0,0,6.689006,6.090076,5.785572,0,0,17.63268,13.72956,0.5989305,0,0.5989305,22.84044,58.56512,0.121432,6.364129,5.351205,0,20.41857
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.106115,61.2316,41.69755,0,0,0,-1,0,0,0,0,0,0,6.106115,0,0,0,0,17.03375,14.2686,6.106115,0,6.106115,28.63321,73.41834,0.1212355,0,4.884892,0,20.37472
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.623302,70.11811,44.14346,2.395285,2.395285,0,-1,0,2.395285,318.2628,0,0,0,7.623302,2.521353,2.395285,0,0,10.92764,19.7641,5.101949,0,5.101949,33.47335,85.82892,0.1210718,2.634814,6.098641,0,27.38741
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.500493,76.42801,46.07951,3.352432,3.352432,0,-1,0,3.352432,253.562,0,0,0,8.500493,3.528875,3.352432,0,0,5.825687,24.35586,4.971618,0,4.971618,38.18984,97.92246,0.1209127,3.687675,6.800395,0,32.85635
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.386244,69.76006,48.05691,1.547744,1.547744,0,-1,0,1.547744,412.6162,3.90297,0,0,6.386244,1.629205,1.547744,0,0,0.8540695,28.83031,0.8540695,0,0.8540695,39.00008,100,0.1208854,1.702519,5.108995,0,35.21656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.169397,66.40496,49.25574,0,0,0,-1,0,0,0,5.169397,0,0,5.169397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208854,0,4.135518,0,34.76838
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.630619,68.57973,49.60713,3.993766,3.993766,0,-1,0,3.993766,140.9852,1.426655,0,0,5.630619,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1208854,4.393143,4.504496,0,35.2296
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.685484,61.83242,49.99296,7.622145,7.622145,0,-1,0,7.622145,48.35232,0,1.776357E-15,0.02435968,3.685484,8.023311,7.622145,0,0,0,29.59898,0,4.337827,-4.337827,34.42761,88.27574,0.1208854,8.384359,2.948387,0,33.28446
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.748065,54.88702,49.53134,0.7603351,0.7603351,0,-1,0,0.7603351,229.9072,0,0,0,1.748065,0.8003528,0.7603351,0,0,4.819808,25.26115,0.9477125,0,0.9477125,35.32669,90.58106,0.1208551,0.8363686,1.398452,0,27.00922
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.255363,48.92621,48.17403,8.037092,8.037092,0,-1,0,8.037092,3.177305,0,0,0.4808015,0.255363,8.460097,8.037092,0,0,3.872095,26.11409,0,8.204734,-8.204734,26.67814,68.40534,0.1208551,8.840801,0.2042904,0,26.36946
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,47.08543,47.08543,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.98847,17.90936,0,4.845287,-4.845287,21.57076,55.30952,0.1208551,5.063325,0,0,17.90936
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,45.57655,45.57655,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.37212,13.06407,0,6.36133,-6.36133,14.86532,38.11614,0.1208551,6.64759,0,0,13.06407
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,43.71628,43.71628,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.44026,6.702741,0,0.2074655,-0.2074655,14.64664,37.5554,0.1208551,0.2168014,0,0,6.702741
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,41.81468,41.81468,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.67078,6.495275,0,1.938483,-1.938483,12.6033,32.31608,0.1208551,2.025715,0,0,6.495275
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,40.34713,40.34713,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.82465,4.556792,0,1.3791,-1.3791,11.1496,28.58865,0.1208551,1.441159,0,0,4.556792
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,39.32054,39.32054,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.35699,3.177692,0,2.287634,-2.287634,8.738219,22.40565,0.1208551,2.390578,0,0,3.177692
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,38.27328,38.27328,1.528466,0.8455549,0,-1,0,0.8455549,0,0,0.6829109,0.8357574,0,0.8900579,0.8455549,0,0,31.8988,0.8900579,0,0.8900579,-0.8900579,7.800015,20,0.1208551,1.681312,0,0,0.8900579
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,37.37759,37.37759,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208551,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,36.60593,36.60593,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208551,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,35.84804,35.84804,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208551,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,35.32441,35.32441,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211213,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1326139,35.5111,35.15216,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,872.3968,0,0,0,0.1326139,0,0,8.8,8.36,24.52775,7.524,8.492614,0,8.492614,23.78781,60.99426,0.1212807,0.01672121,0.1060911,12,7.656614
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.476702,38.8815,34.80078,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.476702,0,0,8.8,8.36,16.03514,15.16735,9.836702,0,9.836702,33.11972,84.9222,0.1213955,0,1.181362,12,16.64405
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.108167,41.84464,35.91005,3.065348,3.065348,0,0,0,3.065348,68.77416,0,0,0,2.108167,3.226682,3.065348,0,0,6.198438,24.02038,0,1.118515,-1.118515,31.94071,81.89909,0.1213955,3.371882,1.686534,0,26.12855
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.315452,45.66809,38.98983,3.144955,3.144955,0,-1,0,3.144955,73.62431,0,0,0,2.315452,3.310479,3.144955,0,0,7.441232,22.90187,0,0.9950274,-0.9950274,30.89186,79.20972,0.1213955,3.45945,1.852361,0,25.21732
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.713341,46.59283,41.62176,0,0,0,-1,0,0,0,0,0,0,1.713341,0,0,0,0,8.546818,21.90684,1.713341,0,1.713341,32.51727,83.37746,0.121341,0,1.370673,0,23.62018
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.179581,50.5924,44.10212,4.044676,4.044676,0,-1,0,4.044676,53.88766,0,0,0,2.179581,4.257554,4.044676,0,0,6.833476,23.44885,0,2.077973,-2.077973,30.3269,77.76112,0.121341,4.449143,1.743665,0,25.62843
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8032872,48.39614,46.03817,0.3495359,0.3495359,0,-1,0,0.3495359,229.8153,0,0,0,0.8032872,0.3679326,0.3495359,0,0,9.142334,21.37088,0.4353547,0,0.4353547,30.73991,78.82013,0.1213271,0.3844895,0.6426297,0,22.17416
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8868105,50.62235,47.98112,0.3189653,0.3189653,0,-1,0,0.3189653,278.0273,0,0,0,0.8868105,0.335753,0.3189653,0,0,8.70698,21.7627,0.5510576,0,0.5510576,31.26269,80.16058,0.1213096,0.3508618,0.7094485,0,22.64951
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.043366,52.32247,49.17996,3.078967,3.078967,0,-1,0,3.078967,33.88688,0,0,0,1.043366,3.241018,3.078967,0,0,8.155922,22.25865,0,2.197652,-2.197652,28.94616,74.22078,0.1213096,3.386864,0.8346927,0,23.30201
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.751883,54.93489,49.56579,5.121311,5.121311,0,-1,0,5.121311,34.2077,0,0,0,1.751883,5.390854,5.121311,0,0,10.59776,20.061,0,3.638971,-3.638971,25.11035,64.38538,0.1213096,5.633442,1.401506,0,21.81288
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8988996,52.67219,49.95851,0,0,0,-1,0,0,0,0,0,0,0.8988996,0,0,0,0,14.64106,16.42203,0.8988996,0,0.8988996,25.96312,66.57197,0.121281,0,0.7191197,0,17.32092
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.473454,53.94144,49.45555,6.778277,6.778277,0,-1,0,6.778277,21.73789,0,0,0,1.473454,7.135029,6.778277,0,0,13.74216,17.23104,0,5.661575,-5.661575,19.9953,51.26989,0.121281,7.456105,1.178763,0,18.70449
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2342689,48.82227,48.13269,7.921944,7.921944,0,-1,0,7.921944,2.957215,0,0,0.3541378,0.2342689,8.338888,7.921944,0,0,20.0328,11.56946,0,8.104619,-8.104619,11.45228,29.36476,0.121281,8.714138,0.1874151,0,11.80373
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,47.05098,47.05098,3.615369,3.291599,0,-1,0,3.291599,0,0,0.3237705,0.6853074,0,3.464841,3.291599,0,0,29.03793,3.464841,0,3.464841,-3.464841,7.800015,20,0.121281,3.976906,0,0,3.464841
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,45.53521,45.53521,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,43.67494,43.67494,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,41.78023,41.78023,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,40.34713,40.34713,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,39.29987,39.29987,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.23194,38.23194,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,37.37759,37.37759,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,36.60593,36.60593,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,35.84804,35.84804,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121281,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.32441,35.32441,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214919,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03913352,35.2786,35.17283,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.059607,0,0,0,0.03913352,0,0,8.8,8.36,24.52775,7.524,8.399134,0,8.399134,23.69913,60.76687,0.1217904,2.090053,0.03130681,12,7.563134
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.227433,41.061,34.82145,6.960478,6.960478,12,0,3.372,6.960478,32.00115,0,0,0,2.227433,0,0,5.039522,4.787546,16.12862,15.08322,7.014979,0,7.014979,30.35412,77.83092,0.1220918,7.656526,1.781946,12,17.31065
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.480713,49.1403,35.92383,2.067946,2.067946,6.944712,0,2.093012,2.067946,216.6746,0,0,0,4.480713,0,0,4.876766,4.632928,9.113641,21.3967,9.113641,0,9.113641,39.00008,100,0.1220908,2.274741,3.58457,12,25.87741
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.143889,58.22176,38.96915,1.353928,1.353928,0,-1,0,1.353928,453.7825,4.718702,0,0,6.143889,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1220908,1.489321,4.915112,0,35.74287
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.037825,60.85227,41.58731,6.163188,6.163188,0,-1,0,6.163188,97.96593,0,0,0,6.037825,6.487566,6.163188,0,0,0,29.59898,0,0.4497415,-0.4497415,38.52601,98.78444,0.1220908,6.779507,4.83026,0,35.6368
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.37392,68.93721,44.02633,6.451647,6.451647,0,-1,0,6.451647,114.2952,0.08299986,0,0,7.37392,6.791207,6.451647,0,0,0.4997128,29.14924,0.4997128,0,0.4997128,39.00008,100,0.122075,7.096812,5.899136,0,36.52316
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.314042,71.05386,45.96238,4.433031,4.433031,0,-1,0,4.433031,164.9896,2.647693,0,0,7.314042,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.122075,4.876334,5.851233,0,36.91302
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.654996,70.71371,47.93978,6.139119,6.139119,0,-1,0,6.139119,108.4031,0.1927661,0,0,6.654996,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.122075,6.753031,5.323997,0,36.25397
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.010955,73.6134,49.10417,5.708489,5.708489,0,-1,0,5.708489,122.8163,1.002019,0,0,7.010955,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.122075,6.279337,5.608764,0,36.60993
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.563434,68.18271,49.49,7.453821,7.453821,0,-1,0,7.453821,74.63869,8.881784E-16,0,0,5.563434,7.846128,7.453821,0,0,0,29.59898,0,2.282693,-2.282693,36.59391,93.83035,0.122075,8.199203,4.450747,0,35.16241
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.291656,60.34161,49.87584,4.78868,4.78868,0,-1,0,4.78868,68.73827,0,0,0,3.291656,5.040716,4.78868,0,0,2.536326,27.31628,0,1.74906,-1.74906,34.75024,89.103,0.122075,5.267548,2.633324,0,30.60794
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.570748,54.20472,49.41421,2.288596,2.288596,0,-1,0,2.288596,68.63369,0,0,0,1.570748,2.409049,2.288596,0,0,4.479726,25.56722,0,0.8383007,-0.8383007,33.86659,86.83723,0.122075,2.517456,1.256598,0,27.13797
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2392665,48.80244,48.09824,7.242199,7.242199,0,-1,0,7.242199,3.303782,0,8.881784E-16,0,0.2392665,7.623368,7.242199,0,0,5.411171,24.72892,0,7.384101,-7.384101,26.08306,66.87952,0.122075,7.96642,0.1914132,0,24.96819
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,47.00964,47.00964,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.61573,17.34482,0,6.911961,-6.911961,18.79722,48.1979,0.122075,7.222999,0,0,17.34482
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,45.50076,45.50076,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.29568,10.43286,0,8.190418,-8.190418,10.16376,26.06087,0.122075,8.558987,0,0,10.43286
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,43.67494,43.67494,8.888956,2.130322,0,-1,0,2.130322,0,0,6.758634,7.64753,0,2.242444,2.130322,0,0,30.39615,2.242444,0,2.242444,-2.242444,7.800015,20,0.122075,9.777851,0,0,2.242444
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.78023,41.78023,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,40.30579,40.30579,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.2792,39.2792,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,38.23194,38.23194,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,37.37759,37.37759,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,36.60593,36.60593,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.84804,35.84804,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122075,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,35.34508,35.34508,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222618,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2169691,35.77481,35.18661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2169691,0,0,8.8,8.36,24.52775,7.524,8.576969,0,8.576969,23.86784,61.19946,0.1224123,0,0.1735753,12,7.740969
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.122133,40.7761,34.84212,2.330505,2.330505,11.13051,0,3.152018,2.330505,91.05894,0,0,0,2.122133,0,0,8.8,8.36,15.95078,15.24327,10.48213,0,10.48213,33.81206,86.69742,0.1226709,2.563556,1.697707,12,17.36541
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.049871,47.76315,35.92383,3.862892,3.862892,0,0,0,3.862892,104.8404,0,0,0,4.049871,4.066203,3.862892,0,0,5.468651,24.67719,0,0.01633173,-0.01633173,33.79485,86.65327,0.1226709,4.249182,3.239897,0,28.72706
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.31214,55.26503,38.94849,4.312821,4.312821,0,-1,0,4.312821,123.1709,0,0,0,5.31214,4.539812,4.312821,0,0,5.486797,24.66086,0.7723289,0,0.7723289,34.52754,88.53197,0.1226465,4.744103,4.249712,0,29.973
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.165385,57.67184,41.54597,3.881311,3.881311,0,-1,0,3.881311,133.0835,0,0,0,5.165385,4.08559,3.881311,0,0,4.714468,25.35596,1.079795,0,1.079795,35.55193,91.1586,0.1226123,4.269442,4.132308,0,30.52134
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.627631,65.85093,43.95054,1.459864,1.459864,0,-1,0,1.459864,453.9896,1.456258,0,0,6.627631,1.536699,1.459864,0,0,3.634674,26.32777,3.634674,0,3.634674,39.00008,100,0.1224975,1.60585,5.302104,0,32.9554
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.491184,76.13502,45.88659,0,0,0,-1,0,0,0,8.491184,0,0,8.491184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224975,0,6.792948,0,38.09016
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.785771,75.45901,47.86399,6.953371,6.953371,0,-1,0,6.953371,111.9712,0.4664332,0,0,7.785771,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1224975,7.648708,6.228617,0,37.38475
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.293719,74.74093,49.02838,0,0,0,-1,0,0,0,7.293719,0,0,7.293719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224975,0,5.834975,0,36.8927
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.20797,70.64825,49.41421,6.225005,6.225005,0,-1,0,6.225005,99.72636,0,0,0,6.20797,6.552636,6.225005,0,0,0,29.59898,0,0.344666,-0.344666,38.63677,99.06844,0.1224975,6.847505,4.966376,0,35.80695
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.260108,63.70711,49.84138,2.806328,2.806328,0,-1,0,2.806328,151.8036,0.9231156,0,0,4.260108,2.95403,2.806328,0,0,0.3829623,29.25431,0.3829623,0,0.3829623,39.00008,100,0.1224855,3.086961,3.408086,0,33.51442
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.826295,54.9714,49.37288,7.266755,7.266755,0,-1,0,7.266755,25.1322,0,8.881784E-16,0,1.826295,7.649215,7.266755,0,0,0,29.59898,0,5.82292,-5.82292,32.86218,84.26183,0.1224855,7.99343,1.461036,0,31.42527
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1999067,48.64466,48.05691,1.413544,1.413544,0,-1,0,1.413544,14.14224,0,2.220446E-16,0,0.1999067,1.487941,1.413544,0,0,6.469912,23.77606,0,1.288034,-1.288034,31.50447,80.78054,0.1224855,1.554898,0.1599254,0,23.97597
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,46.96831,46.96831,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.90106,22.48802,0,8.8,-8.8,22.22846,56.99594,0.1224855,13.17732,0,0,22.48802
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,45.50076,45.50076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67884,13.68802,0,0,0,22.22846,56.99594,0.1224855,0,0,0,13.68802
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,43.64049,43.64049,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.67884,13.68802,0,0.6423634,-0.6423634,21.55135,55.25976,0.1224855,0.6712697,0,0,13.68802
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.78023,41.78023,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.39257,13.04566,0,1.287764,-1.287764,20.19393,51.7792,0.1224855,1.345713,0,0,13.04566
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.30579,40.30579,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.82342,11.7579,0,0.8677364,-0.8677364,19.27925,49.43388,0.1224855,0.9067845,0,0,11.7579
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,39.2792,39.2792,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.78757,10.89016,0,0.584318,-0.584318,18.66333,47.85459,0.1224855,0.6106123,0,0,10.89016
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.43682,10.30584,0,0,0,18.66333,47.85459,0.1224855,0,0,0,10.30584
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,37.37759,37.37759,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.43682,10.30584,0,0.8557058,-0.8557058,17.76133,45.54179,0.1224855,0.8942125,0,0,10.30584
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,36.60593,36.60593,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.3876,9.450137,0,1.783299,-1.783299,15.88157,40.7219,0.1224855,1.863547,0,0,9.450137
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.86871,35.86871,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.36905,7.666838,0,1.3433,-1.3433,14.46561,37.09123,0.1224855,1.403748,0,0,7.666838
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,35.36575,35.36575,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.8616,6.323538,0,1.863729,-1.863729,12.50107,32.05396,0.1224855,1.947597,0,0,6.323538
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04151383,35.31951,35.20728,1.435207,1.435207,0,0,0,1.435207,2.892532,0,2.220446E-16,0,0.04151383,1.510744,1.435207,0,0,27.93241,4.459809,0,1.469231,-1.469231,10.95236,28.08292,0.1224855,1.578728,0.03321106,0,4.501323
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.553753,42.06155,34.86279,5.671737,5.671737,12,0,3.372,5.671737,45.02594,0,0,0,2.553753,0,0,6.328263,6.01185,29.56489,2.990578,8.565602,0,8.565602,19.07841,48.91889,0.1228483,6.238911,2.043002,12,5.544331
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.117257,51.22533,35.92383,8.143351,8.143351,12,0,3.372,8.143351,62.8397,0,0,0,5.117257,0,0,3.856649,3.663817,20.99929,10.69962,8.781074,0,8.781074,27.40886,70.279,0.1232001,8.957685,4.093806,12,15.81688
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.120632,61.7969,38.92782,3.889434,3.889434,0,-1,0,3.889434,183.0763,0,0,0,7.120632,4.094141,3.889434,0,0,12.21821,18.60259,3.026491,0,3.026491,30.28005,77.64099,0.1231046,4.278378,5.696506,0,25.72322
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.993763,68.40631,41.50463,3.817112,3.817112,0,-1,0,3.817112,209.4191,0,0,0,7.993763,4.018013,3.817112,0,0,9.191721,21.32643,3.97575,0,3.97575,34.05177,87.31207,0.1229793,4.198823,6.39501,0,29.32019
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.646253,69.88317,43.87475,4.43661,4.43661,0,-1,0,4.43661,172.3445,0,0,0,7.646253,4.670116,4.43661,0,0,5.215971,24.9046,2.976136,0,2.976136,36.87518,94.55157,0.1228857,4.880271,6.117002,0,32.55086
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.553863,71.92548,45.84526,4.181712,4.181712,0,-1,0,4.181712,180.6404,0.9122263,0,0,7.553863,4.401802,4.181712,0,0,2.239834,27.58313,2.239834,0,2.239834,39.00008,100,0.1228153,4.599883,6.04309,0,35.13699
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.754738,70.94201,47.7882,3.263312,3.263312,0,-1,0,3.263312,206.9903,3.319673,0,0,6.754738,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1228153,3.589643,5.40379,0,36.35372
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.738595,68.28206,48.98704,3.059728,3.059728,0,-1,0,3.059728,187.5525,2.517829,0,0,5.738595,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1228153,3.3657,4.590876,0,35.33757
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.366408,63.57103,49.37288,6.102873,6.102873,0,-1,0,6.102873,71.54677,0,8.881784E-16,0,4.366408,6.424077,6.102873,0,0,0,29.59898,0,2.057669,-2.057669,36.8311,94.43854,0.1228153,6.713161,3.493127,0,33.96539
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.603269,61.33556,49.80005,0,0,0,-1,0,0,0,1.31697,0,0,3.603269,0,0,0,0,2.286299,27.54131,2.286299,0,2.286299,39.00008,100,0.1227436,0,2.882615,0,31.14458
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.925614,55.25256,49.33842,5.663068,5.663068,0,-1,0,5.663068,34.00301,0,0,0,1.925614,5.961125,5.663068,0,0,0,29.59898,0,4.035511,-4.035511,34.74628,89.09283,0.1227436,6.229375,1.540491,0,31.52459
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2610604,48.78382,48.01557,5.081597,5.081597,0,-1,0,5.081597,5.13737,0,8.881784E-16,0,0.2610604,5.34905,5.081597,0,0,4.483901,25.56347,0,5.087989,-5.087989,29.38306,75.34104,0.1227436,5.589756,0.2088483,0,25.82453
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13722,20.47548,0,0,0,29.38306,75.34104,0.1227436,0,0,0,20.47548
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,45.45942,45.45942,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.13722,20.47548,0,4.392791,-4.392791,24.75266,63.46822,0.1227436,4.590467,0,0,20.47548
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,43.64049,43.64049,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.0181,16.08269,0,8.8,-8.8,15.47664,39.68362,0.1227436,10.44764,0,0,16.08269
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,41.78023,41.78023,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.79588,7.282687,0,2.06073,-2.06073,13.30444,34.11388,0.1227436,2.153463,0,0,7.282687
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.30579,40.30579,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.08558,5.221957,0,1.168578,-1.168578,12.07265,30.95546,0.1227436,1.221164,0,0,5.221957
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,39.2792,39.2792,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.384,4.053379,0,0.08994135,-0.08994135,11.97785,30.71236,0.1227436,0.09398871,0,0,4.053379
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,38.23194,38.23194,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.48393,3.963438,0,0.8968363,-0.8968363,11.0325,28.2884,0.1227436,0.9371939,0,0,3.963438
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,37.35693,37.35693,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.48042,3.066602,0,1.589232,-1.589232,9.3573,23.99303,0.1227436,1.660747,0,0,3.066602
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,36.60593,36.60593,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.24623,1.47737,0,0.5668957,-0.5668957,8.759739,22.46082,0.1227436,0.592406,0,0,1.47737
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.87612,0.9104738,0,0,0,8.759739,22.46082,0.1227436,0,0,0,0.9104738
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,35.36575,35.36575,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.87612,0.9104738,0,0.8175309,-0.8175309,7.897986,20.25121,0.1227436,0.8543198,0,0,0.9104738
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1061043,35.49444,35.20728,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.0523,1.776357E-15,0,0,0.1061043,0,0,8.8,8.36,32.78448,0.09294301,8.466105,0,8.466105,15.92964,40.84514,0.1229389,0.6844518,0.08488344,12,0.1990473
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2740665,35.60501,34.86279,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2740665,0,0,8.8,8.36,24.31838,7.712437,8.634067,0,8.634067,24.12063,61.84765,0.1230836,0,0.2192532,12,7.986504
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.301015,39.53366,35.92383,3.547652,3.547652,11.76242,0,3.311893,3.547652,36.67257,0,0,0,1.301015,0,0,8.214771,7.804033,15.68431,15.4831,9.105048,0,9.105048,32.75844,83.99583,0.1234244,3.902416,1.040812,12,16.78411
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4691506,40.20051,38.89337,0.3043356,0.3043356,0,-1,0,0.3043356,154.1557,0,0,0,0.4691506,0.3203532,0.3043356,0,0,6.579265,23.67764,0.1487973,0,0.1487973,32.8996,84.35778,0.1234197,0.3347691,0.3753205,0,24.14679
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.551087,45.90944,41.42884,1.735424,1.735424,0,-1,0,1.735424,89.37804,2.220446E-16,0,0,1.551087,1.826762,1.735424,0,0,6.430468,23.81156,0,0.2756742,-0.2756742,32.60902,83.61269,0.1234197,1.908966,1.24087,0,25.36264
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.481353,48.17556,43.83341,0,0,0,-1,0,0,0,0,0,0,1.481353,0,0,0,0,6.736772,23.53588,1.481353,0,1.481353,34.01435,87.21611,0.1233733,0,1.185082,0,25.01724
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.65179,50.69131,45.76947,4.601867,4.601867,0,-1,0,4.601867,35.8939,0,0,0,1.65179,4.844071,4.601867,0,0,5.255419,24.8691,0,3.192281,-3.192281,30.64939,78.58802,0.1233733,5.062054,1.321432,0,26.52089
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.741416,49.94529,47.74686,0,0,0,-1,0,0,0,0,0,0,0.741416,0,0,0,0,8.802399,21.67682,0.741416,0,0.741416,31.35276,80.39153,0.1233501,0,0.5931328,0,22.41824
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.71589,54.14223,48.91125,3.047181,3.047181,0,-1,0,3.047181,56.31073,0,0,0,1.71589,3.207559,3.047181,0,0,8.060983,22.34409,0,1.491669,-1.491669,29.7804,76.35985,0.1233501,3.351899,1.372712,0,24.05998
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.692315,54.46741,49.29708,2.129147,2.129147,0,-1,0,2.129147,79.48326,0,0,0,1.692315,2.241207,2.129147,0,0,9.718392,20.85242,0,0.5488917,-0.5488917,29.20182,74.87631,0.1233501,2.342061,1.353852,0,22.54474
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9492115,52.58822,49.72426,5.122208,5.122208,0,-1,0,5.122208,18.5313,0,0,0,0.9492115,5.391798,5.122208,0,0,10.32827,20.30353,0,4.442586,-4.442586,24.51892,62.8689,0.1233501,5.634429,0.7593692,0,21.25274
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2113856,49.92379,49.29708,2.253364,2.253364,0,-1,0,2.253364,9.380888,0,0,0,0.2113856,2.371963,2.253364,0,0,15.26448,15.86095,0,2.160577,-2.160577,22.24147,57.0293,0.1233501,2.478701,0.1691085,0,16.07233
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2390365,48.6841,47.98112,4.938266,4.938266,0,-1,0,4.938266,4.840496,0,8.881784E-16,0,0.2390365,5.198174,4.938266,0,0,17.66512,13.70037,0,4.959138,-4.959138,17.01408,43.62577,0.1233501,5.432092,0.1912292,0,13.93941
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,46.89252,46.89252,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,23.17527,8.741232,0,6.419003,-6.419003,10.24786,26.27651,0.1233501,6.707859,0,0,8.741232
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,45.41808,45.41808,4.981373,2.206117,0,-1,0,2.206117,0,0,2.775256,3.273393,0,2.322229,2.206117,0,0,30.3075,2.322229,0,2.322229,-2.322229,7.800015,20,0.1233501,5.479511,0,0,2.322229
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.59916,43.59916,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,41.73889,41.73889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,40.30579,40.30579,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,39.2792,39.2792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,38.23194,38.23194,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.35693,37.35693,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233501,1.123986,0,0,0
