Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.654833,53.78564,48.75278,4.623084,4.623084,0,-1,0,4.623084,35.79501,0,0,0,1.654833,4.866404,4.623084,0,0,8.329021,22.10286,0,3.211571,-3.211571,27.71318,71.0593,0.121886,5.085392,1.323867,0,23.75769
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2602847,48.24143,47.47816,1.70848,1.70848,0,-1,0,1.70848,15.23487,0,2.220446E-16,0,0.2602847,1.7984,1.70848,0,0,11.89743,18.89129,0,1.538115,-1.538115,26.09187,66.90209,0.121886,1.879328,0.2082278,0,19.15157
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,46.43089,46.43089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60645,17.35317,0,0,0,26.09187,66.90209,0.121886,0,0,0,17.35317
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,44.91512,44.91512,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,13.60645,17.35317,0,3.339301,-3.339301,22.57194,57.87664,0.121886,3.48957,0,0,17.35317
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,43.21332,43.21332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.31678,14.01387,0,0,0,22.57194,57.87664,0.121886,0,0,0,14.01387
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,41.42884,41.42884,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,17.31678,14.01387,0,0.706953,-0.706953,21.82674,55.96589,0.121886,0.7387659,0,0,14.01387
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,40.11288,40.11288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10229,13.30692,0,0,0,21.82674,55.96589,0.121886,0,0,0,13.30692
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10229,13.30692,0,0,0,21.82674,55.96589,0.121886,0,0,0,13.30692
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,38.13548,38.13548,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,18.10229,13.30692,0,1.13248,-1.13248,20.633,52.90503,0.121886,1.183441,0,0,13.30692
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,37.32248,37.32248,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,19.3606,12.17444,0,2.700762,-2.700762,17.78615,45.60542,0.121886,2.822296,0,0,12.17444
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,36.60593,36.60593,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,22.36144,9.473679,0,1.013072,-1.013072,16.71828,42.86729,0.121886,1.05866,0,0,9.473679
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48708,8.460607,0,0,0,16.71828,42.86729,0.121886,0,0,0,8.460607
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,35.44154,35.44154,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,23.48708,8.460607,0,0.1503184,-0.1503184,16.55983,42.46101,0.121886,0.1570827,0,0,8.460607
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1858514,35.79386,35.28996,1.253913,1.253913,0,0,0,1.253913,14.82171,0,2.220446E-16,0,0.1858514,1.319908,1.253913,0,0,23.6541,8.310288,0,1.134057,-1.134057,15.36443,39.39589,0.121886,1.379304,0.1486811,0,8.49614
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.099764,40.8113,34.93858,0,0,0,0,0,0,0,0,0,0,2.099764,0,0,0,0,24.91416,7.176232,2.099764,0,2.099764,17.35644,44.5036,0.121825,0,1.679811,0,9.275995
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.000498,47.60701,35.92383,4.73348,4.73348,0,0,0,4.73348,84.51494,0,0,0,4.000498,4.982611,4.73348,0,0,22.8144,9.066019,0,0.9821129,-0.9821129,16.3212,41.84915,0.121825,5.206829,3.200398,0,13.06652
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.852828,56.71669,38.56265,7.401749,7.401749,0,-1,0,7.401749,79.07359,0,0,0,5.852828,7.791315,7.401749,0,0,23.90564,8.083906,0,1.938486,-1.938486,14.27786,36.60981,0.121825,8.141924,4.682262,0,13.93673
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.206038,64.42244,40.85009,0,0,0,-1,0,0,0,0,0,0,7.206038,0,0,0,0,26.05951,6.14542,7.206038,0,7.206038,21.11411,54.13862,0.1216161,0,5.764831,0,13.35146
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.873483,69.82486,43.05486,2.292656,2.292656,0,-1,0,2.292656,343.4218,0,0,0,7.873483,2.413322,2.292656,0,0,18.85347,12.63085,5.46016,0,5.46016,26.29407,67.42055,0.1214582,2.521922,6.298786,0,20.50434
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.635787,75.59555,44.95646,1.705579,1.705579,0,-1,0,1.705579,506.326,0,0,0,8.635787,1.795346,1.705579,0,0,13.39331,17.545,6.840442,0,6.840442,32.78348,84.06004,0.1212611,1.876136,6.90863,0,26.18079
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.461753,77.30325,46.89252,6.613645,6.613645,0,-1,0,6.613645,127.9439,0,0,0,8.461753,6.961732,6.613645,0,0,6.552869,23.7014,1.500021,0,1.500021,34.20652,87.70886,0.1212179,7.27501,6.769402,0,32.16315
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.388674,74.00269,48.09824,1.76379,1.76379,0,-1,0,1.76379,418.909,0.479205,0,0,7.388674,1.856621,1.76379,0,0,5.052848,25.05141,5.052848,0,5.052848,39.00008,100,0.1210728,1.940169,5.91094,0,32.44009
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.863921,68.27531,48.55987,0,0,0,-1,0,0,0,5.863921,0,0,5.863921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210728,0,4.691137,0,35.4629
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.872127,61.47068,49.06283,3.07883,3.07883,0,-1,0,3.07883,125.7662,0.6312526,0,0,3.872127,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1210728,3.386714,3.097701,0,33.4711
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.938482,54.64791,48.71833,1.582471,1.582471,0,-1,0,1.582471,122.4971,0.2727225,0,0,1.938482,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1210728,1.740719,1.550786,0,31.53746
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.200169,47.98148,47.39548,0,0,0,-1,0,0,0,0.200169,0,0,0.200169,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210728,0,0.1601352,0,29.79915
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,46.35511,46.35511,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1210728,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,44.88067,44.88067,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1210728,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,43.17198,43.17198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1210728,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,41.42884,41.42884,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1210728,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1210728,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,39.12074,39.12074,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1210728,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,38.11481,38.11481,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1210728,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,37.34314,37.34314,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1210728,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,36.62659,36.62659,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1210728,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1210728,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,35.46221,35.46221,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1210728,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2754564,36.05177,35.30374,1.282483,1.282483,0,0,0,1.282483,21.47837,0,2.220446E-16,0,0.2754564,1.349982,1.282483,0,0,16.34553,14.888,0,1.074525,-1.074525,22.3607,57.335,0.1210728,1.410731,0.2203651,0,15.16346
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.678035,39.63889,34.97992,4.0603,4.0603,0,0,0,4.0603,41.32785,0,8.881784E-16,0,1.678035,4.274,4.0603,0,0,17.53945,13.81347,0,2.595966,-2.595966,19.62431,50.31864,0.1210728,4.46633,1.342428,0,15.49151
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.014318,41.62785,35.96517,0,0,0,0,0,0,0,0,0,0,2.014318,0,0,0,0,20.42385,11.21751,2.014318,0,2.014318,21.53526,55.2185,0.121015,0,1.611454,0,13.23183
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.389795,51.71025,38.54198,2.39878,2.39878,0,-1,0,2.39878,183.0012,0,0,0,4.389795,2.525031,2.39878,0,0,18.40954,13.0304,1.864764,0,1.864764,23.30433,59.75457,0.1209616,2.638658,3.511836,0,17.42019
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.728412,62.48786,40.7743,1.109589,1.109589,0,-1,0,1.109589,606.3879,0,0,0,6.728412,1.167988,1.109589,0,0,16.54477,14.70868,5.560424,0,5.560424,28.57941,73.28039,0.1208026,1.220548,5.38273,0,21.43709
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.405583,56.59117,42.93773,0.4072828,0.4072828,0,-1,0,0.4072828,1081.701,0,0,0,4.405583,0.4287187,0.4072828,0,0,10.98435,19.71306,3.976864,0,3.976864,32.3522,82.95418,0.1206891,0.4480111,3.524466,0,24.11865
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.547494,59.22925,44.88067,4.608135,4.608135,0,-1,0,4.608135,98.68404,0,0,0,4.547494,4.850668,4.608135,0,0,7.007485,23.29224,0,0.3031743,-0.3031743,32.03262,82.13476,0.1206891,5.068949,3.637995,0,27.83974
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.350834,68.1012,46.77539,4.744052,4.744052,0,-1,0,4.744052,133.8694,0,0,0,6.350834,4.99374,4.744052,0,0,7.344345,22.98907,1.357095,0,1.357095,33.32007,85.43591,0.1206505,5.218458,5.080667,0,29.3399
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.69908,66.96291,47.98112,4.15142,4.15142,0,-1,0,4.15142,137.2802,0,0,0,5.69908,4.369915,4.15142,0,0,5.98725,24.21045,1.329164,0,1.329164,34.58103,88.66913,0.1206126,4.566562,4.559264,0,29.90953
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.572651,63.28138,48.44274,2.888965,2.888965,0,-1,0,2.888965,158.2799,0,0,0,4.572651,3.041016,2.888965,0,0,4.658087,25.4067,1.531635,0,1.531635,36.03407,92.39485,0.120569,3.177861,3.658121,0,29.97935
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.845191,57.88219,48.98704,0,0,0,-1,0,0,0,0,0,0,2.845191,0,0,0,0,3.126451,26.78517,2.845191,0,2.845191,38.73325,99.31583,0.1204881,0,2.276153,0,29.63036
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.140569,52.0651,48.63566,0,0,0,-1,0,0,0,0.8593082,0,0,1.140569,0,0,0,0,0.2812606,29.34584,0.2812606,0,0.2812606,39.00008,100,0.1204802,0,0.9124551,0,30.48641
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2894684,48.16814,47.31969,3.222254,3.222254,0,-1,0,3.222254,8.983415,0,0,0,0.2894684,3.391846,3.222254,0,0,0,29.59898,0,3.102378,-3.102378,35.72989,91.61491,0.1204802,3.544479,0.2315747,0,29.88845
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,46.31377,46.31377,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.447086,26.4966,0,4.363379,-4.363379,31.13048,79.82158,0.1204802,4.559731,0,0,26.4966
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,44.80488,44.80488,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.295285,22.13322,0,2.2501,-2.2501,28.75867,73.74002,0.1204802,2.351354,0,0,22.13322
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,43.13753,43.13753,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.7954,19.88312,0,6.440528,-6.440528,21.96975,56.33259,0.1204802,6.730352,0,0,19.88312
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,41.3875,41.3875,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.95154,13.44259,0,1.509179,-1.509179,20.37894,52.25359,0.1204802,1.577092,0,0,13.44259
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,40.03709,40.03709,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.6284,11.93341,0,0.2732104,-0.2732104,20.09095,51.51515,0.1204802,0.2855048,0,0,11.93341
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,39.10695,39.10695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93197,11.6602,0,0,0,20.09095,51.51515,0.1204802,0,0,0,11.6602
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,38.11481,38.11481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93197,11.6602,0,0,0,20.09095,51.51515,0.1204802,0,0,0,11.6602
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,37.34314,37.34314,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.93197,11.6602,0,1.043198,-1.043198,18.99132,48.6956,0.1204802,1.090142,0,0,11.6602
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09108,10.61701,0,0,0,18.99132,48.6956,0.1204802,0,0,0,10.61701
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.92383,35.92383,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.09108,10.61701,0,0.6520388,-0.6520388,18.30401,46.93327,0.1204802,0.6813805,0,0,10.61701
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81557,9.964967,0,0,0,18.30401,46.93327,0.1204802,0,0,0,9.964967
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2225159,35.90747,35.30374,0,0,0,0,0,0,0,0,0,0,0.2225159,0,0,0,0,21.81557,9.964967,0.2225159,0,0.2225159,18.51511,47.47455,0.1204738,0,0.1780127,0,10.18748
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.523764,42.07403,34.95924,3.992625,3.992625,0,0,0,3.992625,63.21064,0,4.440892E-16,0,2.523764,4.202763,3.992625,0,0,21.59305,10.16523,0,1.678999,-1.678999,16.74529,42.93655,0.1204738,4.391887,2.019011,0,12.689
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.289379,45.41651,35.9445,9.380025,9.380025,12,0,3.372,9.380025,35.06791,0,0,0,3.289379,0,0,2.619975,2.488976,23.45861,8.486232,5.778355,0,5.778355,22.22712,56.9925,0.1206902,10.31803,2.631503,12,11.77561
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.906235,56.85861,38.52131,1.691741,1.691741,0,-1,0,1.691741,349.1218,0,0,0,5.906235,1.78078,1.691741,0,0,17.68025,13.68675,4.125456,0,4.125456,26.14087,67.02773,0.1205731,1.860915,4.724988,0,19.59299
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.135955,64.00809,40.73296,5.065425,5.065425,0,-1,0,5.065425,140.8757,0,0,0,7.135955,5.332026,5.065425,0,0,13.5548,17.39966,1.803929,0,1.803929,27.85223,71.41582,0.1205219,5.571968,5.708764,0,24.53562
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.110882,66.46142,42.86194,0.8772026,0.8772026,0,-1,0,0.8772026,810.6317,0,0,0,7.110882,0.9233711,0.8772026,0,0,11.75087,19.0232,6.187511,0,6.187511,33.72221,86.46704,0.1203468,0.9649228,5.688705,0,26.13408
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.526875,70.52752,44.80488,6.31777,6.31777,0,-1,0,6.31777,119.1382,0,0,0,7.526875,6.650284,6.31777,0,0,5.563357,24.59196,0.876591,0,0.876591,34.55382,88.59937,0.1203221,6.949547,6.0215,0,32.11883
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.526756,64.87824,46.74094,6.183683,6.183683,0,-1,0,6.183683,89.37643,0,0,0,5.526756,6.50914,6.183683,0,0,4.686766,25.38089,0,0.9823846,-0.9823846,33.5183,85.94418,0.1203221,6.802052,4.421404,0,30.90764
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.764803,63.41662,47.93978,4.010988,4.010988,0,-1,0,4.010988,118.7937,0,0,0,4.764803,4.222093,4.010988,0,0,5.778304,24.3985,0.5427099,0,0.5427099,34.03316,87.26433,0.1203067,4.412087,3.811842,0,29.16331
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.165462,65.42568,48.40829,4.191578,4.191578,0,-1,0,4.191578,123.2343,0,0,0,5.165462,4.412188,4.191578,0,0,5.235594,24.88694,0.7532739,0,0.7532739,34.74778,89.09668,0.1202855,4.610736,4.13237,0,30.0524
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.233621,55.83263,48.9457,8.553732,8.36,0,-1,0,8.36,26.71796,0,0.1937315,1.049105,2.233621,8.8,8.36,0,0,4.48232,25.56489,0,6.566379,-6.566379,27.8262,71.3491,0.1202855,9.409104,1.786897,0,27.79851
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.506579,53.16427,48.60121,3.383922,3.383922,0,-1,0,3.383922,44.52167,0,0,0,1.506579,3.562023,3.383922,0,0,11.7783,18.99851,0,2.055445,-2.055445,25.65958,65.79366,0.1202855,3.722315,1.205263,0,20.50509
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.286542,48.12487,47.28524,1.39639,1.39639,0,-1,0,1.39639,20.5202,0,2.220446E-16,0,0.286542,1.469885,1.39639,0,0,14.06212,16.94307,0,1.183342,-1.183342,24.41222,62.59532,0.1202855,1.536029,0.2292336,0,17.22961
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,46.27243,46.27243,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,15.37695,15.75972,0,1.671537,-1.671537,22.65027,58.0775,0.1202855,1.746756,0,0,15.75972
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,44.76354,44.76354,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,17.23421,14.08819,0,8.5874,-8.5874,13.59835,34.8675,0.1202855,8.973834,0,0,14.08819
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,43.09619,43.09619,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,26.77577,5.500786,0,0.3233067,-0.3233067,13.25756,33.99367,0.1202855,0.3378555,0,0,5.500786
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,41.35305,41.35305,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,27.135,5.17748,0,0.09551051,-0.09551051,13.15688,33.73553,0.1202855,0.09980848,0,0,5.17748
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,40.03709,40.03709,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,27.24112,5.081969,0,0.6202605,-0.6202605,12.50307,32.05909,0.1202855,0.6481722,0,0,5.081969
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,39.08628,39.08628,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,27.9303,4.461709,0,0.2830348,-0.2830348,12.20472,31.2941,0.1202855,0.2957714,0,0,4.461709
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,38.09414,38.09414,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,28.24478,4.178674,0,0.8048118,-0.8048118,11.35638,29.11886,0.1202855,0.8410283,0,0,4.178674
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13902,3.373862,0,0,0,11.35638,29.11886,0.1202855,0,0,0,3.373862
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,36.60593,36.60593,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,29.13902,3.373862,0,0.9722027,-0.9722027,10.33159,26.4912,0.1202855,1.015952,0,0,3.373862
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.91005,35.91005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.21924,2.401659,0,0,0,10.33159,26.4912,0.1202855,0,0,0,2.401659
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,35.48288,35.48288,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,30.21924,2.401659,0,0.9992766,-0.9992766,9.278257,23.79036,0.1202855,1.044244,0,0,2.401659
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1941267,35.85093,35.32441,0,0,0,0,0,0,0,0,0,0,0.1941267,0,0,0,0,31.32955,1.402383,0.1941267,0,0.1941267,9.462421,24.26257,0.12028,0,0.1553013,0,1.59651
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.636418,42.42894,34.97992,0,0,0,0,0,0,0,0,0,0,2.636418,0,0,0,0,31.13542,1.577097,2.636418,0,2.636418,11.96355,30.6757,0.1202056,0,2.109135,0,4.213515
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.943538,50.67299,35.9445,6.349527,6.349527,12,0,3.372,6.349527,77.85679,0,0,0,4.943538,0,0,5.650473,5.367949,28.499,3.949873,10.31149,0,10.31149,21.74588,55.75856,0.1205075,6.98448,3.95483,12,8.893412
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.81371,60.11755,38.48686,3.775826,3.775826,0,-1,0,3.775826,180.4561,0,0,0,6.81371,3.974553,3.775826,0,0,18.18752,13.23021,2.839156,0,2.839156,24.43934,62.66486,0.1204275,4.153409,5.450968,0,20.04392
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.013911,67.4402,40.65718,1.710493,1.710493,0,-1,0,1.710493,468.5147,0,0,0,8.013911,1.800519,1.710493,0,0,15.34836,15.78545,6.213392,0,6.213392,30.33389,77.77904,0.1202529,1.881542,6.411129,0,23.79936
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.531873,72.33099,42.78615,3.953747,3.953747,0,-1,0,3.953747,215.7921,0,0,0,8.531873,4.161839,3.953747,0,0,9.13497,21.3775,4.370034,0,4.370034,34.47966,88.40922,0.1201303,4.349122,6.825499,0,29.90938
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.541817,74.86189,44.72221,0,0,0,-1,0,0,0,3.776881,0,0,8.541817,0,0,0,0,4.764936,25.31054,4.764936,0,4.764936,39.00008,100,0.119997,0,6.833453,0,33.85235
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.844151,74.19997,46.65826,0,0,0,-1,0,0,0,7.844151,0,0,7.844151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119997,0,6.275321,0,37.44313
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.347687,73.53556,47.86399,2.458817,2.458817,0,-1,0,2.458817,298.8302,4.759459,0,0,7.347687,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.119997,2.704699,5.87815,0,36.94667
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.495844,66.62816,48.36695,2.264104,2.264104,0,-1,0,2.264104,242.7382,3.112577,0,0,5.495844,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.119997,2.490514,4.396675,0,35.09482
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.466171,59.89831,48.91125,6.729735,6.729735,0,-1,0,6.729735,51.50531,0,8.881784E-16,0,3.466171,7.083931,6.729735,0,0,0,29.59898,0,3.61776,-3.61776,35.18662,90.22193,0.119997,7.402708,2.772937,0,33.06515
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.03087,54.77744,48.55987,3.5827,3.5827,0,-1,0,3.5827,56.68545,0,0,0,2.03087,3.771263,3.5827,0,0,4.019734,25.98122,0,1.740394,-1.740394,33.35209,85.51801,0.119997,3.94097,1.624696,0,28.01209
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2879654,48.0875,47.2439,0,0,0,-1,0,0,0,0,0,0,0.2879654,0,0,0,0,5.953505,24.24082,0.2879654,0,0.2879654,33.62527,86.21848,0.1199889,0,0.2303723,0,24.52879
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,46.19664,46.19664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.665539,24.49999,0,0,0,33.62527,86.21848,0.1199889,0,0,0,24.49999
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,44.68776,44.68776,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.665539,24.49999,0,4.682255,-4.682255,28.68974,73.5633,0.1199889,4.892957,0,0,24.49999
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,43.0204,43.0204,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.86804,19.81774,0,6.525863,-6.525863,21.81088,55.92522,0.1199889,6.819527,0,0,19.81774
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,41.27726,41.27726,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.119,13.29187,0,0.1050576,-0.1050576,21.70014,55.64128,0.1199889,0.1097852,0,0,13.29187
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.99575,39.99575,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.23573,13.18682,0,1.653303,-1.653303,19.95741,51.17274,0.1199889,1.727701,0,0,13.18682
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,39.06561,39.06561,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.07274,11.53351,0,0.3315232,-0.3315232,19.60795,50.2767,0.1199889,0.3464417,0,0,11.53351
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,38.09414,38.09414,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.4411,11.20199,0,0.750429,-0.750429,18.81693,48.24844,0.1199889,0.7841983,0,0,11.20199
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,37.32248,37.32248,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.27491,10.45156,0,0.3808394,-0.3808394,18.41549,47.21911,0.1199889,0.3979771,0,0,10.45156
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69806,10.07072,0,0,0,18.41549,47.21911,0.1199889,0,0,0,10.07072
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.9445,35.9445,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.69806,10.07072,0,1.644167,-1.644167,16.68238,42.77526,0.1199889,1.718155,0,0,10.07072
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,35.49666,35.49666,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.52491,8.426556,0,0.1412741,-0.1412741,16.53347,42.39342,0.1199889,0.1476315,0,0,8.426556
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2758037,36.09424,35.34508,0,0,0,0,0,0,0,0,0,0,0.2758037,0,0,0,0,23.68188,8.285281,0.2758037,0,0.2758037,16.79512,43.06432,0.1199812,0,0.220643,0,8.561085
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.358461,38.74448,34.99369,0.8278417,0.8278417,0,0,0,0.8278417,164.0967,0,0,0,1.358461,0.8714123,0.8278417,0,0,23.40608,8.533504,0.4870489,0,0.4870489,17.25717,44.24908,0.1199676,0.9106259,1.086769,0,9.891966
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.343052,45.60325,35.96517,0,0,0,0,0,0,0,0,0,0,3.343052,0,0,0,0,22.91903,8.971848,3.343052,0,3.343052,20.42867,52.3811,0.1198743,0,2.674441,0,12.3149
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.050046,50.49817,38.44553,2.327373,2.327373,0,-1,0,2.327373,174.018,0,0,0,4.050046,2.449866,2.327373,0,0,19.57598,11.98059,1.600181,0,1.600181,21.94674,56.27357,0.1198297,2.56011,3.240037,0,16.03064
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.845415,55.5248,40.61584,0,0,0,-1,0,0,0,0,0,0,4.845415,0,0,0,0,17.9758,13.42076,4.845415,0,4.845415,26.5435,68.06012,0.1196948,0,3.876332,0,18.26617
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.850834,65.25249,42.71036,3.989148,3.989148,0,-1,0,3.989148,171.7368,0,0,0,6.850834,4.199103,3.989148,0,0,13.13039,17.78163,2.651731,0,2.651731,29.05915,74.5105,0.1196211,4.388063,5.480668,0,24.63247
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.038135,68.31683,44.64642,3.449507,3.449507,0,-1,0,3.449507,204.0331,0,0,0,7.038135,3.63106,3.449507,0,0,10.47865,20.16819,3.407075,0,3.407075,32.29139,82.79826,0.1195265,3.794457,5.630507,0,27.20632
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.410218,64.26013,46.58247,0,0,0,-1,0,0,0,0,0,0,5.410218,0,0,0,0,7.07158,23.23456,5.410218,0,5.410218,37.42397,95.95871,0.1193766,0,4.328174,0,28.64477
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.530637,66.09545,47.7882,2.008959,2.008959,0,-1,0,2.008959,275.2987,1.754581,0,0,5.530637,2.114693,2.008959,0,0,1.661362,28.10375,1.661362,0,1.661362,39.00008,100,0.1193307,2.209854,4.42451,0,33.63439
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.885557,64.2538,48.29116,6.068231,6.068231,0,-1,0,6.068231,80.51039,0,0,0,4.885557,6.387612,6.068231,0,0,0,29.59898,0,1.502055,-1.502055,37.41677,95.94025,0.1193307,6.675054,3.908445,0,34.48454
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.453194,53.23902,48.83546,0.3350339,0.3350339,0,-1,0,0.3350339,433.7453,0,0,0,1.453194,0.3526672,0.3350339,0,0,1.66895,28.09692,1.100526,0,1.100526,38.46082,98.6173,0.1193003,0.3685372,1.162555,0,29.55012
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5092975,49.99472,48.48408,5.721869,5.721869,0,-1,0,5.721869,8.900893,0,0,0,0.5092975,6.023021,5.721869,0,0,0.5684235,29.0874,0,5.513723,-5.513723,32.64885,83.71483,0.1193003,6.294056,0.407438,0,29.59669
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3009007,48.04939,47.16811,0,0,0,-1,0,0,0,0,0,0,0.3009007,0,0,0,0,6.694783,23.57367,0.3009007,0,0.3009007,32.93431,84.44678,0.119292,0,0.2407206,0,23.87457
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,46.12085,46.12085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.393882,23.84448,0,0,0,32.93431,84.44678,0.119292,0,0,0,23.84448
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,44.60508,44.60508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.393882,23.84448,0,0,0,32.93431,84.44678,0.119292,0,0,0,23.84448
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.393882,23.84448,0,0,0,32.93431,84.44678,0.119292,0,0,0,23.84448
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,41.23593,41.23593,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.393882,23.84448,0,1.190705,-1.190705,31.6792,81.22855,0.119292,1.244287,0,0,23.84448
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,39.95441,39.95441,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.716888,22.65378,0,1.282988,-1.282988,30.32681,77.76089,0.119292,1.340722,0,0,22.65378
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.04494,39.04494,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.142429,21.37079,0,0.05028816,-0.05028816,30.2738,77.62497,0.119292,0.05255113,0,0,21.37079
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,38.08036,38.08036,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.198305,21.3205,0,2.638392,-2.638392,27.49269,70.49393,0.119292,2.75712,0,0,21.3205
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,37.3018,37.3018,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.12985,18.68211,0,1.772723,-1.772723,25.62407,65.70263,0.119292,1.852496,0,0,18.68211
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,36.62659,36.62659,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.09954,16.90939,0,1.833434,-1.833434,23.69147,60.74723,0.119292,1.915939,0,0,16.90939
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.9445,35.9445,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.13669,15.07595,0,1.778796,-1.778796,21.81645,55.9395,0.119292,1.858842,0,0,15.07595
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,35.49666,35.49666,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.11313,13.29716,0,1.061488,-1.061488,20.69754,53.07052,0.119292,1.109255,0,0,13.29716
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1487079,35.72744,35.32441,0.2338109,0.2338109,0,0,0,0.2338109,63.60177,0,0,0,0.1487079,0.2461167,0.2338109,0,0,19.29256,12.23567,0,0.09740887,-0.09740887,20.59487,52.80724,0.119292,0.257192,0.1189663,0,12.38438
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.211791,41.19462,34.99369,4.898097,4.898097,0,0,0,4.898097,45.15614,0,0,0,2.211791,5.155891,4.898097,0,0,19.4008,12.13826,0,2.9441,-2.9441,17.49151,44.84994,0.119292,5.387906,1.769433,0,14.35005
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.323487,48.65719,35.9445,3.453433,3.453433,0,0,0,3.453433,125.1939,0,0,0,4.323487,3.635193,3.453433,0,0,22.67202,9.19416,0.6882944,0,0.6882944,18.14449,46.52423,0.119273,3.798776,3.45879,0,13.51765
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.534198,58.98721,38.40419,3.795653,3.795653,0,-1,0,3.795653,172.1495,0,0,0,6.534198,3.995425,3.795653,0,0,21.98372,9.813625,2.538773,0,2.538773,20.55298,52.69984,0.1192029,4.175219,5.227358,0,16.34782
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.717776,66.08521,40.54005,1.556613,1.556613,0,-1,0,1.556613,495.8058,0,0,0,7.717776,1.63854,1.556613,0,0,19.44495,12.09852,6.079237,0,6.079237,26.32025,67.48768,0.1190354,1.712274,6.174221,0,19.8163
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.883413,69.34534,42.63457,7.873811,7.873811,0,-1,0,7.873811,100.1219,0,0,0.3011924,7.883413,8.288222,7.873811,0,0,13.36572,17.56983,0,0.4048095,-0.4048095,25.89354,66.39356,0.1190354,8.661192,6.30673,0,25.45325
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.01148,68.06788,44.52929,3.474316,3.474316,0,-1,0,3.474316,201.8089,0,0,0,7.01148,3.657175,3.474316,0,0,13.8155,17.16503,3.354305,0,3.354305,29.07571,74.55296,0.1189432,3.821748,5.609184,0,24.1765
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.901466,74.21046,46.46534,0,0,0,-1,0,0,0,0,0,0,7.901466,0,0,0,0,10.4612,20.1839,7.901466,0,7.901466,36.5717,93.77341,0.1187266,0,6.321173,0,28.08537
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.192989,72.63546,47.67107,5.075471,5.075471,0,-1,0,5.075471,141.7206,0,0,0,7.192989,5.342601,5.075471,0,0,2.559733,27.29522,1.850388,0,1.850388,38.32713,98.27451,0.118676,5.583018,5.754391,0,34.48821
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.002825,68.41061,48.20848,0.7783159,0.7783159,0,-1,0,0.7783159,771.2581,4.4742,0,0,6.002825,0.8192799,0.7783159,0,0,0.7093452,28.96057,0.7093452,0,0.7093452,39.00008,100,0.1186566,0.8561475,4.80226,0,34.96339
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.639848,60.32425,48.75278,0.337137,0.337137,0,-1,0,0.337137,1079.635,3.284967,0,0,3.639848,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1186566,0.3708507,2.911879,0,33.23883
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.882268,54.14665,48.40829,0,0,0,-1,0,0,0,1.882268,0,0,1.882268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186566,0,1.505814,0,31.48125
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3039531,47.97523,47.08543,4.500679,4.500679,0,-1,0,4.500679,6.753494,0,8.881784E-16,0,0.3039531,4.737556,4.500679,0,0,0,29.59898,0,4.433603,-4.433603,34.32665,88.01688,0.1186566,4.950747,0.2431625,0,29.90293
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,46.03817,46.03817,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.926226,25.16537,0,1.660452,-1.660452,32.57638,83.52901,0.1186566,1.735173,0,0,25.16537
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,44.52929,44.52929,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.771173,23.50492,0,0.4264711,-0.4264711,32.12684,82.37634,0.1186566,0.4456623,0,0,23.50492
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,42.90327,42.90327,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.24503,23.07845,0,8.409188,-8.409188,23.26278,59.64803,0.1186566,8.787602,0,0,23.07845
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,41.16014,41.16014,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.58857,14.66926,0,2.369411,-2.369411,20.7652,53.24399,0.1186566,2.476034,0,0,14.66926
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,39.91996,39.91996,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.22125,12.29985,0,0.2233523,-0.2233523,20.52976,52.64032,0.1186566,0.2334032,0,0,12.29985
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.01049,39.01049,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.46942,12.0765,0,1.057761,-1.057761,19.41479,49.7814,0.1186566,1.105361,0,0,12.0765
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.05969,38.05969,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.64471,11.01874,0,0.8534607,-0.8534607,18.51516,47.47467,0.1186566,0.8918664,0,0,11.01874
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,37.28114,37.28114,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.593,10.16528,0,1.018154,-1.018154,17.44193,44.72281,0.1186566,1.063971,0,0,10.16528
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,36.60593,36.60593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72428,9.147124,0,0,0,17.44193,44.72281,0.1186566,0,0,0,9.147124
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.92383,35.92383,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.72428,9.147124,0,0.6799799,-0.6799799,16.72517,42.88496,0.1186566,0.7105789,0,0,9.147124
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,35.46221,35.46221,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.47981,8.467144,0,1.041647,-1.041647,15.62718,40.0696,0.1186566,1.088521,0,0,8.467144
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2744628,36.04906,35.30374,0.1732837,0.1732837,0,0,0,0.1732837,158.3893,0,0,0,0.2744628,0.1824038,0.1732837,0,0,24.6372,7.425497,0.09205892,0,0.09205892,15.71451,40.29354,0.1186541,0.190612,0.2195702,0,7.69996
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.121706,40.8965,34.95924,3.462153,3.462153,0,0,0,3.462153,61.28284,0,0,0,2.121706,3.644372,3.462153,0,0,24.54514,7.50835,0,1.522666,-1.522666,14.10948,36.17808,0.1186541,3.808368,1.697364,0,9.630055
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.384306,48.81479,35.91005,11.01559,11.01559,3,0,1.095,11.01559,39.80092,0,0,0,4.384306,8.437462,8.015589,0,0,26.23699,5.985684,0,4.053156,-4.053156,9.837079,25.22323,0.1186541,12.11715,3.507445,12,10.36999
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.358586,54.72849,38.3284,3.017796,3.017796,0,-1,0,3.017796,177.5662,0,0,0.4655424,5.358586,3.176627,3.017796,0,0,30.7405,1.932528,2.181959,0,2.181959,11.90707,30.53088,0.1185945,3.319576,4.286869,0,7.291114
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.836832,66.42491,40.42292,1.421773,1.421773,0,-1,0,1.421773,551.2014,0,0,0,7.836832,1.496603,1.421773,0,0,28.55854,3.896291,6.340229,0,6.340229,17.92194,45.95359,0.1184217,1.56395,6.269465,0,11.73312
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.602909,72.30189,42.51744,5.032989,5.032989,0,-1,0,5.032989,170.9304,0,0,0,8.602909,5.297883,5.032989,0,0,22.21831,9.602497,3.305026,0,3.305026,21.05736,53.99312,0.1183318,5.536287,6.882327,0,18.20541
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.639871,74.90842,44.41216,3.956376,3.956376,0,-1,0,3.956376,218.3784,0,0,0,8.639871,4.164607,3.956376,0,0,18.91329,12.57702,4.475264,0,4.475264,25.30297,64.87927,0.1182102,4.352014,6.911896,0,21.21689
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.181121,70.97671,46.35511,2.562799,2.562799,0,-1,0,2.562799,280.2062,0,0,0,7.181121,2.697683,2.562799,0,0,14.43802,16.60476,4.483438,0,4.483438,29.55633,75.78531,0.1180887,2.819078,5.744897,0,23.78588
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.971567,67.52319,47.55394,0,0,0,-1,0,0,0,0,0,0,5.971567,0,0,0,0,9.954584,20.63985,5.971567,0,5.971567,35.22146,90.31125,0.1179273,0,4.777254,0,26.61142
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.954357,60.65713,48.05691,1.609935,1.609935,0,-1,0,1.609935,245.6222,0,0,0,3.954357,1.694668,1.609935,0,0,3.983016,26.01426,2.259689,0,2.259689,37.36518,95.80798,0.1178663,1.770928,3.163486,0,29.96862
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.108028,55.10357,48.63566,0,0,0,-1,0,0,0,0.3847006,0,0,2.108028,0,0,0,0,1.723328,28.04798,1.723328,0,1.723328,39.00008,100,0.1178199,0,1.686423,0,30.15601
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.840865,53.89384,48.29116,4.728271,4.728271,0,-1,0,4.728271,38.93315,0,0,0,1.840865,4.977127,4.728271,0,0,0,29.59898,0,3.136262,-3.136262,35.69417,91.52332,0.1178199,5.201097,1.472692,0,31.43984
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3060815,47.90526,47.00964,3.935907,3.935907,0,-1,0,3.935907,7.776644,0,0,0,0.3060815,4.14306,3.935907,0,0,3.484735,26.46272,0,3.836978,-3.836978,31.64964,81.15276,0.1178199,4.329497,0.2448652,0,26.7688
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,45.96238,45.96238,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.748045,22.62574,0,2.743068,-2.743068,28.75819,73.7388,0.1178199,2.866507,0,0,22.62574
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,44.41216,44.41216,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.7959,19.88267,0,3.329229,-3.329229,25.24887,64.74057,0.1178199,3.479044,0,0,19.88267
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.49504,16.55344,0,0,0,25.24887,64.74057,0.1178199,0,0,0,16.55344
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,41.08435,41.08435,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.49504,16.55344,0,0.46136,-0.46136,24.76256,63.49361,0.1178199,0.4821212,0,0,16.55344
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,39.87862,39.87862,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.00766,16.09208,0,1.245721,-1.245721,23.44945,60.12668,0.1178199,1.301779,0,0,16.09208
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.94849,38.94849,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.3918,14.84636,0,0.1779266,-0.1779266,23.2619,59.64578,0.1178199,0.1859333,0,0,14.84636
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.99768,37.99768,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.58949,14.66843,0,0.06217786,-0.06217786,23.19636,59.47773,0.1178199,0.06497587,0,0,14.66843
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.65858,14.60625,0,0,0,23.19636,59.47773,0.1178199,0,0,0,14.60625
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,36.56459,36.56459,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.65858,14.60625,0,0.1833768,-0.1833768,23.00306,58.98209,0.1178199,0.1916287,0,0,14.60625
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.91005,35.91005,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.86233,14.42288,0,2.008793,-2.008793,20.88561,53.55274,0.1178199,2.099189,0,0,14.42288
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,35.44154,35.44154,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.09433,12.41408,0,1.778683,-1.778683,19.01071,48.74532,0.1178199,1.858724,0,0,12.41408
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2698877,36.00197,35.26929,0,0,0,0,0,0,0,0,0,0,0.2698877,0,0,0,0,21.07064,10.6354,0.2698877,0,0.2698877,19.26675,49.40182,0.1178126,0,0.2159101,0,10.90529
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.934616,40.33325,34.93858,0.2243741,0.2243741,0,0,0,0.2243741,862.2278,0,0,0,1.934616,0.2361833,0.2243741,0,0,20.80075,10.8783,1.698433,0,1.698433,20.87803,53.53329,0.1177669,0.2468115,1.547693,0,12.81292
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.198509,45.05797,35.86871,3.078064,3.078064,0,0,0,3.078064,103.913,0,4.440892E-16,0,3.198509,3.240067,3.078064,0,0,19.10232,12.40689,0,0.04155893,-0.04155893,20.83422,53.42097,0.1177669,3.38587,2.558807,0,15.6054
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.306483,44.8712,38.25261,0.9467498,0.9467498,0,-1,0,0.9467498,243.6212,0,0,0,2.306483,0.9965788,0.9467498,0,0,19.1485,12.36533,1.309904,0,1.309904,22.0769,56.60733,0.1177316,1.041425,1.845187,0,14.67181
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.262026,53.21915,40.30579,4.361935,4.361935,0,-1,0,4.361935,97.70954,0,0,0,4.262026,4.59151,4.361935,0,0,17.83859,13.54424,0,0.3294839,-0.3294839,21.7296,55.7168,0.1177316,4.798128,3.409621,0,17.80627
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.357683,52.48272,42.35897,4.432227,4.432227,0,-1,0,4.432227,75.75613,0,0,0,3.357683,4.665502,4.432227,0,0,18.20469,13.21476,0,1.307819,-1.307819,20.35103,52.18203,0.1177316,4.87545,2.686146,0,16.57244
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.349613,61.39375,44.26058,1.396157,1.396157,0,-1,0,1.396157,383.1671,0,0,0,5.349613,1.469639,1.396157,0,0,19.65782,11.90694,3.879974,0,3.879974,24.0319,61.62014,0.1176273,1.535772,4.27969,0,17.25656
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.675101,64.81207,46.19664,3.107202,3.107202,0,-1,0,3.107202,182.6434,0,0,0,5.675101,3.270739,3.107202,0,0,15.77784,15.39892,2.404362,0,2.404362,26.31288,67.46879,0.1175628,3.417922,4.540081,0,21.07402
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.227799,60.88855,47.39548,8.664749,8.36,0,-1,0,8.36,50.57176,0,0.304749,1.171224,4.227799,8.8,8.36,0,0,13.37348,17.56284,0,4.572201,-4.572201,21.49336,55.11106,0.1175628,9.531224,3.382239,0,21.79064
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.367226,52.05033,47.93978,3.080263,3.080263,0,-1,0,3.080263,44.38668,0,4.440892E-16,0,1.367226,3.242382,3.080263,0,0,18.4537,12.99064,0,1.875156,-1.875156,19.51677,50.0429,0.1175628,3.388289,1.093781,0,14.35787
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.118768,55.01556,48.51853,0,0,0,-1,0,0,0,0,0,0,2.118768,0,0,0,0,20.53721,11.11549,2.118768,0,2.118768,21.52681,55.19683,0.1175059,0,1.695014,0,13.23426
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.445461,52.53371,48.17403,3.25082,3.25082,0,-1,0,3.25082,44.4645,0,0,0,1.445461,3.421916,3.25082,0,0,18.41844,13.02238,0,1.976455,-1.976455,19.44344,49.85488,0.1175059,3.575902,1.156368,0,14.46784
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1243054,47.25472,46.89252,0,0,0,-1,0,0,0,0,0,0,0.1243054,0,0,0,0,20.61451,11.04592,0.1243054,0,0.1243054,19.56137,50.15725,0.1175026,0,0.09944432,0,11.17023
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,45.84526,45.84526,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,20.4902,11.1578,0,8.8,-8.8,10.28535,26.37265,0.1175026,9.794842,0,0,11.1578
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,44.29503,44.29503,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,30.26798,2.357799,0,1.850326,-1.850326,8.334938,21.37159,0.1175026,1.933591,0,0,2.357799
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,42.71036,42.71036,10.39647,0.4820988,0,-1,0,0.4820988,0,0,9.914373,10.95402,0,0.5074724,0.4820988,0,0,32.32389,0.5074724,0,0.5074724,-0.5074724,7.800015,20,0.1175026,11.43612,0,0,0.5074724
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.00167,41.00167,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,39.80283,39.80283,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.89337,38.89337,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.92189,37.92189,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,37.18468,37.18468,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,36.50947,36.50947,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,35.84804,35.84804,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1175026,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,35.4002,35.4002,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1176842,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08527287,35.45868,35.22795,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.059471,0,0,0,0.08527287,0,0,8.8,8.36,24.52775,7.524,8.445272,0,8.445272,23.7429,60.8791,0.1179187,1.547992,0.0682183,12,7.609273
