Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.39852,41.62614,34.88346,5.089028,5.089028,12,0,3.372,5.089028,47.13119,0,0,0,2.39852,0,0,6.910972,6.565423,16.08248,15.12475,8.963943,0,8.963943,32.24684,82.68404,0.1182527,5.597931,1.918816,12,17.52327
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.080307,47.73265,35.8067,0.6531644,0.6531644,0,0,0,0.6531644,624.6984,0,0,0,4.080307,0.6875415,0.6531644,0,0,7.118538,23.19229,3.392766,0,3.392766,35.4655,90.937,0.1181618,0.7184809,3.264246,0,27.2726
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.514654,58.62714,38.15615,5.438614,5.438614,0,-1,0,5.438614,119.7852,0,0,0,6.514654,5.724857,5.438614,0,0,3.725772,26.24578,0.7897969,0,0.7897969,36.21477,92.85819,0.1181407,5.982475,5.211723,0,32.76044
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.985483,62.77741,40.18866,0,0,0,-1,0,0,0,4.049508,0,0,6.985483,0,0,0,0,2.935975,26.9566,2.935975,0,2.935975,39.00008,100,0.1180621,0,5.588386,0,33.94209
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.276405,70.48216,42.2074,2.384461,2.384461,0,-1,0,2.384461,347.0975,5.766446,0,0,8.276405,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,2.622907,6.621124,0,37.87538
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.905292,71.26355,44.10212,5.714428,5.714428,0,-1,0,5.714428,138.3392,1.890104,0,0,7.905292,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,6.285871,6.324234,0,37.50427
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.733871,68.75729,46.03817,3.629109,3.629109,0,-1,0,3.629109,185.5516,2.913756,0,0,6.733871,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,3.99202,5.387097,0,36.33285
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.674899,66.01839,47.2439,2.431821,2.431821,0,-1,0,2.431821,233.3601,3.115087,0,0,5.674899,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,2.675003,4.539919,0,35.27388
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.558151,62.49917,47.7882,1.467001,1.467001,0,-1,0,1.467001,310.7123,3.01394,0,0,4.558151,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,1.613701,3.646521,0,34.15713
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.152155,61.69263,48.36695,0,0,0,-1,0,0,0,4.152155,0,0,4.152155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180621,0,3.321724,0,33.75113
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.038912,54.23515,48.01557,3.961365,3.961365,0,-1,0,3.961365,51.46995,0,0,0,2.038912,4.169858,3.961365,0,0,0,29.59898,0,2.130945,-2.130945,36.75386,94.24049,0.1180621,4.357501,1.63113,0,31.63789
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3126309,47.65424,46.74094,3.3973,3.3973,0,-1,0,3.3973,9.202335,0,0,0,0.3126309,3.576105,3.3973,0,0,2.367717,27.46803,0,3.263474,-3.263474,33.31386,85.41998,0.1180621,3.73703,0.2501047,0,27.78066
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,45.73502,45.73502,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.993799,24.20456,0,1.794992,-1.794992,31.42177,80.56849,0.1180621,1.875767,0,0,24.20456
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,44.21924,44.21924,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.988235,22.40957,0,6.30783,-6.30783,24.77274,63.51971,0.1180621,6.591682,0,0,22.40957
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,42.59323,42.59323,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.99693,16.10174,0,2.922406,-2.922406,21.69225,55.62104,0.1180621,3.053914,0,0,16.10174
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,40.92588,40.92588,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.24405,13.17933,0,0.9932371,-0.9932371,20.64529,52.93653,0.1180621,1.037933,0,0,13.17933
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34765,12.18609,0,0,0,20.64529,52.93653,0.1180621,0,0,0,12.18609
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,38.83136,38.83136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.34765,12.18609,0,0,0,20.64529,52.93653,0.1180621,0,0,0,12.18609
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,37.86678,37.86678,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.34765,12.18609,0,0.2973136,-0.2973136,20.33189,52.13295,0.1180621,0.3106928,0,0,12.18609
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,37.15023,37.15023,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.678,11.88878,0,0.4323445,-0.4323445,19.87616,50.96441,0.1180621,0.4518,0,0,11.88878
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,36.46813,36.46813,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.15838,11.45644,0,0.1089553,-0.1089553,19.76131,50.66993,0.1180621,0.1138583,0,0,11.45644
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.82737,35.82737,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.27944,11.34748,0,0.9990178,-0.9990178,18.70825,47.96978,0.1180621,1.043974,0,0,11.34748
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,35.36575,35.36575,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.38946,10.34846,0,0.841576,-0.841576,17.82115,45.69518,0.1180621,0.8794469,0,0,10.34846
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2644103,35.92475,35.20728,0,0,0,0,0,0,0,0,0,0,0.2644103,0,0,0,0,22.32455,9.506886,0.2644103,0,0.2644103,18.07199,46.33836,0.1180551,0,0.2115283,0,9.771297
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.006713,37.62315,34.86279,6.017509,6.017509,0,0,0,6.017509,16.72974,0,0,0,1.006713,6.334219,6.017509,0,0,22.06014,9.744856,0,5.327506,-5.327506,12.45631,31.9392,0.1180551,6.619259,0.8053707,0,10.75157
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.404013,42.57071,35.77225,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.9339,0,0,0,2.404013,0,0,6.366376,6.048058,27.97959,4.417349,8.452071,0,8.452071,20.47465,52.499,0.1183688,5.634338,1.923211,12,6.821363
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.293864,47.70603,38.08036,4.445653,4.445653,0,-1,0,4.445653,74.09181,0,0,0,3.293864,4.679635,4.445653,0,0,19.52752,12.02421,0,1.38577,-1.38577,19.01392,48.75354,0.1183688,4.890218,2.635092,0,15.31808
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.274971,53.05099,40.11288,1.574384,1.574384,0,-1,0,1.574384,271.5328,0,0,0,4.274971,1.657247,1.574384,0,0,21.06726,10.63844,2.617724,0,2.617724,21.49731,55.1212,0.1182988,1.731823,3.419976,0,14.91341
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.879393,57.28314,42.09027,2.147952,2.147952,0,-1,0,2.147952,227.1649,0,0,0,4.879393,2.261002,2.147952,0,0,18.44954,12.9944,2.618391,0,2.618391,23.98133,61.49048,0.1182289,2.362747,3.903515,0,17.87379
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.027763,59.92489,43.98499,3.444292,3.444292,0,-1,0,3.444292,145.9738,0,0,0,5.027763,3.62557,3.444292,0,0,15.83115,15.35095,1.402193,0,1.402193,25.31157,64.90134,0.1181915,3.788721,4.022211,0,20.37871
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.318494,63.12691,45.88659,3.969703,3.969703,0,-1,0,3.969703,133.9771,0,0,0,5.318494,4.178635,3.969703,0,0,14.42895,16.61292,1.139858,0,1.139858,26.39294,67.67406,0.1181611,4.366674,4.254795,0,21.93142
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.932186,59.51706,47.08543,2.914073,2.914073,0,-1,0,2.914073,134.9378,0,0,0,3.932186,3.067445,2.914073,0,0,13.28909,17.63879,0.8647414,0,0.8647414,27.2133,69.77756,0.1181381,3.20548,3.145749,0,21.57098
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.639296,52.57541,47.62973,1.225691,1.225691,0,-1,0,1.225691,133.7446,0,0,0,1.639296,1.290201,1.225691,0,0,12.42435,18.41706,0.3490951,0,0.3490951,27.54448,70.62674,0.1181288,1.34826,1.311437,0,20.05636
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.832922,53.82579,48.24982,2.822414,2.822414,0,-1,0,2.822414,64.94164,0,4.440892E-16,0,1.832922,2.970962,2.822414,0,0,12.07526,18.73125,0,1.13804,-1.13804,26.34488,67.55085,0.1181288,3.104655,1.466337,0,20.56417
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.280216,51.78191,47.93978,0,0,0,-1,0,0,0,0,0,0,1.280216,0,0,0,0,13.33975,17.59321,1.280216,0,1.280216,27.5594,70.66499,0.1180947,0,1.024173,0,18.87342
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2464308,47.37688,46.65826,3.36781,3.36781,0,-1,0,3.36781,7.317243,0,4.440892E-16,0,0.2464308,3.545063,3.36781,0,0,12.05953,18.7454,0,3.298632,-3.298632,24.08234,61.74947,0.1180947,3.70459,0.1971446,0,18.99183
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,45.61789,45.61789,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,15.72468,15.44677,0,4.152517,-4.152517,19.7052,50.52606,0.1180947,4.33938,0,0,15.44677
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,44.10212,44.10212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33858,11.29425,0,0,0,19.7052,50.52606,0.1180947,0,0,0,11.29425
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,42.51744,42.51744,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,20.33858,11.29425,0,1.143358,-1.143358,18.5,47.43579,0.1180947,1.19481,0,0,11.29425
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,40.85009,40.85009,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,21.60898,10.15089,0,1.039203,-1.039203,17.40458,44.62704,0.1180947,1.085967,0,0,10.15089
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,39.66504,39.66504,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,22.76365,9.111691,0,1.874752,-1.874752,15.42842,39.55997,0.1180947,1.959116,0,0,9.111691
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,38.77624,38.77624,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,24.84671,7.236938,0,1.499749,-1.499749,13.84754,35.50645,0.1180947,1.567238,0,0,7.236938
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.82544,37.82544,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,26.5131,5.737189,0,0.7175771,-0.7175771,13.09115,33.56699,0.1180947,0.7498681,0,0,5.737189
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,37.10889,37.10889,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,27.31041,5.019612,0,0.5021762,-0.5021762,12.56181,32.20971,0.1180947,0.5247742,0,0,5.019612
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,36.44746,36.44746,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,27.86838,4.517436,0,0.4997438,-0.4997438,12.03503,30.859,0.1180947,0.5222323,0,0,4.517436
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42365,4.017692,0,0,0,12.03503,30.859,0.1180947,0,0,0,4.017692
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,35.32441,35.32441,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,28.42365,4.017692,0,0.6540793,-0.6540793,11.34557,29.09116,0.1180947,0.6835128,0,0,4.017692
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1797576,35.65981,35.17283,0,0,0,0,0,0,0,0,0,0,0.1797576,0,0,0,0,29.15041,3.363613,0.1797576,0,0.1797576,11.51611,29.52842,0.1180899,0,0.1438061,0,3.54337
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.22754,41.08282,34.84212,1.747126,1.747126,0,0,0,1.747126,127.4973,0,0,0,2.22754,1.83908,1.747126,0,0,28.97065,3.525394,0.3884593,0,0.3884593,11.88463,30.47336,0.1180796,1.921839,1.782032,0,5.752934
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.110085,47.74484,35.73091,0,0,0,0,0,0,0,0,0,0,4.110085,0,0,0,0,28.58219,3.875008,4.110085,0,4.110085,15.7838,40.4712,0.1179703,0,3.288068,0,7.985093
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.932209,52.934,38.01835,2.567612,2.567612,0,-1,0,2.567612,192.0932,0,0,0,4.932209,2.70275,2.567612,0,0,24.47211,7.574084,2.229459,0,2.229459,17.89885,45.8944,0.1179111,2.824373,3.945767,0,12.50629
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.773779,61.74266,39.99575,1.353136,1.353136,0,-1,0,1.353136,500.5987,0,0,0,6.773779,1.424353,1.353136,0,0,22.24265,9.580598,5.349426,0,5.349426,22.97376,58.90697,0.1177693,1.488449,5.419024,0,16.35438
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.882626,68.52314,41.97314,4.176431,4.176431,0,-1,0,4.176431,188.7407,0,0,0,7.882626,4.396244,4.176431,0,0,16.89322,14.39508,3.486383,0,3.486383,26.28124,67.38765,0.117677,4.594074,6.306101,0,22.27771
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.618107,65.72398,43.87475,6.000473,6.000473,0,-1,0,6.000473,110.2931,0,0,0,6.618107,6.316288,6.000473,0,0,13.40684,17.53283,0.3018196,0,0.3018196,26.56757,68.12183,0.1176691,6.600521,5.294486,0,24.15093
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.592839,71.99828,45.76947,7.90904,7.90904,0,-1,0,7.90904,96.00203,0,8.881784E-16,0.339944,7.592839,8.325305,7.90904,0,0,13.10502,17.80446,0,0.7324661,-0.7324661,25.79548,66.14213,0.1176691,8.699944,6.074271,0,25.3973
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.927167,66.66832,46.96831,2.133543,2.133543,0,-1,0,2.133543,277.8087,0,0,0,5.927167,2.245834,2.133543,0,0,13.91887,17.072,3.681333,0,3.681333,29.2879,75.09702,0.1175718,2.346897,4.741734,0,22.99916
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.514686,62.03642,47.51261,4.170411,4.170411,0,-1,0,4.170411,108.2552,0,0,0,4.514686,4.389906,4.170411,0,0,10.23754,20.3852,0.1247798,0,0.1247798,29.40627,75.40056,0.1175685,4.587452,3.611749,0,24.89988
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.516414,55.89481,48.13269,0.2042329,0.2042329,0,-1,0,0.2042329,1232.13,0,0,0,2.516414,0.214982,0.2042329,0,0,10.11276,20.4975,2.301432,0,2.301432,31.58961,80.99883,0.1175078,0.2246562,2.013131,0,23.01391
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.497344,52.33281,47.82265,3.389348,3.389348,0,-1,0,3.389348,44.17793,0,0,0,1.497344,3.567734,3.389348,0,0,7.811324,22.56879,0,2.070391,-2.070391,29.40722,75.40298,0.1175078,3.728282,1.197875,0,24.06613
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3123342,47.4593,46.54802,4.430115,4.430115,0,-1,0,4.430115,7.050251,0,8.881784E-16,0,0.3123342,4.663279,4.430115,0,0,10.11176,20.4984,0,4.350945,-4.350945,24.82092,63.64326,0.1175078,4.873127,0.2498674,0,20.81073
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,45.50076,45.50076,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,14.94614,16.14745,0,1.550077,-1.550077,23.187,59.45372,0.1175078,1.619831,0,0,16.14745
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,43.98499,43.98499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66845,14.59737,0,0,0,23.187,59.45372,0.1175078,0,0,0,14.59737
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,42.40031,42.40031,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,16.66845,14.59737,0,0.6255835,-0.6255835,22.52758,57.7629,0.1175078,0.6537347,0,0,14.59737
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,40.7743,40.7743,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,17.36354,13.97179,0,0.3668641,-0.3668641,22.14087,56.77134,0.1175078,0.3833729,0,0,13.97179
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,39.60991,39.60991,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,17.77117,13.60493,0,0.5152483,-0.5152483,21.59775,55.37873,0.1175078,0.5384345,0,0,13.60493
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.7349,38.7349,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,18.34367,13.08968,0,1.239779,-1.239779,20.2909,52.02786,0.1175078,1.29557,0,0,13.08968
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.7841,37.7841,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,19.7212,11.8499,0,1.379651,-1.379651,18.83663,48.29894,0.1175078,1.441735,0,0,11.8499
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.06755,37.06755,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,21.25414,10.47025,0,0.7403738,-0.7403738,18.0562,46.29786,0.1175078,0.7736907,0,0,10.47025
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,36.41301,36.41301,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,22.07678,9.729874,0,1.109884,-1.109884,16.88628,43.29807,0.1175078,1.159829,0,0,9.729874
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,35.77225,35.77225,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,23.30999,8.619989,0,0.4507339,-0.4507339,16.41117,42.07983,0.1175078,0.4710169,0,0,8.619989
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,35.30374,35.30374,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,23.8108,8.169255,0,1.867361,-1.867361,14.4428,37.03274,0.1175078,1.951392,0,0,8.169255
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1962746,35.66323,35.13149,1.231432,1.231432,0,0,0,1.231432,15.93873,0,0,0,0.1962746,1.296244,1.231432,0,0,25.88565,6.301895,0,1.099969,-1.099969,13.28333,34.05974,0.1175078,1.354575,0.1570197,0,6.498169
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7426054,36.82701,34.80078,1.576656,1.576656,0,0,0,1.576656,47.10002,0,0,0,0.7426054,1.659638,1.576656,0,0,27.10784,5.201925,0,0.9170328,-0.9170328,12.31669,31.58119,0.1175078,1.734322,0.5940843,0,5.944531
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.757894,40.60674,35.69646,9.556688,9.556688,3.816041,0,1.301458,9.556688,18.39438,8.881784E-16,0,0,1.757894,6.042787,5.740647,0,0,28.12676,4.284893,0,4.284893,-4.284893,7.800015,20,0.1175078,10.51236,1.406315,12,6.042787
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.418585,47.94839,37.94256,6.101367,3.247656,0,-1,0,3.247656,105.2632,0,2.853711,6.061972,3.418585,3.418585,3.247656,0,0,32.88775,0,0,0,0,7.800015,20,0.1175078,6.711503,2.734868,0,3.418585
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.1002,52.21962,39.87862,7.04777,3.89519,0,-1,0,3.89519,105.2632,0,3.15258,6.973509,4.1002,4.1002,3.89519,0,0,32.88775,0,0,0,0,7.800015,20,0.1175078,7.752547,3.28016,0,4.1002
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.331927,51.86089,41.85601,2.211584,2.211584,0,-1,0,2.211584,150.658,0,0,1.799676,3.331927,2.327983,2.211584,0,0,32.88775,0,1.003944,0,1.003944,8.75244,22.44211,0.1174814,2.432742,2.665542,0,3.331927
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.415365,64.79938,43.75762,5.993519,5.993519,0,-1,0,5.993519,107.0384,0,0,4.515579,6.415365,6.308967,5.993519,0,0,31.88381,0.9035496,0.1063979,0,0.1063979,8.853378,22.70092,0.1174786,6.592871,5.132292,0,7.318915
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.379876,63.08673,45.65234,2.014247,2.014247,0,-1,0,2.014247,267.0912,0,0,0.2441531,5.379876,2.12026,2.014247,0,0,31.77741,0.9993076,3.259616,0,3.259616,11.94572,30.62999,0.1173928,2.215672,4.303901,0,6.379183
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.825907,66.15022,46.85807,6.839095,6.839095,0,-1,0,6.839095,85.18536,0,0,2.679768,5.825907,7.199047,6.839095,0,0,28.5178,3.932962,0,1.37314,-1.37314,10.49831,26.91868,0.1173928,7.523004,4.660726,0,9.758869
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.51015,55.09685,47.39548,4.223936,4.223936,0,-1,0,4.223936,59.4268,0,8.881784E-16,1.73757,2.51015,4.446249,4.223936,0,0,30.04351,2.559822,0,1.936098,-1.936098,8.457479,21.6858,0.1173928,4.64633,2.00812,0,5.069972
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.044093,54.25164,48.01557,3.704293,2.534425,0,-1,0,2.534425,80.6531,0,1.169867,3.093807,2.044093,2.667816,2.534425,0,0,32.19473,0.6237236,0,0.6237236,-0.6237236,7.800015,20,0.1173928,4.074722,1.635274,0,2.667816
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.286276,51.56021,47.70552,5.911589,1.221962,0,-1,0,1.221962,105.2632,0,4.689626,6.258355,1.286276,1.286276,1.221962,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,6.502748,1.029021,0,1.286276
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3280919,47.38771,46.43089,5.581974,0.3116873,0,-1,0,0.3116873,105.2632,0,5.270287,6.077834,0.3280919,0.3280919,0.3116873,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,6.140172,0.2624735,0,0.3280919
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,45.34229,45.34229,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,43.83341,43.83341,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,42.28319,42.28319,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,40.69163,40.69163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,39.53413,39.53413,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,38.65911,38.65911,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.72898,37.72898,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.01243,37.01243,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,36.351,36.351,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.71024,35.71024,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1173928,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,35.24862,35.24862,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.117577,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2302875,35.71423,35.09015,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.55346,0,0,0,0.2302875,0,0,8.8,8.36,24.52775,7.524,8.590287,0,8.590287,23.88047,61.23185,0.1177721,0.9913191,0.18423,12,7.754288
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.835625,39.87019,34.76633,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34291.25,0,0,0,1.835625,0,0,8.8,8.36,15.93747,15.25526,10.19563,0,10.19563,33.55289,86.03288,0.1178681,0.005888347,1.4685,12,17.09088
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.331656,45.21591,35.63445,3.52979,3.52979,0,0,0,3.52979,94.38681,0,0,0,3.331656,3.715569,3.52979,0,0,5.741841,24.43132,0,0.3839121,-0.3839121,33.14821,84.99524,0.1178681,3.882769,2.665325,0,27.76298
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.21419,57.18181,37.8461,0.1619626,0.1619626,0,-1,0,0.1619626,3836.807,0,0,0,6.21419,0.1704869,0.1619626,0,0,6.16841,24.04741,6.043703,0,6.043703,38.88177,99.69665,0.1177097,0.1781588,4.971352,0,30.2616
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.192735,63.11703,39.80283,4.827301,4.827301,0,-1,0,4.827301,149.0012,1.986658,0,0,7.192735,5.08137,4.827301,0,0,0.1247071,29.48674,0.1247071,0,0.1247071,39.00008,100,0.1177064,5.310031,5.754188,0,36.67948
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.20052,65.46777,41.73889,2.704815,2.704815,0,-1,0,2.704815,266.2112,4.353347,0,0,7.20052,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1177064,2.975296,5.760416,0,36.7995
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.493899,64.96472,43.64049,0,0,0,-1,0,0,0,6.493899,0,0,6.493899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177064,0,5.195119,0,36.09288
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.489767,67.18484,45.53521,3.749837,3.749837,0,-1,0,3.749837,173.068,2.54257,0,0,6.489767,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1177064,4.124821,5.191813,0,36.08875
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.196755,63.64827,46.74094,9.685901,8.36,0,-1,0,8.36,62.16214,0,1.325901,2.294491,5.196755,8.8,8.36,0,0,0,29.59898,0,3.603245,-3.603245,35.20192,90.26116,0.1177064,10.65449,4.157404,0,34.79573
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.929125,63.31937,47.31969,0.8884089,0.8884089,0,-1,0,0.8884089,554.8262,0,0,0,4.929125,0.9351673,0.8884089,0,0,4.003606,25.99573,3.993958,0,3.993958,38.99092,99.97653,0.1176019,0.9772498,3.9433,0,30.92486
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.511739,55.67607,47.93978,1.480357,1.480357,0,-1,0,1.480357,169.6712,0.9438205,0,0,2.511739,1.55827,1.480357,0,0,0.009647788,29.5903,0.009647788,0,0.009647788,39.00008,100,0.1176017,1.628392,2.009391,0,32.10203
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.90122,53.354,47.58839,7.094478,7.094478,0,-1,0,7.094478,26.79858,0,8.881784E-16,0,1.90122,7.467872,7.094478,0,0,0,29.59898,0,5.566652,-5.566652,33.13231,84.95448,0.1176017,7.803926,1.520976,0,31.5002
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3180824,47.24051,46.31377,2.611019,2.611019,0,-1,0,2.611019,12.18231,0,0,0,0.3180824,2.748441,2.611019,0,0,6.185169,24.03233,0,2.430359,-2.430359,30.57049,78.38571,0.1176017,2.872121,0.2544659,0,24.35041
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885568,21.60197,0,0,0,30.57049,78.38571,0.1176017,0,0,0,21.60197
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,43.71628,43.71628,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.885568,21.60197,0,7.841377,-7.841377,22.30495,57.19207,0.1176017,8.19424,0,0,21.60197
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,42.2074,42.2074,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.59821,13.76059,0,7.15909,-7.15909,14.75861,37.84251,0.1176017,7.481248,0,0,13.76059
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,40.61584,40.61584,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.55275,6.6015,0,0.8009593,-0.8009593,13.91432,35.67768,0.1176017,0.8370025,0,0,6.6015
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,39.47212,39.47212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44271,5.80054,0,0,0,13.91432,35.67768,0.1176017,0,0,0,5.80054
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.5971,38.5971,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.44271,5.80054,0,1.783135,-1.783135,12.03473,30.85823,0.1176017,1.863376,0,0,5.80054
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,37.67386,37.67386,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.42397,4.017406,0,0.3482711,-0.3482711,11.66762,29.91692,0.1176017,0.3639433,0,0,4.017406
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.97109,36.97109,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.81094,3.669134,0,1.370511,-1.370511,10.22298,26.21271,0.1176017,1.432184,0,0,3.669134
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.31655,36.31655,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.33373,2.298623,0,1.005608,-1.005608,9.162973,23.49476,0.1176017,1.05086,0,0,2.298623
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.69646,35.69646,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.45107,1.293015,0,1.14514,-1.14514,7.95589,20.39968,0.1176017,1.196671,0,0,1.293015
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.22795,35.22795,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.72345,0.1478752,8.36,0,8.36,15.88688,40.73551,0.1178033,1.023518,0,12,0.1478752
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2573349,35.75324,35.0557,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.07035,1.776357E-15,0,0,0.2573349,0,0,8.8,8.36,24.36345,7.671875,8.617335,0,8.617335,24.062,61.69732,0.118062,2.16573,0.2058679,12,7.92921
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.47855,38.80898,34.72499,5.925897,5.925897,12,0,3.372,5.925897,24.95066,0,0,0,1.47855,0,0,6.074103,5.770398,15.74611,15.42748,7.248948,0,7.248948,30.93896,79.33051,0.1183376,6.518486,1.18284,12,16.90603
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.039402,44.28947,35.6,4.372298,4.372298,9.557173,0,2.753965,4.372298,69.51497,0,0,0,3.039402,0,0,5.184875,4.925631,8.497165,21.95153,7.965033,0,7.965033,38.49525,98.70558,0.1185363,4.809528,2.431521,12,24.99093
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.999799,52.90082,37.7841,2.267248,2.267248,0,-1,0,2.267248,220.5229,2.081091,0,0,4.999799,2.386576,2.267248,0,0,0.5321319,29.12006,0.5321319,0,0.5321319,39.00008,100,0.1185224,2.493972,3.99984,0,34.11986
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.303156,63.41397,39.69259,0.4981975,0.4981975,0,-1,0,0.4981975,1465.916,6.778737,0,0,7.303156,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1185224,0.5480173,5.842525,0,36.90213
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.396375,66.10687,41.62176,8.29166,8.29166,0,-1,0,8.29166,89.20258,0,0,0.760826,7.396375,8.728064,8.29166,0,0,0,29.59898,0,1.331689,-1.331689,37.59636,96.40072,0.1185224,9.120826,5.9171,0,36.99535
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.31812,68.09644,43.52337,0.881533,0.881533,0,-1,0,0.881533,830.1583,4.910536,0,0,7.31812,0.9279295,0.881533,0,0,1.479654,28.26729,1.479654,0,1.479654,39.00008,100,0.1184837,0.9696863,5.854496,0,35.58541
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.174538,69.80882,45.41808,2.35877,2.35877,0,-1,0,2.35877,304.1644,4.691622,0,0,7.174538,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1184837,2.594647,5.73963,0,36.77352
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.286533,63.84726,46.62381,5.77112,5.77112,0,-1,0,5.77112,91.60324,0,0,0,5.286533,6.074862,5.77112,0,0,0,29.59898,0,0.78833,-0.78833,38.16911,97.86931,0.1184837,6.348231,4.229226,0,34.88551
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.876301,66.74407,47.20256,0,0,0,-1,0,0,0,5.000379,0,0,5.876301,0,0,0,0,0.8759222,28.81065,0.8759222,0,0.8759222,39.00008,100,0.1184608,0,4.701041,0,34.68695
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.515846,58.89039,47.82265,0,0,0,-1,0,0,0,3.515846,0,0,3.515846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184608,0,2.812676,0,33.11482
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.152953,50.95399,47.51261,6.810349,6.810349,0,-1,0,6.810349,16.92943,0,8.881784E-16,0,1.152953,7.168788,6.810349,0,0,0,29.59898,0,6.015835,-6.015835,32.65883,83.74043,0.1184608,7.491384,0.9223627,0,30.75193
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3085613,47.0948,46.19664,2.128424,2.128424,0,-1,0,2.128424,14.49717,0,4.440892E-16,0,0.3085613,2.240447,2.128424,0,0,6.684261,23.58314,0,1.931885,-1.931885,30.62245,78.51894,0.1184608,2.341267,0.2468491,0,23.8917
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,45.07359,45.07359,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.8308,21.65126,0,8.8,-8.8,21.34643,54.73433,0.1184608,10.7293,0,0,21.65126
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,43.59916,43.59916,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.60858,12.85126,0,7.350059,-7.350059,13.59879,34.86862,0.1184608,7.680811,0,0,12.85126
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,42.09027,42.09027,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.77531,5.501199,0,4.069669,-4.069669,9.308981,23.86913,0.1184608,4.252804,0,0,5.501199
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,40.49871,40.49871,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.29716,1.43153,0,1.222194,-1.222194,8.020676,20.56579,0.1184608,1.277193,0,0,1.43153
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,39.39633,39.39633,1.827502,0.1988695,0,-1,0,0.1988695,0,0,1.628632,1.811383,0,0.2093363,0.1988695,0,0,32.65516,0.2093363,0,0.2093363,-0.2093363,7.800015,20,0.1184608,2.010252,0,0,0.2093363
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,38.52131,38.52131,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,37.59118,37.59118,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.8953,36.8953,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,36.25454,36.25454,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,35.63445,35.63445,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184608,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2160024,35.59932,35.01437,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.14337,0,0,0,0.2160024,0,0,8.8,8.36,32.88775,0,8.576002,0,8.576002,15.93593,40.86127,0.1186436,0.8442581,0.1728019,12,0.2160024
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.048302,40.39763,34.68365,3.550695,3.550695,11.81111,0,3.324212,3.550695,57.68735,0,0,0,2.048302,0,0,8.260419,7.847398,24.31175,7.718402,9.8957,0,9.8957,25.32381,64.93272,0.1189297,3.905764,1.638641,12,9.766704
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.116921,47.57973,35.55867,8.441273,8.441273,12,0,3.372,8.441273,48.77134,0,0,0,4.116921,0,0,3.558727,3.380791,14.41605,16.62453,7.497713,0,7.497713,32.43676,83.17103,0.1191946,9.285399,3.293537,12,20.74145
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.983974,56.20509,37.70831,0,0,0,-1,0,0,0,0,0,0,5.983974,0,0,0,0,6.918339,23.37247,5.983974,0,5.983974,38.11366,97.72714,0.1190384,0,4.787179,0,29.35645
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.262136,59.39051,39.60991,3.259972,3.259972,0,-1,0,3.259972,192.0918,1.896222,0,0,6.262136,3.431549,3.259972,0,0,0.934365,28.75805,0.934365,0,0.934365,39.00008,100,0.1190141,3.585969,5.009709,0,35.02019
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.092092,68.81819,41.50463,5.743261,5.743261,0,-1,0,5.743261,140.8972,2.046554,0,0,8.092092,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,6.317587,6.473673,0,37.69107
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.546083,68.89005,43.40624,0,0,0,-1,0,0,0,7.546083,0,0,7.546083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,0,6.036867,0,37.14506
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.435034,62.89773,45.30784,0,0,0,-1,0,0,0,5.435034,0,0,5.435034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,0,4.348027,0,35.03401
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.554697,61.06034,46.50668,0,0,0,-1,0,0,0,4.554697,0,0,4.554697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,0,3.643757,0,34.15368
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.125357,60.15022,47.05098,3.299206,3.299206,0,-1,0,3.299206,125.0409,0.6525087,0,0,4.125357,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,3.629126,3.300285,0,33.72433
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.654961,59.23866,47.70552,3.122352,3.122352,0,-1,0,3.122352,117.058,0.368275,0,0,3.654961,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1190141,3.434587,2.923969,0,33.25394
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.073306,53.66137,47.36103,4.383606,4.383606,0,-1,0,4.383606,47.29681,0,8.881784E-16,0,2.073306,4.614323,4.383606,0,0,0,29.59898,0,2.541017,-2.541017,36.32161,93.13215,0.1190141,4.821967,1.658645,0,31.67228
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3342724,47.01064,46.03817,0,0,0,-1,0,0,0,0,0,0,0.3342724,0,0,0,0,2.823352,27.05796,0.3342724,0,0.3342724,36.63873,93.94527,0.1190054,0,0.2674179,0,27.39223
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.95646,44.95646,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.489079,27.35881,0,3.90425,-3.90425,32.52329,83.39288,0.1190054,4.079941,0,0,27.35881
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.48203,43.48203,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.827135,23.45456,0,8.292267,-8.292267,23.78247,60.98058,0.1190054,8.66542,0,0,23.45456
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.97314,41.97314,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.04077,15.16229,0,3.911919,-3.911919,19.65895,50.40746,0.1190054,4.087955,0,0,15.16229
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,40.42292,40.42292,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.38734,11.25037,0,1.081262,-1.081262,18.5192,47.48503,0.1190054,1.129918,0,0,11.25037
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,39.29987,39.29987,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.58874,10.16911,0,1.247658,-1.247658,17.20405,44.11286,0.1190054,1.303803,0,0,10.16911
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,38.44553,38.44553,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.97503,8.921451,0,0.5515991,-0.5515991,16.62261,42.622,0.1190054,0.5764211,0,0,8.921451
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,37.51539,37.51539,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.58792,8.369851,0,0.506956,-0.506956,16.08824,41.2518,0.1190054,0.529769,0,0,8.369851
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,36.81951,36.81951,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.1512,7.862895,0,1.65118,-1.65118,14.34774,36.789,0.1190054,1.725483,0,0,7.862895
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,36.17875,36.17875,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.98585,6.211716,0,0.6711765,-0.6711765,13.64026,34.97495,0.1190054,0.7013794,0,0,6.211716
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.57933,35.57933,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.7316,5.540539,0,1.664434,-1.664434,11.88579,30.47632,0.1190054,1.739334,0,0,5.540539
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.11082,35.11082,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.58097,3.876105,0,0.3772156,-0.3772156,11.48817,29.45679,0.1190054,0.3941903,0,0,3.876105
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.233884,35.59259,34.95924,2.103857,2.103857,0,0,0,2.103857,11.11691,0,0,0,0.233884,2.214586,2.103857,0,0,29.0001,3.498889,0,1.980703,-1.980703,9.400325,24.10335,0.1190054,2.314243,0.1871072,0,3.732773
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.649582,39.1959,34.62853,3.253423,3.253423,11.36297,0,3.21083,3.253423,50.70297,0,0,0,1.649582,0,0,8.109543,7.704065,31.20088,1.518187,9.353647,0,9.353647,18.27397,46.85625,0.1192758,3.578766,1.319666,12,3.167769
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.862843,40.72459,35.51733,1.696581,1.696581,10.49658,0,2.991635,1.696581,109.7998,0,0,0,1.862843,0,0,8.8,8.36,21.84723,9.93647,10.22284,0,10.22284,27.97221,71.72348,0.1194694,1.866239,1.490274,12,11.79931
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.967378,46.22152,37.63252,3.865222,3.865222,0,-1,0,3.865222,76.77122,0,0,0,2.967378,4.068654,3.865222,0,0,11.62439,19.13703,0,1.101277,-1.101277,26.81137,68.74696,0.1194694,4.251744,2.373902,0,22.10441
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.726266,50.61075,39.51345,0.1988159,0.1988159,0,-1,0,0.1988159,1874.229,0,0,0,3.726266,0.2092799,0.1988159,0,0,12.84803,18.03575,3.516986,0,3.516986,30.14787,77.30209,0.1193778,0.2186975,2.981013,0,21.76202
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.531007,51.9999,41.3875,7.571751,7.571751,0,-1,0,7.571751,46.63396,0,8.881784E-16,0,3.531007,7.970264,7.571751,0,0,9.331043,21.20104,0,4.439257,-4.439257,25.46848,65.30368,0.1193778,8.328926,2.824806,0,24.73205
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.427186,64.24628,43.24777,2.599268,2.599268,0,-1,0,2.599268,247.2691,0,0,0,6.427186,2.736071,2.599268,0,0,14.26355,16.76178,3.691114,0,3.691114,28.97018,74.28237,0.1192819,2.859195,5.141748,0,23.18897
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.625102,59.80012,45.14938,4.324773,4.324773,0,-1,0,4.324773,106.9444,0,0,0,4.625102,4.552393,4.324773,0,0,10.57244,20.08378,0.0727085,0,0.0727085,29.03916,74.45924,0.1192801,4.757251,3.700081,0,24.70889
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.605872,61.02761,46.31377,5.713479,5.713479,0,-1,0,5.713479,80.61414,0,8.881784E-16,0,4.605872,6.014188,5.713479,0,0,10.49973,20.14922,0,1.408316,-1.408316,27.55466,70.65285,0.1192801,6.284827,3.684698,0,24.75509
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.866053,59.07836,46.89252,0,0,0,-1,0,0,0,0,0,0,3.866053,0,0,0,0,12.06452,18.74091,3.866053,0,3.866053,31.22232,80.05708,0.1191798,0,3.092842,0,22.60696
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.626082,55.64048,47.55394,3.382435,3.382435,0,-1,0,3.382435,77.63881,0,0,0,2.626082,3.560457,3.382435,0,0,8.198472,22.22035,0,0.9343755,-0.9343755,30.23741,77.53165,0.1191798,3.720678,2.100866,0,24.84644
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9505424,50.02251,47.20256,0,0,0,-1,0,0,0,0,0,0,0.9505424,0,0,0,0,9.236667,21.28598,0.9505424,0,0.9505424,31.13917,79.84386,0.1191552,0,0.7604339,0,22.23652
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1068184,46.19572,45.88659,6.978788,6.978788,0,-1,0,6.978788,1.530615,0,8.881784E-16,0,0.1068184,7.346093,6.978788,0,0,8.286124,22.14147,0,7.239275,-7.239275,23.5083,60.27758,0.1191552,7.676667,0.08545471,0,22.24829
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.80488,44.80488,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,16.32976,14.90219,0,2.704535,-2.704535,20.65747,52.96778,0.1191552,2.826239,0,0,14.90219
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,43.28911,43.28911,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,19.3348,12.19766,0,2.471991,-2.471991,18.05177,46.28649,0.1191552,2.58323,0,0,12.19766
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,41.81468,41.81468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.08146,9.725665,0,0,0,18.05177,46.28649,0.1191552,0,0,0,9.725665
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,40.26445,40.26445,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,22.08146,9.725665,0,2.675321,-2.675321,15.23173,39.05564,0.1191552,2.795711,0,0,9.725665
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,39.18274,39.18274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.05404,7.050344,0,0,0,15.23173,39.05564,0.1191552,0,0,0,7.050344
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,38.3284,38.3284,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,25.05404,7.050344,0,1.628598,-1.628598,13.51504,34.65387,0.1191552,1.701885,0,0,7.050344
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,37.39826,37.39826,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,26.86359,5.421746,0,0.5903667,-0.5903667,12.89274,33.05823,0.1191552,0.6169332,0,0,5.421746
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,36.73684,36.73684,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,27.51955,4.831379,0,0.3132405,-0.3132405,12.56255,32.21161,0.1191552,0.3273364,0,0,4.831379
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.10297,36.10297,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,27.8676,4.518138,0,1.210939,-1.210939,11.28611,28.93868,0.1191552,1.265432,0,0,4.518138
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,29.21309,3.307199,0,1.103166,-1.103166,10.12327,25.95705,0.1191552,1.152809,0,0,3.307199
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,30.43883,2.204033,0,0.6188496,-0.6188496,9.470945,24.28443,0.1191552,0.6466978,0,0,2.204033
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1160606,35.19699,34.88346,0.8008576,0.8008576,0,0,0,0.8008576,14.49205,0,1.110223E-16,0,0.1160606,0.843008,0.8008576,0,0,31.12644,1.585183,0,0.7269474,-0.7269474,8.704676,22.31964,0.1191552,0.8809434,0.09284852,0,1.701244
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.881905,39.78242,34.55274,3.080924,3.080924,11.41613,0,3.224281,3.080924,61.08247,0,0,0,1.881905,0,0,8.335207,7.918447,31.93416,0.8582358,9.800351,0,9.800351,18.00211,46.15915,0.1194151,3.389017,1.505524,12,2.74014
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.266288,44.78874,35.42087,2.600911,2.600911,11.40091,0,3.22043,2.600911,125.5825,1.776357E-15,0,0,3.266288,0,0,8.8,8.36,22.13381,9.678552,11.62629,0,11.62629,29.03177,74.44028,0.1196257,2.861002,2.61303,12,12.94484
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.650889,51.44225,37.51539,2.635607,2.635607,0,-1,0,2.635607,176.4637,0,0,0,4.650889,2.774323,2.635607,0,0,10.50752,20.14221,1.876566,0,1.876566,30.81204,79.00507,0.1195771,2.899167,3.720711,0,24.7931
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.847114,61.26458,39.35499,1.987023,1.987023,0,-1,0,1.987023,344.5916,0,0,0,6.847114,2.091603,1.987023,0,0,8.630953,21.83112,4.755511,0,4.755511,35.32351,90.57292,0.1194542,2.185725,5.477692,0,28.67823
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.003994,64.09454,41.23593,7.160056,7.160056,0,-1,0,7.160056,97.82039,0,0,0,7.003994,7.536901,7.160056,0,0,3.875442,26.11108,0,0.5329061,-0.5329061,34.76178,89.13259,0.1194542,7.876061,5.603196,0,33.11507
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.963128,66.15496,43.09619,0,0,0,-1,0,0,0,2.495568,0,0,6.963128,0,0,0,0,4.46756,25.57817,4.46756,0,4.46756,39.00008,100,0.119339,0,5.570502,0,32.5413
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.015434,60.97258,44.95646,0,0,0,-1,0,0,0,5.015434,0,0,5.015434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119339,0,4.012347,0,34.61441
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.977349,65.91602,46.1553,2.730403,2.730403,0,-1,0,2.730403,218.9182,3.10324,0,0,5.977349,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.119339,3.003444,4.781879,0,35.57633
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.387417,60.7279,46.74094,0.6147008,0.6147008,0,-1,0,0.6147008,713.7484,3.740363,0,0,4.387417,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.119339,0.6761709,3.509933,0,33.98639
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.643918,58.82696,47.36103,5.99,5.99,0,-1,0,5.99,60.83336,0,0,0,3.643918,6.305264,5.99,0,0,0,29.59898,0,2.661345,-2.661345,36.19477,92.80693,0.119339,6.589,2.915135,0,33.2429
