Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.158415,44.94752,41.62176,4.877624,4.877624,0,-1,0,4.877624,23.74957,0,8.881784E-16,0,1.158415,5.134341,4.877624,0,0,6.643528,23.6198,0,3.975926,-3.975926,28.50648,73.09339,0.1202213,5.365386,0.926732,0,24.77822
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4208848,41.48795,40.30579,0,0,0,-1,0,0,0,0,0,0,0.4208848,0,0,0,0,11.06122,19.64388,0.4208848,0,0.4208848,28.90577,74.1172,0.1202123,0,0.3367078,0,20.06476
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,39.08628,39.08628,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.64034,20.02267,0,0.1912491,-0.1912491,28.70417,73.60029,0.1202123,0.1998554,0,0,20.02267
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.94256,37.94256,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.85284,19.83142,0,2.728825,-2.728825,25.82774,66.22483,0.1202123,2.851622,0,0,19.83142
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,36.84018,36.84018,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.88487,17.1026,0,0.5235502,-0.5235502,25.27587,64.80978,0.1202123,0.54711,0,0,17.1026
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,35.79292,35.79292,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.46659,16.57905,0,0.6155028,-0.6155028,24.62707,63.14621,0.1202123,0.6432005,0,0,16.57905
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.0557,35.0557,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.15048,15.96354,0,2.218327,-2.218327,22.28875,57.15052,0.1202123,2.318151,0,0,15.96354
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,34.43562,34.43562,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.61529,13.74522,0,2.241972,-2.241972,19.9255,51.09093,0.1202123,2.342861,0,0,13.74522
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.10637,11.50325,0,0,0,19.9255,51.09093,0.1202123,0,0,0,11.50325
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,33.38836,33.38836,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.10637,11.50325,0,0.3745371,-0.3745371,19.53071,50.07863,0.1202123,0.3913912,0,0,11.50325
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.88539,32.88539,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.52252,11.12871,0,0.1317623,-0.1317623,19.39182,49.72251,0.1202123,0.1376916,0,0,11.12871
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,32.47889,32.47889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.66892,10.99695,0,0,0,19.39182,49.72251,0.1202123,0,0,0,10.99695
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,32.22396,32.22396,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.66892,10.99695,0,1.331888,-1.331888,17.98788,46.12268,0.1202123,1.391823,0,0,10.99695
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1746791,32.47453,32.01038,1.484087,1.484087,0,0,0,1.484087,11.77014,0,2.220446E-16,0,0.1746791,1.562197,1.484087,0,0,22.1488,9.665059,0,1.387518,-1.387518,16.52531,42.37251,0.1202123,1.632496,0.1397433,0,9.839738
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.931661,37.01851,31.74167,3.712032,3.712032,0,0,0,3.712032,52.03785,0,0,0,1.931661,3.907402,3.712032,0,0,23.69049,8.277541,0,1.975741,-1.975741,14.4427,37.03248,0.1202123,4.083235,1.545329,0,10.2092
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.59434,39.49641,32.29976,6.950003,6.950003,12,0,3.372,6.950003,37.32862,0,0,0,2.59434,0,0,5.049997,4.797497,25.88575,6.301801,7.391838,0,7.391838,21.45521,55.01325,0.1204312,7.645003,2.075472,12,8.896141
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.137304,49.03401,33.89132,0.4934124,0.4934124,0,-1,0,0.4934124,1041.178,0,0,0,5.137304,0.5193815,0.4934124,0,0,18.49392,12.95445,4.617922,0,4.617922,25.83615,66.24642,0.1203318,0.5427537,4.109843,0,18.09176
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.355852,62.36294,35.42087,0,0,0,-1,0,0,0,0,0,0,8.355852,0,0,0,0,13.87599,17.11058,8.355852,0,8.355852,33.76321,86.57217,0.1201523,0,6.684681,0,25.46644
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.272522,68.06532,36.93664,5.365282,5.365282,0,-1,0,5.365282,172.8245,0,0,0,9.272522,5.647665,5.365282,0,0,5.520141,24.63085,3.624857,0,3.624857,37.20205,95.38969,0.1200747,5.90181,7.418017,0,33.90337
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.379939,66.18051,38.42485,0.5969045,0.5969045,0,-1,0,0.5969045,1403.9,5.856335,0,0,8.379939,0.6283205,0.5969045,0,0,1.895284,27.89322,1.895284,0,1.895284,39.00008,100,0.1200341,0.6565949,6.703951,0,36.27316
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.043543,62.72211,39.95441,4.371405,4.371405,0,-1,0,4.371405,161.1277,2.442064,0,0,7.043543,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1200341,4.808546,5.634834,0,36.64252
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.247558,60.86128,40.92588,4.689023,4.689023,0,-1,0,4.689023,133.2379,1.311744,0,0,6.247558,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1200341,5.157926,4.998046,0,35.84653
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.15891,61.0283,41.35305,5.260071,5.260071,0,-1,0,5.260071,117.088,0.6219925,0,0,6.15891,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1200341,5.786078,4.927128,0,35.75789
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.642783,52.912,41.89735,3.595678,3.595678,0,-1,0,3.595678,101.31,0,0,0,3.642783,3.784924,3.595678,0,0,0,29.59898,0,0.1421411,-0.1421411,38.85025,99.61582,0.1200341,3.955245,2.914226,0,33.24176
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.250211,48.0971,41.50463,0.577838,0.577838,0,-1,0,0.577838,389.4191,1.484026,0,0,2.250211,0.6082506,0.577838,0,0,0.1579346,29.45684,0.1579346,0,0.1579346,39.00008,100,0.1200307,0.6356218,1.800169,0,31.70705
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4972187,41.58609,40.18866,8.346726,8.346726,0,-1,0,8.346726,5.95705,0,1.776357E-15,0.8213996,0.4972187,8.786028,8.346726,0,0,0,29.59898,0,8.28881,-8.28881,30.26291,77.59704,0.1200307,9.181399,0.397775,0,30.0962
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.96915,38.96915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.209788,21.31017,0,0,0,30.26291,77.59704,0.1200307,0,0,0,21.31017
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,37.82544,37.82544,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.209788,21.31017,0,4.583135,-4.583135,25.43186,65.20976,0.1200307,4.789376,0,0,21.31017
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.72305,36.72305,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.30216,16.72703,0,3.407792,-3.407792,21.83973,55.9992,0.1200307,3.561142,0,0,16.72703
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,35.67579,35.67579,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.0886,13.31924,0,1.413853,-1.413853,20.3494,52.17784,0.1200307,1.477477,0,0,13.31924
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.93858,34.93858,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.65954,11.90539,0,0.7439374,-0.7439374,19.56522,50.16713,0.1200307,0.7774146,0,0,11.90539
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,34.33916,34.33916,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.48614,11.16145,0,1.032087,-1.032087,18.4773,47.37761,0.1200307,1.078531,0,0,11.16145
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,33.73974,33.73974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6329,10.12936,0,0,0,18.4773,47.37761,0.1200307,0,0,0,10.12936
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,33.2919,33.2919,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.6329,10.12936,0,0.1840717,-0.1840717,18.28327,46.8801,0.1200307,0.1923549,0,0,10.12936
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,32.78893,32.78893,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.83743,9.945292,0,0.8909969,-0.8909969,17.34408,44.47191,0.1200307,0.9310918,0,0,9.945292
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,32.39621,32.39621,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.82743,9.054296,0,1.680969,-1.680969,15.57218,39.9286,0.1200307,1.756613,0,0,9.054296
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.14817,32.14817,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.69517,7.373326,0,1.015343,-1.015343,14.50192,37.18433,0.1200307,1.061033,0,0,7.373326
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1593109,32.3576,31.93459,0.06416744,0.06416744,0,0,0,0.06416744,248.2737,0,0,0,0.1593109,0.06754467,0.06416744,0,0,25.82333,6.357983,0.0917662,0,0.0917662,14.58898,37.40755,0.1200287,0.07058418,0.1274487,0,6.517294
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9375061,34.1619,31.64521,1.890433,1.890433,0,0,0,1.890433,49.59215,0,0,0,0.9375061,1.989929,1.890433,0,0,25.73156,6.440573,0,1.052423,-1.052423,13.47962,34.56307,0.1200287,2.079476,0.7500049,0,7.378079
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.718119,39.77718,32.22396,0,0,0,0,0,0,0,0,0,0,2.718119,0,0,0,0,26.90092,5.38815,2.718119,0,2.718119,16.05826,41.17494,0.1199706,0,2.174495,0,8.106269
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.535945,40.91269,33.81553,3.45054,3.45054,0,-1,0,3.45054,73.49416,4.440892E-16,0,0,2.535945,3.632147,3.45054,0,0,24.1828,7.834457,0,1.096202,-1.096202,14.90276,38.21213,0.1199706,3.795594,2.028756,0,10.3704
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.399596,45.11566,35.34508,4.420751,4.420751,0,-1,0,4.420751,76.90087,0,0,0,3.399596,4.653422,4.420751,0,0,25.4008,6.738256,0,1.253826,-1.253826,13.58111,34.82329,0.1199706,4.862826,2.719677,0,10.13785
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.568224,47.23599,36.84018,6.682369,6.682369,0,-1,0,6.682369,53.39759,0,0,1.462435,3.568224,7.034072,6.682369,0,0,26.79394,5.484429,0,3.465848,-3.465848,9.927787,25.45581,0.1199706,7.350605,2.854579,0,9.052653
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.525406,48.69712,38.3284,0,0,0,-1,0,0,0,0,0,0,3.525406,0,0,0,0,30.64489,2.018581,3.525406,0,3.525406,13.27228,34.03142,0.1198953,0,2.820324,0,5.543987
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.795919,51.18472,39.83728,0,0,0,-1,0,0,0,0,0,0,3.795919,0,0,0,0,27.11948,5.191446,3.795919,0,3.795919,16.87341,43.26506,0.1198143,0,3.036735,0,8.987365
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.603382,51.6109,40.80875,5.693154,5.693154,0,-1,0,5.693154,63.29324,0,8.881784E-16,0,3.603382,5.992794,5.693154,0,0,23.32356,8.607773,0,2.389412,-2.389412,14.35474,36.80696,0.1198143,6.262469,2.882705,0,12.21115
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.676817,46.08518,41.23593,3.865237,3.865237,0,-1,0,3.865237,43.382,0,4.440892E-16,0,1.676817,4.068671,3.865237,0,0,25.97846,6.218361,0,2.391854,-2.391854,11.83351,30.34227,0.1198143,4.251761,1.341454,0,7.895178
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.577605,46.35034,41.78023,2.049236,2.049236,0,-1,0,2.049236,76.98503,4.440892E-16,0,0,1.577605,2.157091,2.049236,0,0,28.63608,3.826508,0,0.5794855,-0.5794855,11.22268,28.77604,0.1198143,2.25416,1.262084,0,5.404113
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.548315,45.82317,41.35305,3.504533,3.504533,0,-1,0,3.504533,44.18037,0,0,0.4761351,1.548315,3.688982,3.504533,0,0,29.27995,3.247022,0,2.140666,-2.140666,8.966217,22.99025,0.1198143,3.854986,1.238652,0,4.795338
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5002809,41.4766,40.07154,0,0,0,-1,0,0,0,0,0,0,0.5002809,0,0,0,0,31.65847,1.106356,0.5002809,0,0.5002809,9.440825,24.2072,0.1198036,0,0.4002247,0,1.606637
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,38.81069,38.81069,5.986208,1.478778,0,-1,0,1.478778,0,0,4.507431,5.106051,0,1.556609,1.478778,0,0,31.15819,1.556609,0,1.556609,-1.556609,7.800015,20,0.1198036,6.584829,0,0,1.556609
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.70831,37.70831,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,36.60593,36.60593,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,35.57933,35.57933,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.86279,34.86279,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,34.2427,34.2427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.65706,33.65706,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.19544,33.19544,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,32.70626,32.70626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,32.32042,32.32042,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198036,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.05172,32.05172,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199206,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1100881,32.15075,31.8588,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.179563,0,0,0,0.1100881,0,0,8.8,8.36,24.52775,7.524,8.470088,0,8.470088,23.76644,60.93946,0.1200895,1.319201,0.08807047,12,7.634088
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.239027,37.72644,31.58321,1.356452,1.356452,10.15645,0,2.905582,1.356452,165.0649,1.776357E-15,0,0,2.239027,0,0,8.8,8.36,16.05766,15.14708,10.59903,0,10.59903,33.82156,86.72177,0.1202203,1.492097,1.791221,12,17.38611
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.289798,41.38224,32.14817,0,0,0,0,0,0,0,0,0,0,3.289798,0,0,0,0,5.458639,24.6862,3.289798,0,3.289798,36.94254,94.72426,0.1201503,0,2.631839,0,27.976
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.668711,41.223,33.73974,2.402261,2.402261,0,-1,0,2.402261,111.0917,0,0,0,2.668711,2.528696,2.402261,0,0,2.168841,27.64702,0.1400156,0,0.1400156,37.07537,95.06485,0.1201474,2.642487,2.134969,0,30.31573
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.829152,56.38329,35.24862,1.070298,1.070298,0,-1,0,1.070298,638.0606,3.673697,0,0,6.829152,1.12663,1.070298,0,0,2.028825,27.77304,2.028825,0,2.028825,39.00008,100,0.1201042,1.177328,5.463321,0,34.60219
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.945183,66.41393,36.73684,7.621366,7.621366,0,-1,0,7.621366,117.3698,0.9226928,0,0.02350242,8.945183,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,8.383502,7.156147,0,38.54416
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.536488,66.58833,38.23194,0.6240347,0.6240347,0,-1,0,0.6240347,1367.951,7.879609,0,0,8.536488,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,0.6864382,6.82919,0,38.13547
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.044782,58.73565,39.72704,0,0,0,-1,0,0,0,6.044782,0,0,6.044782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,0,4.835826,0,35.64376
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.875787,49.17613,40.69163,2.420375,2.420375,0,-1,0,2.420375,118.8158,0.3280239,0,0,2.875787,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,2.662413,2.30063,0,32.47477
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.659537,52.12671,41.1188,2.477742,2.477742,0,-1,0,2.477742,147.6965,1.051388,0,0,3.659537,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,2.725516,2.92763,0,33.25851
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.2387,51.3557,41.6631,2.890759,2.890759,0,-1,0,2.890759,112.0364,0.1957968,0,0,3.2387,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1201042,3.179834,2.590961,0,32.83768
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.128336,47.44508,41.23593,2.869955,2.869955,0,-1,0,2.869955,74.15921,0,0,0,2.128336,3.021005,2.869955,0,0,0,29.59898,0,0.8926694,-0.8926694,38.05912,97.5873,0.1201042,3.15695,1.702669,0,31.72731
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4901178,41.32965,39.95441,4.414146,4.414146,0,-1,0,4.414146,11.10334,0,8.881784E-16,0,0.4901178,4.64647,4.414146,0,0,0.9918549,28.70631,0,4.156352,-4.156352,33.67794,86.35352,0.1201042,4.855561,0.3920943,0,29.19643
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,38.71423,38.71423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.610023,24.54996,0,0,0,33.67794,86.35352,0.1201042,0,0,0,24.54996
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.61185,37.61185,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.610023,24.54996,0,2.51139,-2.51139,31.0307,79.56575,0.1201042,2.624403,0,0,24.54996
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,36.50947,36.50947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1201042,0,0,0,22.03857
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1201042,0,0,0,22.03857
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,34.76633,34.76633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1201042,0,0,0,22.03857
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.16002,34.16002,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.400456,22.03857,0,1.072249,-1.072249,29.90046,76.66768,0.1201042,1.1205,0,0,22.03857
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.58127,33.58127,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.591845,20.96632,0,0.7389253,-0.7389253,29.12156,74.67052,0.1201042,0.772177,0,0,20.96632
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41287,20.22739,0,0,0,29.12156,74.67052,0.1201042,0,0,0,20.22739
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,32.63047,32.63047,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.41287,20.22739,0,0.3974293,-0.3974293,28.70263,73.59634,0.1201042,0.4153137,0,0,20.22739
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,32.24463,32.24463,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.85446,19.82996,0,0.3479276,-0.3479276,28.33588,72.65597,0.1201042,0.3635843,0,0,19.82996
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.98971,31.98971,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.24105,19.48203,0,1.373201,-1.373201,26.8884,68.94449,0.1201042,1.434995,0,0,19.48203
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1650554,32.22092,31.78301,2.033711,2.033711,0,0,0,2.033711,8.115972,0,4.440892E-16,0,0.1650554,2.140749,2.033711,0,0,12.76683,18.10884,0,1.975693,-1.975693,24.80584,63.60459,0.1201042,2.237082,0.1320444,0,18.27389
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.214209,34.77916,31.50742,5.102765,5.102765,0,0,0,5.102765,23.79512,0,8.881784E-16,0,1.214209,5.371331,5.102765,0,0,14.96204,16.13314,0,4.157122,-4.157122,20.42385,52.36874,0.1201042,5.613041,0.9713671,0,17.34735
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.552635,42.10331,32.08617,6.461139,6.461139,0,0,0,6.461139,54.98467,0,0,0,3.552635,6.801198,6.461139,0,0,19.58107,11.97602,0,3.248563,-3.248563,16.99956,43.58854,0.1201042,7.107253,2.842108,0,15.52866
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.13621,39.56472,33.63639,2.32094,2.32094,0,-1,0,2.32094,92.0407,0,0,0,2.13621,2.443095,2.32094,0,0,23.19058,8.727456,0,0.3068853,-0.3068853,16.67608,42.75909,0.1201042,2.553035,1.708968,0,10.86367
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.737074,39.98548,35.15216,0.3851404,0.3851404,0,-1,0,0.3851404,451.0236,0,0,0,1.737074,0.4054109,0.3851404,0,0,23.53156,8.420571,1.331663,0,1.331663,17.9394,45.99838,0.1200759,0.4236544,1.389659,0,10.15765
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.994625,42.27042,36.64038,3.859036,3.859036,0,-1,0,3.859036,51.68712,8.881784E-16,0,0,1.994625,4.062144,3.859036,0,0,22.1999,9.619067,0,2.067519,-2.067519,15.76005,40.4103,0.1200759,4.24494,1.5957,0,11.61369
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.16852,44.31551,38.11481,2.52321,2.52321,0,-1,0,2.52321,85.94291,0,0,0,2.16852,2.65601,2.52321,0,0,24.49714,7.551549,0,0.4874904,-0.4874904,15.24619,39.09271,0.1200759,2.775531,1.734816,0,9.720069
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.966613,54.81964,39.60991,5.127904,5.127904,0,-1,0,5.127904,96.85463,0,8.881784E-16,0,4.966613,5.397794,5.127904,0,0,25.0388,7.064058,0,0.4311812,-0.4311812,14.79168,37.92731,0.1200759,5.640695,3.97329,0,12.03067
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.613977,48.23978,40.5745,0,0,0,-1,0,0,0,0,0,0,2.613977,0,0,0,0,25.51789,6.632877,2.613977,0,2.613977,17.27152,44.28586,0.1200204,0,2.091182,0,9.246855
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.410476,48.06207,41.00167,3.818462,3.818462,0,-1,0,3.818462,63.12689,0,4.440892E-16,0,2.410476,4.019433,3.818462,0,0,22.90391,8.985457,0,1.608957,-1.608957,15.57553,39.93718,0.1200204,4.200308,1.928381,0,11.39593
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.740782,46.59679,41.54597,4.248642,4.248642,0,-1,0,4.248642,40.97267,0,8.881784E-16,0,1.740782,4.472255,4.248642,0,0,24.69164,7.3765,0,2.731473,-2.731473,12.6963,32.55456,0.1200204,4.673507,1.392626,0,9.117282
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.054019,44.1291,41.1188,0.2024846,0.2024846,0,-1,0,0.2024846,520.5427,0,0,0,1.054019,0.2131417,0.2024846,0,0,27.72661,4.645027,0.8408771,0,0.8408771,13.49403,34.60001,0.1200026,0.222733,0.843215,0,5.699046
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3029595,40.68394,39.83728,1.393642,1.393642,0,-1,0,1.393642,21.73868,2.220446E-16,0,0,0.3029595,1.466992,1.393642,0,0,26.88574,5.401816,0,1.164032,-1.164032,12.26703,31.45387,0.1200026,1.533007,0.2423676,0,5.704776
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,38.5971,38.5971,4.22673,4.025895,0,-1,0,4.025895,0,0,0.2008356,0.6235086,0,4.237783,4.025895,0,0,28.17911,4.237783,0,4.237783,-4.237783,7.800015,20,0.1200026,4.649403,0,0,4.237783
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,37.51539,37.51539,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,36.43368,36.43368,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.42087,35.42087,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,34.68365,34.68365,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.08423,34.08423,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,33.52615,33.52615,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.03697,33.03697,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.57535,32.57535,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.18951,32.18951,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1200026,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.93459,31.93459,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120193,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02992973,31.80021,31.721,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.80704,1.776357E-15,0,0,0.02992973,0,0,8.8,8.36,24.52775,7.524,8.38993,0,8.38993,23.69039,60.74448,0.1203126,0.222345,0.02394378,12,7.55393
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4159716,32.55816,31.4523,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.7568,0,0,0,0.4159716,0,0,8.8,8.36,16.13782,15.07494,8.775971,0,8.775971,32.01601,82.09217,0.1205366,2.730646,0.3327773,12,15.49091
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.475659,36.0168,32.01038,1.564673,1.564673,0,0,0,1.564673,94.31101,0,0,0,1.475659,1.647025,1.564673,0,0,7.361852,22.97331,0,0.1713653,-0.1713653,31.83538,81.62901,0.1205366,1.721141,1.180527,0,24.44897
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9898766,36.252,33.5606,12.33103,8.36,0,-1,0,8.36,11.84063,0,3.971032,5.204135,0.9898766,8.8,8.36,0,0,7.552258,22.80195,0,7.810123,-7.810123,23.60278,60.51984,0.1205366,13.56413,0.7919013,0,23.79182
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.746446,39.93422,35.07637,3.850279,3.850279,0,-1,0,3.850279,45.35895,0,0,0,1.746446,4.052926,3.850279,0,0,16.23017,14.99182,0,2.306479,-2.306479,21.17154,54.2859,0.1205366,4.235307,1.397157,0,16.73827
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.70205,41.31948,36.54392,7.771943,7.771943,0,-1,0,7.771943,21.89993,0,0,0.189137,1.70205,8.180992,7.771943,0,0,18.79293,12.68534,0,6.478942,-6.478942,14.34214,36.77464,0.1205366,8.549137,1.36164,0,14.38739
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.16613,44.20798,38.01835,0,0,0,-1,0,0,0,0,0,0,2.16613,0,0,0,0,25.99175,6.206401,2.16613,0,2.16613,16.39711,42.04378,0.1204906,0,1.732904,0,8.37253
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.470727,49.77248,39.49279,2.985037,2.985037,0,-1,0,2.985037,116.2708,0,0,0,3.470727,3.142144,2.985037,0,0,23.82562,8.155917,0.3285824,0,0.3285824,16.70883,42.84306,0.1204837,3.283541,2.776582,0,11.62664
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.47233,44.67708,40.45737,1.146399,1.146399,0,-1,0,1.146399,128.4308,0,0,0,1.47233,1.206736,1.146399,0,0,23.49704,8.451642,0.2655933,0,0.2655933,16.96079,43.48912,0.120478,1.261039,1.177864,0,9.923971
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.360084,47.78494,40.88454,6.466396,6.466396,0,-1,0,6.466396,36.49767,0,0,0,2.360084,6.806733,6.466396,0,0,23.23145,8.690676,0,4.446649,-4.446649,12.27361,31.47074,0.120478,7.113035,1.888067,0,11.05076
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.527264,42.88152,41.3875,3.288281,3.288281,0,-1,0,3.288281,16.03464,0,4.440892E-16,0,0.527264,3.461348,3.288281,0,0,28.17217,4.244027,0,2.934084,-2.934084,9.180816,23.54051,0.120478,3.617109,0.4218112,0,4.771291
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9139702,43.60329,41.00167,3.364155,2.112717,0,-1,0,2.112717,43.26042,0,1.251438,2.282471,0.9139702,2.223912,2.112717,0,0,31.43226,1.309942,0,1.309942,-1.309942,7.800015,20,0.120478,3.700571,0.7311762,0,2.223912
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4830332,41.04555,39.69259,3.54663,0.4588816,0,-1,0,0.4588816,105.2632,0,3.087749,3.809517,0.4830332,0.4830332,0.4588816,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,3.901293,0.3864266,0,0.4830332
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,38.48686,38.48686,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,37.39826,37.39826,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,36.31655,36.31655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,35.32441,35.32441,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,34.60786,34.60786,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.00844,34.00844,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,33.42969,33.42969,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.96118,32.96118,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.49956,32.49956,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.10684,32.10684,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120478,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.87947,31.87947,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206326,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05835035,31.79963,31.64521,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,26.12664,1.776357E-15,0,0,0.05835035,0,0,8.8,8.36,24.52775,7.524,8.41835,0,8.41835,23.71736,60.81361,0.1207514,0.2456702,0.04668028,12,7.58235
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3166062,32.20955,31.36962,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.62867,0,0,0,0.3166062,0,0,8.8,8.36,16.1094,15.10052,8.676606,0,8.676606,31.94871,81.9196,0.1209224,1.539052,0.253285,12,15.41712
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8742068,34.28308,31.93459,2.913603,2.913603,0,0,0,2.913603,30.00432,0,4.440892E-16,0,0.8742068,3.066951,2.913603,0,0,7.432797,22.90946,0,2.192744,-2.192744,29.63735,75.99306,0.1209224,3.204964,0.6993654,0,23.78367
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.222817,42.60053,33.48481,2.695521,2.695521,0,-1,0,2.695521,119.562,0,0,0,3.222817,2.83739,2.695521,0,0,9.86918,20.71672,0.3854269,0,0.3854269,30.003,76.93062,0.1209142,2.965073,2.578254,0,23.93953
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.986144,46.54145,34.97992,3.513209,3.513209,0,-1,0,3.513209,113.4616,0,0,0,3.986144,3.698115,3.513209,0,0,9.483752,21.0636,0.2880288,0,0.2880288,30.27625,77.63125,0.1209081,3.86453,3.188915,0,25.04975
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.6429,44.01063,36.46813,4.932752,4.932752,0,-1,0,4.932752,53.57861,0,0,0,2.6429,5.19237,4.932752,0,0,9.195724,21.32283,0,2.549471,-2.549471,27.58887,70.74055,0.1209081,5.426027,2.11432,0,23.96573
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.166587,47.14196,37.92189,0.8741518,0.8741518,0,-1,0,0.8741518,362.2468,0,0,0,3.166587,0.9201598,0.8741518,0,0,12.02847,18.77336,2.246427,0,2.246427,29.72002,76.20502,0.1208606,0.9615669,2.533269,0,21.93994
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.13968,45.5635,39.39633,4.526914,4.526914,0,-1,0,4.526914,47.26575,0,8.881784E-16,0,2.13968,4.765173,4.526914,0,0,9.782042,20.79514,0,2.625493,-2.625493,26.95251,69.10885,0.1208606,4.979606,1.711744,0,22.93482
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.684551,48.21827,40.34713,3.535408,3.535408,0,-1,0,3.535408,75.93327,0,0,0,2.684551,3.721483,3.535408,0,0,12.69926,18.16965,0,1.036931,-1.036931,25.85949,66.30624,0.1208606,3.888949,2.147641,0,20.8542
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.144587,50.06448,40.73296,1.99246,1.99246,0,-1,0,1.99246,157.8244,0,0,0,3.144587,2.097326,1.99246,0,0,13.8514,17.13272,1.047261,0,1.047261,26.853,68.85372,0.1208384,2.191706,2.51567,0,20.2773
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.721766,46.26217,41.27726,3.847749,3.847749,0,-1,0,3.847749,44.74735,0,4.440892E-16,0,1.721766,4.050262,3.847749,0,0,12.80414,18.07525,0,2.328496,-2.328496,24.39855,62.56027,0.1208384,4.232524,1.377413,0,19.79702
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5385233,42.3711,40.85009,0,0,0,-1,0,0,0,0,0,0,0.5385233,0,0,0,0,15.39136,15.74676,0.5385233,0,0.5385233,24.90944,63.87024,0.120827,0,0.4308186,0,16.28528
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4494061,40.82561,39.56858,0.9487256,0.9487256,0,-1,0,0.9487256,47.36945,0,0,0,0.4494061,0.9986586,0.9487256,0,0,14.85284,16.23143,0,0.5492525,-0.5492525,24.33048,62.38572,0.120827,1.043598,0.3595249,0,16.68083
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,38.36974,38.36974,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.46312,15.68217,0,1.779937,-1.779937,22.45426,57.57491,0.120827,1.860034,0,0,15.68217
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,37.3018,37.3018,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.44082,13.90224,0,6.381124,-6.381124,15.72796,40.32803,0.120827,6.668274,0,0,13.90224
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53096,7.521113,0,0,0,15.72796,40.32803,0.120827,0,0,0,7.521113
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,35.22795,35.22795,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.53096,7.521113,0,0.5386652,-0.5386652,15.16016,38.87213,0.120827,0.5629051,0,0,7.521113
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.53207,34.53207,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.12948,6.982448,0,1.96177,-1.96177,13.09227,33.56987,0.120827,2.05005,0,0,6.982448
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.93266,33.93266,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.30922,5.020678,0,1.359492,-1.359492,11.65924,29.89544,0.120827,1.420669,0,0,5.020678
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.36768,33.36768,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,28.81977,3.661186,0,1.089008,-1.089008,10.51133,26.95207,0.120827,1.138014,0,0,3.661186
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.88539,32.88539,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.02978,2.572177,0,0.03097455,-0.03097455,10.47868,26.86835,0.120827,0.03236841,0,0,2.572177
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,32.43755,32.43755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.0642,2.541203,0,0,0,10.47868,26.86835,0.120827,0,0,0,2.541203
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.05172,32.05172,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.0642,2.541203,0,0.5024994,-0.5024994,9.948997,25.5102,0.120827,0.5251119,0,0,2.541203
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.79679,31.79679,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.62253,2.038703,0,1.438607,-1.438607,8.432572,21.62194,0.120827,1.503345,0,0,2.038703
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1173136,31.88003,31.56943,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.14695,0,0,0,0.1173136,0,0,8.8,8.36,32.22098,0.6000962,8.477314,0,8.477314,16.47486,42.24314,0.1209768,0.981558,0.09385087,12,0.7174098
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.968993,36.6822,31.3145,7.806488,7.806488,12,0,3.372,7.806488,25.22252,0,0,0,1.968993,0,0,4.193512,3.983837,23.74367,8.229678,5.95283,0,5.95283,22.12221,56.7235,0.1211486,8.587136,1.575195,12,10.19867
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.788791,45.69364,31.87947,1.056622,1.056622,9.856622,0,2.829725,1.056622,453.217,1.776357E-15,0,0,4.788791,0,0,8.8,8.36,17.79084,13.58722,13.14879,0,13.14879,34.59625,88.70815,0.1212069,1.162284,3.831033,12,18.37602
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.855618,54.33576,33.40902,0,0,0,-1,0,0,0,2.213573,0,0,6.855618,0,0,0,0,4.642045,25.42114,4.642045,0,4.642045,39.00008,100,0.121109,0,5.484494,0,32.27676
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.235989,61.27323,34.91791,2.163417,2.163417,0,-1,0,2.163417,380.6935,5.958707,0,0,8.235989,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.121109,2.379759,6.588791,0,37.83496
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.101865,62.54946,36.39234,3.230217,3.230217,0,-1,0,3.230217,250.8149,4.701637,0,0,8.101865,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.121109,3.553238,6.481492,0,37.70084
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.537871,62.10756,37.8461,4.047971,4.047971,0,-1,0,4.047971,186.2136,3.276849,0,0,7.537871,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.121109,4.452768,6.030297,0,37.13685
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.636297,53.38322,39.32054,4.431089,4.431089,0,-1,0,4.431089,104.6311,0,0,0,4.636297,4.664305,4.431089,0,0,0,29.59898,0,0.02800766,-0.02800766,38.97055,99.9243,0.121109,4.874198,3.709038,0,34.23528
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.450489,64.68089,40.26445,4.003018,4.003018,0,-1,0,4.003018,186.1218,3.205667,0,0,7.450489,4.213703,4.003018,0,0,0.03111962,29.57097,0.03111962,0,0.03111962,39.00008,100,0.1211083,4.40332,5.960391,0,37.02146
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.254726,60.57619,40.65718,3.539107,3.539107,0,-1,0,3.539107,176.7318,2.529351,0,0,6.254726,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1211083,3.893018,5.003781,0,35.85371
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.240645,54.08284,41.16014,8.760534,8.36,0,-1,0,8.36,50.72543,0,0.4005339,1.276587,4.240645,8.8,8.36,0,0,0,29.59898,0,4.559354,-4.559354,34.1941,87.67699,0.1211083,9.636587,3.392516,0,33.83962
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.805497,49.00064,40.73296,0,0,0,-1,0,0,0,0,0,0,2.805497,0,0,0,0,5.065949,25.03962,2.805497,0,2.805497,36.85563,94.50141,0.1210492,0,2.244397,0,27.84512
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4940748,40.85434,39.47212,14.22366,8.36,0,-1,0,8.36,5.909986,0,5.863662,7.286028,0.4940748,8.8,8.36,0,0,2.260453,27.56457,0,8.305925,-8.305925,28.10041,72.05219,0.1210492,15.64603,0.3952598,0,28.05865
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,38.30773,38.30773,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.48926,19.25865,0,6.463141,-6.463141,21.28766,54.58364,0.1210492,6.753983,0,0,19.25865
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,37.24669,37.24669,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.67053,12.7955,0,6.941748,-6.941748,13.97042,35.82151,0.1210492,7.254127,0,0,12.7955
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,36.15808,36.15808,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.0215912,0,5.342257,5.075145,0,0,26.38358,5.853755,0,5.342257,-5.342257,8.339182,21.38247,0.1210492,5.582659,0,0,5.853755
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,35.18661,35.18661,0.7933452,0.4859233,0,-1,0,0.4859233,0,0,0.3074219,0.3867564,0,0.5114982,0.4859233,0,0,32.31942,0.5114982,0,0.5114982,-0.5114982,7.800015,20,0.1210492,0.8726797,0,0,0.5114982
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,34.47007,34.47007,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.87065,33.87065,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.31256,33.31256,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,32.36176,32.36176,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,31.98971,31.98971,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,31.74167,31.74167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210492,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09279573,31.75292,31.50742,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.853112,0,0,0,0.09279573,0,0,8.8,8.36,32.88775,0,8.452796,0,8.452796,15.81904,40.56157,0.1212722,2.649165,0.07423659,12,0.09279573
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.610596,35.60035,31.23871,5.136009,5.136009,12,0,3.372,5.136009,31.3589,0,0,0,1.610596,0,0,6.863991,6.520792,24.43496,7.607516,8.131388,0,8.131388,23.53315,60.3413,0.1215104,5.64961,1.288477,12,9.218112
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.050411,43.32677,31.81746,11.18475,11.18475,12,0,3.372,11.18475,36.21371,0,0,0,4.050411,0,0,0.8152543,0.7744915,16.30357,14.92577,4.824903,0,4.824903,28.11046,72.07795,0.121636,12.30322,3.240329,12,18.97618
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.632912,53.46262,33.33323,4.465771,4.465771,0,-1,0,4.465771,148.5278,0,0,0,6.632912,4.700811,4.465771,0,0,11.47867,19.26818,1.932101,0,1.932101,29.94341,76.77782,0.1215952,4.912348,5.30633,0,25.90109
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.227849,61.1487,34.84212,2.118774,2.118774,0,-1,0,2.118774,388.3307,0,0,0,8.227849,2.230289,2.118774,0,0,9.546567,21.00707,5.997561,0,5.997561,35.63319,91.36698,0.1214691,2.330652,6.582279,0,29.23492
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.240365,63.00571,36.31655,4.678561,4.678561,0,-1,0,4.678561,176.1303,0,0,0,8.240365,4.924801,4.678561,0,0,3.549006,26.40487,3.315564,0,3.315564,38.77861,99.43215,0.1213994,5.146417,6.592292,0,34.64524
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.504211,65.87687,37.77032,0.3897707,0.3897707,0,-1,0,0.3897707,2181.849,7.860485,0,0,8.504211,0.410285,0.3897707,0,0,0.2334416,29.38888,0.2334416,0,0.2334416,39.00008,100,0.1213945,0.4287478,6.803369,0,37.89309
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.984275,69.75541,39.22408,5.790597,5.790597,0,-1,0,5.790597,155.1528,2.888909,0,0,8.984275,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1213945,6.369657,7.18742,0,38.58325
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.359887,64.18227,40.14733,4.009428,4.009428,0,-1,0,4.009428,183.5645,3.139437,0,0,7.359887,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1213945,4.41037,5.88791,0,36.95887
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.266169,56.89402,40.54005,3.570109,3.570109,0,-1,0,3.570109,147.5072,1.508159,0,0,5.266169,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1213945,3.92712,4.212935,0,34.86515
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.51584,54.92324,41.08435,1.954644,1.954644,0,-1,0,1.954644,231.0313,2.45832,0,0,4.51584,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1213945,2.150108,3.612672,0,34.11482
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.573622,48.20229,40.65718,7.65947,7.65947,0,-1,0,7.65947,33.60051,0,8.881784E-16,0.06541718,2.573622,8.0626,7.65947,0,0,0,29.59898,0,5.488979,-5.488979,33.21419,85.16441,0.1213945,8.425417,2.058897,0,32.1726
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4962369,40.80484,39.417,12.69214,8.36,0,-1,0,8.36,5.935848,0,4.332137,5.601351,0.4962369,8.8,8.36,0,0,6.098866,24.11,0,8.303763,-8.303763,24.46125,62.72103,0.1213945,13.96135,0.3969895,0,24.60624
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.32527,15.80624,0,0,0,24.46125,62.72103,0.1213945,0,0,0,15.80624
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,37.16401,37.16401,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.32527,15.80624,0,1.273646,-1.273646,23.11871,59.27863,0.1213945,1.33096,0,0,15.80624
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.10297,36.10297,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.74043,14.53259,0,1.953442,-1.953442,21.0596,53.99887,0.1213945,2.041346,0,0,14.53259
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.13149,35.13149,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.91092,12.57915,0,1.029756,-1.029756,19.97414,51.21565,0.1213945,1.076095,0,0,12.57915
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.43562,34.43562,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.0551,11.54939,0,1.285194,-1.285194,18.61943,47.74203,0.1213945,1.343028,0,0,11.54939
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,33.79486,33.79486,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.48309,10.2642,0,0.4475334,-0.4475334,18.14769,46.53244,0.1213945,0.4676724,0,0,10.2642
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,33.22989,33.22989,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.98035,9.816665,0,0.1164017,-0.1164017,18.02499,46.21783,0.1213945,0.1216398,0,0,9.816665
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,32.7476,32.7476,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.10968,9.700263,0,0.6726983,-0.6726983,17.3159,44.39967,0.1213945,0.7029697,0,0,9.700263
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,32.29976,32.29976,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.85713,9.027565,0,0.7367026,-0.7367026,16.53935,42.40851,0.1213945,0.7698542,0,0,9.027565
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.91392,31.91392,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.67568,8.290862,0,0.6506717,-0.6506717,15.85348,40.64988,0.1213945,0.679952,0,0,8.290862
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,31.66588,31.66588,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.39865,7.640191,0,0.9257489,-0.9257489,14.87766,38.14777,0.1213945,0.9674077,0,0,7.640191
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1491048,31.82628,31.43163,0,0,0,0,0,0,0,0,0,0,0.1491048,0,0,0,0,25.42726,6.714441,0.1491048,0,0.1491048,15.01911,38.51046,0.1213914,0,0.1192838,0,6.863546
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.895201,36.3108,31.15603,4.106804,4.106804,0,0,0,4.106804,46.14783,0,0,0,1.895201,4.322951,4.106804,0,0,25.27816,6.848636,0,2.42775,-2.42775,12.46004,31.94875,0.1213914,4.517484,1.516161,0,8.743836
