Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.481864,38.58756,31.74167,4.164223,4.164223,0,0,0,4.164223,59.59969,0,0,0,2.481864,4.383393,4.164223,0,0,27.97566,4.420886,0,1.901528,-1.901528,10.45565,26.80931,0.1213914,4.580645,1.985491,0,6.90275
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.710304,43.82695,33.25056,4.126917,4.126917,0,-1,0,4.126917,89.90498,0,0,1.441262,3.710304,4.344124,4.126917,0,0,30.08847,2.519357,0,0.6338192,-0.6338192,9.787547,25.09622,0.1213914,4.539609,2.968244,0,6.229661
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.346636,47.42477,34.74566,2.929783,2.929783,0,-1,0,2.929783,148.3604,0,0,0.6056393,4.346636,3.083982,2.929783,0,0,30.79271,1.885538,1.262654,0,1.262654,10.98541,28.16765,0.1213649,3.222761,3.477309,0,6.232173
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.857758,54.08469,36.23388,0.7911353,0.7911353,0,-1,0,0.7911353,740.4243,0,0,0,5.857758,0.832774,0.7911353,0,0,29.53006,3.021926,5.024984,0,5.024984,15.75252,40.39101,0.1212596,0.8702488,4.686206,0,8.879684
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.551114,65.95013,37.67386,2.586704,2.586704,0,-1,0,2.586704,330.5796,0,0,0,8.551114,2.722846,2.586704,0,0,24.50507,7.544412,5.828269,0,5.828269,21.28171,54.56836,0.1211376,2.845374,6.840891,0,16.09553
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.884638,65.02232,39.12074,6.155385,6.155385,0,-1,0,6.155385,128.0933,0,0,0,7.884638,6.479353,6.155385,0,0,18.67681,12.78985,1.405285,0,1.405285,22.61488,57.98674,0.1211082,6.770924,6.30771,0,20.67449
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.283737,53.03479,40.07154,8.672715,8.36,0,-1,0,8.36,51.24088,0,0.3127153,1.179987,4.283737,8.8,8.36,0,0,17.27152,14.05461,0,4.516263,-4.516263,17.85432,45.7802,0.1211082,9.539987,3.42699,0,18.33835
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.661376,51.41954,40.45737,2.785155,2.785155,0,-1,0,2.785155,131.4604,0,0,0,3.661376,2.931742,2.785155,0,0,22.28959,9.538347,0.7296337,0,0.7296337,18.54651,47.55505,0.121093,3.06367,2.929101,0,13.19972
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.105049,50.18892,40.96722,2.06982,2.06982,0,-1,0,2.06982,150.0154,0,0,0,3.105049,2.178758,2.06982,0,0,21.55996,10.19502,0.9262908,0,0.9262908,19.42526,49.80827,0.1210736,2.276802,2.484039,0,13.30007
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.536965,48.00252,40.5745,2.575305,2.575305,0,-1,0,2.575305,98.51122,0,0,0,2.536965,2.710848,2.575305,0,0,20.63367,11.02868,0,0.1738829,-0.1738829,19.24198,49.3383,0.1210736,2.832836,2.029572,0,13.56564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4729708,40.62112,39.29987,0,0,0,-1,0,0,0,0,0,0,0.4729708,0,0,0,0,20.82687,10.8548,0.4729708,0,0.4729708,19.69068,50.48881,0.1210638,0,0.3783766,0,11.32777
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,38.13548,38.13548,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,20.3539,11.28047,0,5.693189,-5.693189,13.68953,35.10128,0.1210638,5.949382,0,0,11.28047
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.06755,37.06755,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0.1942821,0,5.265263,5.001999,0,0,26.67966,5.587281,0,5.265263,-5.265263,8.139453,20.87035,0.1210638,5.502199,0,0,5.587281
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.00651,36.00651,4.676682,0.3059179,0,-1,0,0.3059179,0,0,4.370764,4.838432,0,0.3220188,0.3059179,0,0,32.52995,0.3220188,0,0.3220188,-0.3220188,7.800015,20,0.1210638,5.14435,0,0,0.3220188
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.03503,35.03503,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,34.33916,34.33916,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,33.71907,33.71907,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.17477,33.17477,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,32.67181,32.67181,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,32.22396,32.22396,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.8588,31.8588,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210638,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.60388,31.60388,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.121202,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1525549,31.77327,31.36962,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.59985,1.776357E-15,0,0,0.1525549,0,0,8.8,8.36,24.52775,7.524,8.512555,0,8.512555,23.80673,61.04277,0.1213522,1.075718,0.122044,12,7.676555
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.494051,35.15665,31.12158,5.8446,5.8446,12,0,3.372,5.8446,25.56293,0,0,0,1.494051,0,0,6.1554,5.847631,16.0152,15.1853,7.341681,0,7.341681,30.77166,78.90153,0.1215648,6.42906,1.195241,12,16.67935
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.468564,41.40299,31.66588,3.366425,3.366425,8.311131,0,2.438716,3.366425,103.034,0,0,0,3.468564,0,0,4.944706,4.697471,8.673517,21.79281,8.166035,0,8.166035,38.51864,98.76554,0.1216506,3.703067,2.774851,12,25.26138
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.382662,45.80581,33.1541,0.2887379,0.2887379,0,-1,0,0.2887379,1517.869,3.571245,0,0,4.382662,0.3039346,0.2887379,0,0,0.507483,29.14224,0.507483,0,0.507483,39.00008,100,0.1216401,0.3176116,3.50613,0,33.52491
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.592107,48.12593,34.66987,0,0,0,-1,0,0,0,4.592107,0,0,4.592107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216401,0,3.673686,0,34.19109
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.064597,51.28767,36.13742,0.4085476,0.4085476,0,-1,0,0.4085476,1239.659,4.634547,0,0,5.064597,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1216401,0.4494024,4.051678,0,34.66357
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.730034,55.15799,37.57051,5.60047,5.60047,0,-1,0,5.60047,102.3135,0,0,0,5.730034,5.895231,5.60047,0,0,0,29.59898,0,0.1651969,-0.1651969,38.82595,99.5535,0.1216401,6.160517,4.584028,0,35.32901
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.987359,57.72274,39.02428,0,0,0,-1,0,0,0,5.803807,0,0,5.987359,0,0,0,0,0.1835521,29.43378,0.1835521,0,0.1835521,39.00008,100,0.1216362,0,4.789887,0,35.42114
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.033873,55.43377,39.95441,1.775759,1.775759,0,-1,0,1.775759,283.4773,3.164653,0,0,5.033873,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1216362,1.953335,4.027098,0,34.63285
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.262032,43.94736,40.34713,0.464417,0.464417,0,-1,0,0.464417,271.7454,0.7731717,0,0,1.262032,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1216362,0.5108587,1.009625,0,30.86101
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.783527,49.05598,40.85009,3.178971,3.178971,0,-1,0,3.178971,87.56065,0,0,0,2.783527,3.346285,3.178971,0,0,0,29.59898,0,0.5627578,-0.5627578,38.40688,98.47898,0.1216362,3.496868,2.226822,0,32.38251
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8823576,42.95877,40.45737,0,0,0,-1,0,0,0,0.2570712,0,0,0.8823576,0,0,0,0,0.6252865,29.03622,0.6252865,0,0.6252865,39.00008,100,0.1216232,0,0.7058861,0,29.91858
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5023787,40.60669,39.20341,2.300931,2.300931,0,-1,0,2.300931,21.83371,0,4.440892E-16,0,0.5023787,2.422033,2.300931,0,0,0,29.59898,0,1.919654,-1.919654,36.97659,94.81157,0.1216232,2.531024,0.4019029,0,30.10136
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.01835,38.01835,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.132949,27.67932,0,2.173434,-2.173434,34.68559,88.93722,0.1216232,2.271238,0,0,27.67932
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.95042,36.95042,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.547875,25.50589,0,8.8,-8.8,25.40957,65.15261,0.1216232,12.17366,0,0,25.50589
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.91005,35.91005,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.32565,16.70589,0,1.805042,-1.805042,23.50689,60.27395,0.1216232,1.886269,0,0,16.70589
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.93858,34.93858,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33125,14.90085,0,0.4436401,-0.4436401,23.03925,59.07488,0.1216232,0.4636039,0,0,14.90085
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,34.25648,34.25648,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82419,14.45721,0,0.6029637,-0.6029637,22.40367,57.44519,0.1216232,0.6300971,0,0,14.45721
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,33.65706,33.65706,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.49415,13.85424,0,1.950003,-1.950003,20.34819,52.17474,0.1216232,2.037753,0,0,13.85424
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.09898,33.09898,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66082,11.90424,0,2.028993,-2.028993,18.20944,46.69078,0.1216232,2.120298,0,0,11.90424
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,32.59602,32.59602,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.91526,9.875248,0,1.762712,-1.762712,16.35138,41.92653,0.1216232,1.842034,0,0,9.875248
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.16885,32.16885,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.87383,8.112536,0,1.207225,-1.207225,15.07885,38.66365,0.1216232,1.261551,0,0,8.112536
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.79679,31.79679,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.21519,6.905311,0,1.372949,-1.372949,13.63164,34.95285,0.1216232,1.434731,0,0,6.905311
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74068,5.532362,0,0,0,13.63164,34.95285,0.1216232,0,0,0,5.532362
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07522994,31.49255,31.29383,0.09639126,0.09639126,0,0,0,0.09639126,78.04642,0,1.387779E-17,0,0.07522994,0.1014645,0.09639126,0,0,26.74068,5.532362,0,0.02623455,-0.02623455,13.60398,34.88194,0.1216232,0.1060304,0.06018395,0,5.607592
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.617256,32.70197,31.05958,2.473688,2.473688,0,0,0,2.473688,24.95287,0,0,0,0.617256,2.603882,2.473688,0,0,26.76983,5.506127,0,1.986626,-1.986626,11.5099,29.5125,0.1216232,2.721057,0.4938048,0,6.123384
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.707078,36.24509,31.60388,2.410447,2.410447,0,0,0,2.410447,70.81995,0,0,0,1.707078,2.537313,2.410447,0,0,28.9772,3.519501,0,0.8302351,-0.8302351,10.63475,27.26854,0.1216232,2.651492,1.365662,0,5.226579
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.910174,41.26129,33.09898,7.32963,5.319469,0,-1,0,5.319469,54.70799,0,2.010161,4.954856,2.910174,5.599441,5.319469,0,0,29.89968,2.689266,0,2.689266,-2.689266,7.800015,20,0.1216232,8.062593,2.32814,0,5.599441
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.362997,44.2181,34.60786,3.915348,3.194847,0,-1,0,3.194847,105.2632,0,0.7205008,3.667913,3.362997,3.362997,3.194847,0,0,32.88775,0,0,0,0,7.800015,20,0.1216232,4.306883,2.690398,0,3.362997
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.538619,49.5011,36.08229,2.923536,2.923536,0,-1,0,2.923536,155.2442,0,0,2.353552,4.538619,3.077406,2.923536,0,0,32.88775,0,1.461213,0,1.461213,9.186244,23.55442,0.1215927,3.215889,3.630895,0,4.538619
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.868826,48.90992,37.51539,5.983111,4.924722,0,-1,0,4.924722,78.55928,0,1.05839,4.597009,3.868826,5.183918,4.924722,0,0,31.42654,1.315092,0,1.315092,-1.315092,7.800015,20,0.1215927,6.581423,3.095061,0,5.183918
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.848787,57.16594,38.96915,1.148109,1.148109,0,-1,0,1.148109,509.428,0,0,0.1516499,5.848787,1.208535,1.148109,0,0,32.88775,0,4.640252,0,4.640252,12.20215,31.28749,0.1214961,1.26292,4.67903,0,5.848787
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.23608,49.44271,39.87862,6.086222,6.086222,0,-1,0,6.086222,53.1706,0,8.881784E-16,2.112573,3.23608,6.406549,6.086222,0,0,28.2475,4.176227,0,3.170469,-3.170469,8.860178,22.71836,0.1214961,6.694844,2.588864,0,7.412307
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.425985,44.34264,40.26445,2.524765,2.310156,0,-1,0,2.310156,61.72677,0,0.2146093,1.550834,1.425985,2.431743,2.310156,0,0,31.77024,1.005758,0,1.005758,-1.005758,7.800015,20,0.1214961,2.777241,1.140788,0,2.431743
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2244724,41.40446,40.7743,3.213671,0.2132488,0,-1,0,0.2132488,105.2632,0,3.000422,3.492388,0.2244724,0.2244724,0.2132488,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,3.535038,0.1795779,0,0.2244724
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.083777,43.42869,40.34713,6.502184,1.029588,0,-1,0,1.029588,105.2632,0,5.472596,6.946486,1.083777,1.083777,1.029588,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,7.152403,0.8670217,0,1.083777
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4002291,40.22222,39.10695,2.371011,0.3802177,0,-1,0,0.3802177,105.2632,0,1.990794,2.532069,0.4002291,0.4002291,0.3802177,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,2.608113,0.3201833,0,0.4002291
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.94256,37.94256,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.8953,36.8953,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.84804,35.84804,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.88346,34.88346,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,34.18069,34.18069,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,33.58127,33.58127,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.03697,33.03697,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,32.51334,32.51334,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.08617,32.08617,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,31.74167,31.74167,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1214961,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,31.48675,31.48675,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1216792,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1415776,31.63367,31.25938,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.305663,0,0,0,0.1415776,0,0,8.8,8.36,24.52775,7.524,8.501577,0,8.501577,23.79631,61.01606,0.1218628,1.875051,0.1132621,12,7.665577
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.583049,35.2832,31.00446,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.41312,0,0,0,1.583049,0,0,8.260038,7.847036,16.02618,15.17542,9.430085,0,9.430085,32.74248,83.9549,0.1220861,3.834473,1.266439,12,16.75847
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.910075,39.62786,31.54876,2.173034,2.173034,0,0,0,2.173034,133.9176,0,0,0,2.910075,2.287404,2.173034,0,0,6.59609,23.6625,0.6226711,0,0.6226711,33.33319,85.46956,0.1220731,2.390337,2.32806,0,26.57257
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.536778,46.14863,33.02319,0,0,0,-1,0,0,0,0,0,0,4.536778,0,0,0,0,5.973419,24.2229,4.536778,0,4.536778,37.63716,96.50535,0.1219788,0,3.629423,0,28.75968
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.431324,47.43872,34.51141,4.056289,4.056289,0,-1,0,4.056289,109.2458,0,0,0,4.431324,4.269778,4.056289,0,0,1.436641,28.306,0.1615459,0,0.1615459,37.79042,96.89831,0.1219754,4.461917,3.545059,0,32.73732
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.314355,48.65046,35.96517,4.638089,4.638089,0,-1,0,4.638089,93.02011,8.881784E-16,0,0,4.314355,4.882198,4.638089,0,0,1.275095,28.45139,0,0.5678432,-0.5678432,37.19186,95.36355,0.1219754,5.101897,3.451484,0,32.76575
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.733035,51.58438,37.39826,1.041691,1.041691,0,-1,0,1.041691,454.3606,1.730486,0,0,4.733035,1.096517,1.041691,0,0,1.906032,27.88355,1.906032,0,1.906032,39.00008,100,0.1219358,1.14586,3.786428,0,32.61658
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.21281,42.27542,38.85203,0,0,0,-1,0,0,0,1.21281,0,0,1.21281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219358,0,0.9702483,0,30.81179
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.373173,52.9916,39.76149,3.697889,3.697889,0,-1,0,3.697889,118.2614,0.4806589,0,0,4.373173,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1219358,4.067677,3.498539,0,33.97215
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.867895,45.52998,40.14733,2.862044,2.862044,0,-1,0,2.862044,65.2644,0,0,0,1.867895,3.012677,2.862044,0,0,0,29.59898,0,1.144782,-1.144782,37.79337,96.90589,0.1219358,3.148248,1.494316,0,31.46687
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.900975,46.15723,40.65718,0.3033186,0.3033186,0,-1,0,0.3033186,626.7254,0.3097123,0,0,1.900975,0.3192828,0.3033186,0,0,1.27198,28.4542,1.27198,0,1.27198,39.00008,100,0.1219094,0.3336505,1.52078,0,30.35517
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.083631,43.30881,40.23,3.142992,3.142992,0,-1,0,3.142992,34.4777,0,0,0,1.083631,3.308412,3.142992,0,0,0,29.59898,0,2.224781,-2.224781,36.65495,93.98687,0.1219094,3.457291,0.8669051,0,30.68261
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4640595,40.26261,38.96915,8.826353,8.36,0,-1,0,8.36,5.550951,0,0.466353,1.348988,0.4640595,8.8,8.36,0,0,2.471979,27.3742,0,8.33594,-8.33594,27.8681,71.45652,0.1219094,9.708988,0.3712476,0,27.83826
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,37.82544,37.82544,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.73413,19.03826,0,7.209742,-7.209742,20.26836,51.97006,0.1219094,7.534181,0,0,19.03826
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,36.77818,36.77818,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.74496,11.82851,0,6.159481,-6.159481,13.7757,35.32224,0.1219094,6.436657,0,0,11.82851
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,35.73091,35.73091,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.58883,5.669034,0,3.030038,-3.030038,10.58176,27.13267,0.1219094,3.16639,0,0,5.669034
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,34.78011,34.78011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.95554,2.638996,0,0,0,10.58176,27.13267,0.1219094,0,0,0,2.638996
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.1049,34.1049,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.95554,2.638996,0,0.2129637,-0.2129637,10.35728,26.55707,0.1219094,0.2225471,0,0,2.638996
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,33.48481,33.48481,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.19216,2.426032,0,1.847217,-1.847217,8.410139,21.56442,0.1219094,1.930342,0,0,2.426032
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.96118,32.96118,1.988384,0.5498736,0,-1,0,0.5498736,0,0,1.43851,1.637349,0,0.5788143,0.5498736,0,0,32.24463,0.5788143,0,0.5788143,-0.5788143,7.800015,20,0.1219094,2.187222,0,0,0.5788143
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,32.45822,32.45822,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219094,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.03105,32.03105,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219094,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,31.67966,31.67966,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1219094,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,31.43163,31.43163,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220191,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05628597,31.34592,31.19737,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.795694,1.776357E-15,0,0,0.05628597,0,0,8.8,8.36,24.52775,7.524,8.416286,0,8.416286,23.7154,60.80859,0.1221776,1.291045,0.04502878,12,7.580286
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.557616,35.15607,30.94934,3.146122,3.146122,11.47508,0,3.239196,3.146122,49.50907,0,0,0,1.557616,0,0,8.328959,7.912511,16.11147,15.09866,9.470127,0,9.470127,32.69955,83.84483,0.1223853,3.460734,1.246093,12,16.65627
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.867697,42.4136,31.48675,3.632088,3.632088,0,0,0,3.632088,106.4869,0,0,0,3.867697,3.823251,3.632088,0,0,6.64134,23.62177,0.0444467,0,0.0444467,32.74171,83.95295,0.1223844,3.995297,3.094158,0,27.48947
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.437437,48.96017,32.94051,3.517695,3.517695,0,-1,0,3.517695,154.5739,0,0,0,5.437437,3.702837,3.517695,0,0,6.596894,23.66177,1.7346,0,1.7346,34.3873,88.17239,0.1223484,3.869465,4.34995,0,29.09921
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.34889,53.7622,34.45628,1.416845,1.416845,0,-1,0,1.416845,448.1006,0,0,0,6.34889,1.491416,1.416845,0,0,4.862294,25.22291,4.857475,0,4.857475,38.99551,99.98828,0.1222478,1.558529,5.079112,0,31.5718
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.951812,61.37373,35.91005,1.378643,1.378643,0,-1,0,1.378643,576.7855,6.49579,0,0,7.951812,1.451203,1.378643,0,0,0.004818999,29.59464,0.004818999,0,0.004818999,39.00008,100,0.1222477,1.516507,6.36145,0,37.54645
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.167867,63.95306,37.32248,0,0,0,-1,0,0,0,8.167867,0,0,8.167867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222477,0,6.534294,0,37.76685
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.339533,62.43209,38.75557,2.397683,2.397683,0,-1,0,2.397683,306.1094,4.815656,0,0,7.339533,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1222477,2.637451,5.871626,0,36.93851
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.534454,60.45791,39.66504,0,0,0,-1,0,0,0,6.534454,0,0,6.534454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222477,0,5.227563,0,36.13343
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.519302,57.21442,40.03709,4.260032,4.260032,0,-1,0,4.260032,129.5601,1.035058,0,0,5.519302,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1222477,4.686036,4.415442,0,35.11828
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.563076,48.04667,40.54005,3.684789,3.684789,0,-1,0,3.684789,69.5583,0,0,0,2.563076,3.878725,3.684789,0,0,0,29.59898,0,1.315648,-1.315648,37.61326,96.44407,0.1222477,4.053267,2.050461,0,32.16206
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.137477,46.33886,40.14733,6.388529,6.388529,0,-1,0,6.388529,33.45805,0,0,0,2.137477,6.724767,6.388529,0,0,1.461831,28.28333,0,4.58729,-4.58729,32.77784,84.04556,0.1222477,7.027381,1.709982,0,30.42081
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5016698,40.29191,38.89337,5.243581,5.243581,0,-1,0,5.243581,9.567314,0,0,0,0.5016698,5.519558,5.243581,0,0,6.55882,23.69604,0,5.017889,-5.017889,27.48852,70.48323,0.1222477,5.767939,0.4013358,0,24.19771
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,37.74965,37.74965,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.13425,18.67815,0,6.641946,-6.641946,20.48729,52.53141,0.1222477,6.940834,0,0,18.67815
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,36.72305,36.72305,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.51419,12.03621,0,7.06469,-7.06469,13.04045,33.43699,0.1222477,7.382601,0,0,12.03621
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,35.67579,35.67579,8.079764,4.722939,0,-1,0,4.722939,0,0,3.356826,4.164802,0,4.971515,4.722939,0,0,27.36385,4.971515,0,4.971515,-4.971515,7.800015,20,0.1222477,8.887741,0,0,4.971515
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,34.74566,34.74566,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.02911,34.02911,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,33.42969,33.42969,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.90606,32.90606,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,32.38243,32.38243,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.97593,31.97593,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,31.62454,31.62454,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222477,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,31.36962,31.36962,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224321,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1223854,31.46548,31.14225,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.93208,0,0,0,0.1223854,0,0,8.8,8.36,24.52775,7.524,8.482386,0,8.482386,23.7781,60.96938,0.1225808,1.128252,0.0979083,12,7.646385
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.430649,34.76256,30.908,5.183517,5.183517,12,0,3.372,5.183517,27.59998,0,0,0,1.430649,0,0,6.816483,6.475659,16.04537,15.15815,7.906309,0,7.906309,31.27869,80.20161,0.1228049,5.701868,1.144519,12,16.5888
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.763508,42.03906,31.43163,1.416799,1.416799,0,0,0,1.416799,265.6346,0,0,0,3.763508,1.491367,1.416799,0,0,8.139059,22.27382,2.272141,0,2.272141,33.43423,85.72862,0.1227578,1.558479,3.010806,0,26.03733
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.235838,51.57459,32.88539,2.322705,2.322705,0,-1,0,2.322705,268.4732,0,0,0,6.235838,2.444952,2.322705,0,0,5.866919,24.31875,3.790886,0,3.790886,37.03058,94.95002,0.1226794,2.554975,4.988671,0,30.55459
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.178256,53.07496,34.37361,0,0,0,-1,0,0,0,4.102223,0,0,6.178256,0,0,0,0,2.076032,27.73055,2.076032,0,2.076032,39.00008,100,0.1226366,0,4.942605,0,33.90881
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.890432,50.34574,35.8067,0,0,0,-1,0,0,0,4.890432,0,0,4.890432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226366,0,3.912346,0,34.48941
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.400943,50.30646,37.22602,4.774202,4.774202,0,-1,0,4.774202,92.18174,0,0,0,4.400943,5.025476,4.774202,0,0,0,29.59898,0,0.6245334,-0.6245334,38.34176,98.31201,0.1226366,5.251623,3.520754,0,33.99992
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.3302,51.64283,38.65911,0,0,0,-1,0,0,0,3.636274,0,0,4.3302,0,0,0,0,0.693926,28.97445,0.693926,0,0.693926,39.00008,100,0.1226222,0,3.46416,0,33.30465
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.45264,49.79629,39.56858,0.3299157,0.3299157,0,-1,0,0.3299157,1046.522,3.105361,0,0,3.45264,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1226222,0.3629073,2.762112,0,33.05162
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.37115,49.91396,39.91996,2.726827,2.726827,0,-1,0,2.726827,123.629,0.5008055,0,0,3.37115,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1226222,2.99951,2.69692,0,32.97013
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.551229,44.83181,40.38158,6.548921,6.548921,0,-1,0,6.548921,23.68679,0,8.881784E-16,0,1.551229,6.893601,6.548921,0,0,0,29.59898,0,5.342371,-5.342371,33.36872,85.56066,0.1226222,7.203813,1.240983,0,31.15021
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.068978,43.02752,39.99575,4.176889,4.176889,0,-1,0,4.176889,25.59269,0,0,0,1.068978,4.396725,4.176889,0,0,5.935968,24.25661,0,3.327747,-3.327747,29.86097,76.56644,0.1226222,4.594578,0.8551825,0,25.32558
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4415802,40.00506,38.77624,8.378524,8.36,0,-1,0,8.36,5.28206,0,0.01852423,0.8563766,0.4415802,8.8,8.36,0,0,9.633465,20.92886,0,8.358419,-8.358419,21.05042,53.97533,0.1226222,9.216376,0.3532642,0,21.37044
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,37.63252,37.63252,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.9206,12.57044,0,3.489308,-3.489308,17.37237,44.54445,0.1226222,3.646327,0,0,12.57044
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,36.62659,36.62659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.79761,9.081132,0,0,0,17.37237,44.54445,0.1226222,0,0,0,9.081132
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,35.57933,35.57933,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.79761,9.081132,0,5.518192,-5.518192,11.55568,29.6299,0.1226222,5.766511,0,0,9.081132
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,34.6492,34.6492,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.92893,3.562939,0,1.209732,-1.209732,10.28051,26.36024,0.1226222,1.26417,0,0,3.562939
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.94643,33.94643,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.27308,2.353207,0,0.1614572,-0.1614572,10.11032,25.92385,0.1226222,0.1687227,0,0,2.353207
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,33.34702,33.34702,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.45248,2.19175,0,1.18309,-1.18309,8.863236,22.7262,0.1226222,1.236329,0,0,2.19175
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.82338,32.82338,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.76702,1.00866,0,0.7743139,-0.7743139,8.047038,20.63339,0.1226222,0.809158,0,0,1.00866
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,32.29976,32.29976,1.45691,0.2226288,0,-1,0,0.2226288,0,0,1.234282,1.379973,0,0.2343461,0.2226288,0,0,32.62737,0.2343461,0,0.2343461,-0.2343461,7.800015,20,0.1226222,1.602602,0,0,0.2343461
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.91392,31.91392,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226222,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,31.56943,31.56943,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226222,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,31.3145,31.3145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226222,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1020379,31.34955,31.08024,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.52217,0,0,0,0.1020379,0,0,8.8,8.36,32.88775,0,8.462038,0,8.462038,15.82781,40.58405,0.1227347,0.2991343,0.08163029,12,0.1020379
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.154242,33.92628,30.83221,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.93169,0,0,0,1.154242,0,0,8.033284,7.63162,24.42572,7.615834,8.785863,0,8.785863,24.16281,61.9558,0.1229518,3.741831,0.9233937,12,8.770076
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.202404,34.62723,31.39029,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,312.5931,1.776357E-15,0,0,1.202404,0,0,8.8,8.36,15.63985,15.52311,9.562404,0,9.562404,33.2345,85.21651,0.1230461,0.4231201,0.9619232,12,16.72551
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.792917,37.72892,32.8096,7.692783,7.692783,0,-1,0,7.692783,23.30648,0,0,0.1020611,1.792917,8.097666,7.692783,0,0,6.077449,24.12927,0,6.304749,-6.304749,26.58871,68.17606,0.1230461,8.462061,1.434333,0,25.92219
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.568299,41.51263,34.29782,4.640911,4.640911,0,-1,0,4.640911,55.34041,0,0,0,2.568299,4.885169,4.640911,0,0,13.08273,17.82452,0,2.31687,-2.31687,24.14652,61.91403,0.1230461,5.105002,2.054639,0,20.39282
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.113758,38.80725,35.73091,0,0,0,-1,0,0,0,0,0,0,1.113758,0,0,0,0,15.65703,15.50765,1.113758,0,1.113758,25.20312,64.62326,0.1230231,0,0.8910068,0,16.62141
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.651382,44.75278,37.15023,3.979629,3.979629,0,-1,0,3.979629,66.62385,0,4.440892E-16,0,2.651382,4.189083,3.979629,0,0,14.54327,16.51004,0,1.537701,-1.537701,23.58224,60.46717,0.1230231,4.377592,2.121105,0,19.16142
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.500013,45.8,38.58332,5.714419,5.714419,0,-1,0,5.714419,43.74921,0,8.881784E-16,0,2.500013,6.015178,5.714419,0,0,16.25183,14.97234,0,3.515165,-3.515165,19.87693,50.9664,0.1230231,6.285861,2.000011,0,17.47235
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.553485,53.2963,39.49279,0,0,0,-1,0,0,0,0,0,0,4.553485,0,0,0,0,20.15756,11.45717,4.553485,0,4.553485,24.19675,62.04282,0.1229293,0,3.642788,0,16.01066
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.412168,49.95564,39.83728,0.8248632,0.8248632,0,-1,0,0.8248632,413.6647,0,0,0,3.412168,0.8682771,0.8248632,0,0,15.60408,15.55531,2.543891,0,2.543891,26.6101,68.23088,0.122877,0.9073495,2.729734,0,18.96748
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7237369,42.39152,40.34713,0,0,0,-1,0,0,0,0,0,0,0.7237369,0,0,0,0,13.06019,17.84481,0.7237369,0,0.7237369,27.29669,69.99138,0.1228621,0,0.5789895,0,18.56855
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.18199,43.27755,39.91996,0,0,0,-1,0,0,0,0,0,0,1.18199,0,0,0,0,12.33645,18.49617,1.18199,0,1.18199,28.41803,72.86659,0.1228378,0,0.9455921,0,19.67816
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5019138,40.11188,38.71423,4.637885,4.637885,0,-1,0,4.637885,10.82204,0,0,0,0.5019138,4.881984,4.637885,0,0,11.15446,19.55996,0,4.38007,-4.38007,23.80103,61.02816,0.1228378,5.101674,0.4015311,0,20.06188
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,37.59118,37.59118,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.02121,15.17989,0,2.000741,-2.000741,21.69206,55.62056,0.1228378,2.090774,0,0,15.17989
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,36.58526,36.58526,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.24425,13.17915,0,7.437908,-7.437908,13.85182,35.51741,0.1228378,7.772614,0,0,13.17915
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,35.53799,35.53799,6.774292,5.454183,0,-1,0,5.454183,0,0,1.320109,1.997538,0,5.741245,5.454183,0,0,26.50859,5.741245,0,5.741245,-5.741245,7.800015,20,0.1228378,7.451721,0,0,5.741245
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,34.60786,34.60786,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.89132,33.89132,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,33.2919,33.2919,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,32.76826,32.76826,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,32.24463,32.24463,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.8588,31.8588,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228378,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.25938,31.25938,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229689,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03907304,31.14879,31.04579,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.319022,1.776357E-15,0,0,0.03907304,0,0,8.8,8.36,24.52775,7.524,8.399073,0,8.399073,23.69907,60.76672,0.1230883,0.4612108,0.03125843,12,7.563073
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6908935,32.62839,30.79087,3.955989,3.955989,11.83218,0,3.32954,3.955989,17.46449,0,0,0,0.6908935,0,0,7.876186,7.482377,16.12868,15.08317,8.17327,0,8.17327,31.45291,80.64834,0.1233204,4.351588,0.5527148,12,15.77406
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.157542,34.44794,31.33517,10.02593,10.02593,12,0,3.372,10.02593,11.54548,0,0,0,1.157542,0,0,1.974072,1.875368,7.95541,22.43911,3.03291,0,3.03291,34.33018,88.02594,0.123402,11.02852,0.9260333,12,23.59665
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.843687,37.8087,32.7476,0.8404318,0.8404318,0,-1,0,0.8404318,219.3738,0,0,0,1.843687,0.884665,0.8404318,0,0,4.9225,25.16873,0.9590219,0,0.9590219,35.23999,90.35877,0.1233823,0.924475,1.47495,0,27.01241
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.401616,38.07597,34.22203,0,0,0,-1,0,0,0,0,0,0,1.401616,0,0,0,0,3.963478,26.03185,1.401616,0,1.401616,36.56968,93.76823,0.1233535,0,1.121293,0,27.43346
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.023757,38.49812,35.67579,3.000972,3.000972,0,-1,0,3.000972,34.11419,0,4.440892E-16,0,1.023757,3.158918,3.000972,0,0,2.561862,27.2933,0,2.13516,-2.13516,34.31903,87.99732,0.1233535,3.301069,0.8190058,0,28.31706
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8949052,39.55084,37.06755,4.352451,4.352451,0,-1,0,4.352451,20.56095,0,0,0,0.8949052,4.581528,4.352451,0,0,4.934263,25.15814,0,3.686623,-3.686623,30.43298,78.03313,0.1233535,4.787696,0.7159242,0,26.05305
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.990282,44.18703,38.50064,5.080203,5.080203,0,-1,0,5.080203,39.17722,0,0,0,1.990282,5.347582,5.080203,0,0,9.03051,21.47152,0,3.3573,-3.3573,26.89408,68.95904,0.1233535,5.588223,1.592226,0,23.4618
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.168586,42.73901,39.43078,5.635564,5.635564,0,-1,0,5.635564,20.73591,0,0,0,1.168586,5.932173,5.635564,0,0,12.76084,18.11422,0,4.763587,-4.763587,21.87282,56.08403,0.1233535,6.199121,0.9348685,0,19.2828
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.323914,43.57057,39.80283,0,0,0,-1,0,0,0,0,0,0,1.323914,0,0,0,0,18.05372,13.35063,1.323914,0,1.323914,23.12879,59.30448,0.1233263,0,1.059131,0,14.67455
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7302987,42.32653,40.26445,1.992482,1.992482,0,-1,0,1.992482,36.65272,0,2.220446E-16,0,0.7302987,2.097349,1.992482,0,0,16.7298,14.54215,0,1.367051,-1.367051,21.6878,55.60962,0.1233263,2.19173,0.5842389,0,15.27245
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5813959,41.47009,39.83728,6.399224,6.399224,0,-1,0,6.399224,9.085414,0,0,0,0.5813959,6.736025,6.399224,0,0,18.24875,13.1751,0,6.154629,-6.154629,15.20025,38.97491,0.1233263,7.039146,0.4651168,0,13.7565
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5050979,40.06522,38.65911,1.295396,1.295396,0,-1,0,1.295396,38.99176,0,0,0,0.5050979,1.363575,1.295396,0,0,25.08722,7.020475,0,0.8584772,-0.8584772,14.29533,36.65462,0.1233263,1.424936,0.4040783,0,7.525573
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,37.53606,37.53606,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.04109,6.161998,0,0.3908231,-0.3908231,13.88337,35.59831,0.1233263,0.4084101,0,0,6.161998
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47534,5.771175,0,0,0,13.88337,35.59831,0.1233263,0,0,0,5.771175
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47534,5.771175,0,0,0,13.88337,35.59831,0.1233263,0,0,0,5.771175
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,34.57341,34.57341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47534,5.771175,0,0,0,13.88337,35.59831,0.1233263,0,0,0,5.771175
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.84998,33.84998,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.47534,5.771175,0,1.639002,-1.639002,12.15571,31.16842,0.1233263,1.712757,0,0,5.771175
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,33.25056,33.25056,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.29645,4.132173,0,2.164408,-2.164408,9.874222,25.31847,0.1233263,2.261807,0,0,4.132173
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.72692,32.72692,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.70135,1.967765,0,0.7312571,-0.7312571,9.103409,23.34203,0.1233263,0.7641637,0,0,1.967765
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.2033,32.2033,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.51386,1.236508,0,0.8105527,-0.8105527,8.249011,21.15127,0.1233263,0.8470276,0,0,1.236508
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.83813,31.83813,1.127918,0.4046571,0,-1,0,0.4046571,0,0,0.7232605,0.8360522,0,0.4259548,0.4046571,0,0,32.41447,0.4259548,0,0.4259548,-0.4259548,7.800015,20,0.1233263,1.240709,0,0,0.4259548
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,31.48675,31.48675,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233263,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.23871,31.23871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233263,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06530426,31.17663,31.00446,0,0,0,0,0,0,0,0,0,0,0.06530426,0,0,0,0,32.88775,0,0.06530426,0,0.06530426,7.861969,20.15885,0.1233249,0,0.05224341,0,0.06530426
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4993611,32.0732,30.74953,4.516265,4.516265,12,0,3.372,4.516265,11.05695,0,0,0,0.4993611,0,0,7.483735,7.109548,32.82245,0.05877384,7.608909,0,7.608909,15.08041,38.66765,0.1235408,4.967892,0.3994889,12,0.5581349
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5893065,32.86339,31.29383,4.508193,4.508193,12,0,3.372,4.508193,13.0719,0,0,0,0.5893065,0,0,7.491807,7.117217,25.21354,6.906792,7.706523,0,7.706523,22.39146,57.41389,0.1237585,4.959013,0.4714452,12,7.496099
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.079475,35.6301,32.70626,4.973875,4.973875,0,-1,0,4.973875,21.70289,0,0,0,1.079475,5.235658,4.973875,0,0,17.50702,13.84266,0,4.156183,-4.156183,18.01046,46.18058,0.1237585,5.471262,0.8635798,0,14.92214
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6044404,35.81977,34.18069,7.345582,7.345582,0,-1,0,7.345582,8.228625,0,8.881784E-16,0,0.6044404,7.732192,7.345582,0,0,22.125,9.68648,0,7.127751,-7.127751,10.49715,26.91572,0.1237585,8.08014,0.4835523,0,10.29092
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.383953,36.68115,35.63445,0,0,0,-1,0,0,0,0,0,0,0.383953,0,0,0,0,30.04472,2.558729,0.383953,0,0.383953,10.8614,27.84969,0.1237506,0,0.3071624,0,2.942682
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7049959,38.99646,37.04688,5.337719,3.428818,0,-1,0,3.428818,20.5609,0,1.908901,2.97847,0.7049959,3.609282,3.428818,0,0,29.66077,2.904286,0,2.904286,-2.904286,7.800015,20,0.1237506,5.871491,0.5639967,0,3.609282
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.272607,42.0745,38.48686,0,0,0,-1,0,0,0,0,0,0,1.272607,0,0,0,0,32.88775,0,1.272607,0,1.272607,9.007317,23.09564,0.1237245,0,1.018085,0,1.272607
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.500193,43.6684,39.39633,2.039018,2.039018,0,-1,0,2.039018,73.5743,0,0,0.8698042,1.500193,2.146334,2.039018,0,0,31.61515,1.145346,0,0.6461414,-0.6461414,8.326223,21.34925,0.1237245,2.24292,1.200155,0,2.645539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.771147,41.89859,39.72704,2.848804,1.206834,0,-1,0,1.206834,63.89835,0,1.64197,2.512922,0.771147,1.270352,1.206834,0,0,32.33308,0.4992046,0,0.4992046,-0.4992046,7.800015,20,0.1237245,3.133684,0.6169176,0,1.270352
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6865457,42.12474,40.18866,7.313977,0.6522185,0,-1,0,0.6522185,105.2632,0,6.661758,7.914931,0.6865457,0.6865457,0.6522185,0,0,32.88775,0,0,0,0,7.800015,20,0.1237245,8.045375,0.5492366,0,0.6865457
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6199642,41.50298,39.76149,0,0,0,-1,0,0,0,0,0,0,0.6199642,0,0,0,0,32.88775,0,0.6199642,0,0.6199642,8.388165,21.50807,0.1237118,0,0.4959714,0,0.6199642
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4850171,39.93241,38.58332,5.862678,0.9908356,0,-1,0,0.9908356,48.95031,0,4.871842,5.826723,0.4850171,1.042985,0.9908356,0,0,32.26779,0.5579678,0,0.5579678,-0.5579678,7.800015,20,0.1237118,6.448946,0.3880137,0,1.042985
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,37.46027,37.46027,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237118,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,36.4888,36.4888,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237118,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.44154,35.44154,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237118,5.230237,0,0,0
