Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7776312,41.75643,39.56858,0.4461183,0.4461183,0,-1,0,0.4461183,174.3105,0,0,0,0.7776312,0.4695982,0.4461183,0,0,2.89227,26.99594,0.308033,0,0.308033,36.54845,93.7138,0.1267017,0.4907301,0.6221049,0,27.77357
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1091749,38.60891,38.30773,9.065299,8.36,0,-1,0,8.36,1.30592,0,0.7052987,1.611829,0.1091749,8.8,8.36,0,0,2.584237,27.27316,0,8.690825,-8.690825,27.38752,70.22427,0.1267017,9.971828,0.08733995,0,27.38234
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.24071,18.58234,0,3.73935,-3.73935,23.4459,60.11757,0.1267017,3.90762,0,0,18.58234
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.39554,14.84299,0,8.8,-8.8,14.16989,36.33297,0.1267017,10.3301,0,0,14.84299
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.03503,35.03503,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.17332,6.04299,0,2.799044,-2.799044,11.21944,28.76773,0.1267017,2.925,0,0,6.04299
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.02911,34.02911,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.28337,3.243947,0,2.146124,-2.146124,8.957222,22.96719,0.1267017,2.2427,0,0,3.243947
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.36768,33.36768,1.258453,1.042931,0,-1,0,1.042931,0,0,0.2155219,0.3413672,0,1.097823,1.042931,0,0,31.66795,1.097823,0,1.097823,-1.097823,7.800015,20,0.1267017,1.384299,0,0,1.097823
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.88539,32.88539,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267017,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,32.34109,32.34109,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267017,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.95526,31.95526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267017,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,31.60388,31.60388,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267017,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.27316,31.27316,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267017,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.94934,30.94934,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268268,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.79087,30.79087,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269118,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.225952,36.64406,30.57728,2.21164,2.21164,11.01164,0,3.121945,2.21164,100.6471,1.776357E-15,0,0,2.225952,0,0,8.8,8.36,16.16775,15.048,10.58595,0,10.58595,33.70472,86.42218,0.1270446,2.432804,1.780762,12,17.27395
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.204165,43.12859,31.19737,1.996682,1.996682,0,0,0,1.996682,210.5575,0,0,0,4.204165,2.101771,1.996682,0,0,5.581801,24.57536,2.102393,0,2.102393,35.69922,91.53629,0.1270056,2.196351,3.363332,0,28.77952
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.482106,45.40518,32.49956,2.569626,2.569626,0,-1,0,2.569626,174.4263,0,0,0,4.482106,2.70487,2.569626,0,0,3.479408,26.46751,1.777236,0,1.777236,37.38526,95.85944,0.1269726,2.826589,3.585685,0,30.94962
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.835084,45.15019,34.12557,0,0,0,-1,0,0,0,2.132912,0,0,3.835084,0,0,0,0,1.702172,28.06702,1.702172,0,1.702172,39.00008,100,0.1269411,0,3.068067,0,31.90211
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.194098,54.68224,35.73091,1.436114,1.436114,0,-1,0,1.436114,431.3096,4.682399,0,0,6.194098,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,1.579726,4.955278,0,35.79308
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.010034,52.29204,37.20535,1.979857,1.979857,0,-1,0,1.979857,253.0503,2.925974,0,0,5.010034,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,2.177843,4.008027,0,34.60901
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.519806,55.68173,38.67978,0.9334844,0.9334844,0,-1,0,0.9334844,591.3121,4.537191,0,0,5.519806,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,1.026833,4.415845,0,35.11879
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.681834,53.65753,39.43078,3.351541,3.351541,0,-1,0,3.351541,139.692,1.153896,0,0,4.681834,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,3.686695,3.745467,0,34.28081
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.240671,59.40771,39.69259,1.757094,1.757094,0,-1,0,1.757094,355.1701,4.391099,0,0,6.240671,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,1.932803,4.992537,0,35.83965
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.103483,49.19446,40.03709,1.296442,1.296442,0,-1,0,1.296442,239.3847,1.738807,0,0,3.103483,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,1.426086,2.482786,0,32.70246
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.89238,45.04628,39.60991,0,0,0,-1,0,0,0,1.89238,0,0,1.89238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,0,1.513904,0,31.49136
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.286088,39.12014,38.3284,0,0,0,-1,0,0,0,0.286088,0,0,0.286088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269411,0,0.2288704,0,29.88507
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,37.18468,37.18468,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1269411,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.13742,36.13742,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1269411,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.01437,35.01437,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1269411,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.00844,34.00844,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1269411,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.36768,33.36768,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1269411,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.88539,32.88539,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1269411,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.34109,32.34109,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1269411,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.97593,31.97593,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1269411,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,31.62454,31.62454,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1269411,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,31.27316,31.27316,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1269411,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.96312,30.96312,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1269411,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1180146,31.12258,30.81154,0,0,0,0,0,0,0,0,0,0,0.1180146,0,0,0,0,23.06029,8.844716,0.1180146,0,0.1180146,17.23512,44.19254,0.1269389,0,0.09441167,0,8.96273
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9085721,33.02014,30.59795,0.9727316,0.9727316,0,0,0,0.9727316,93.40419,0,1.110223E-16,0,0.9085721,1.023928,0.9727316,0,0,22.94228,8.95093,0,0.1153559,-0.1153559,17.11353,43.88075,0.1269389,1.070005,0.7268577,0,9.859502
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8730559,33.5321,31.19737,3.961854,3.961854,0,0,0,3.961854,22.03655,0,0,0,0.8730559,4.170372,3.961854,0,0,23.07045,8.835573,0,3.297317,-3.297317,13.63785,34.96878,0.1269389,4.358039,0.6984447,0,9.70863
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8929145,34.92143,32.51334,8.556909,6.109612,0,-1,0,6.109612,14.61491,0,2.447296,3.981601,0.8929145,6.431171,6.109612,0,0,26.73413,5.538257,0,5.538257,-5.538257,7.800015,20,0.1269389,9.412599,0.7143316,0,6.431171
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.38288,40.82515,34.16002,3.896953,2.263736,0,-1,0,2.263736,105.2632,0,1.633217,3.833901,2.38288,2.38288,2.263736,0,0,32.88775,0,0,0,0,7.800015,20,0.1269389,4.286648,1.906304,0,2.38288
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.151217,44.83334,35.79292,1.236797,1.236797,0,-1,0,1.236797,254.7886,0,0,0.7617453,3.151217,1.301892,1.236797,0,0,32.88775,0,1.849326,0,1.849326,9.55444,24.49852,0.1269046,1.360477,2.520974,0,3.151217
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.324109,46.94774,37.28114,0.7256392,0.7256392,0,-1,0,0.7256392,458.0939,0,0,0,3.324109,0.7638307,0.7256392,0,0,31.03843,1.664393,2.560278,0,2.560278,11.98333,30.72643,0.1268572,0.7982031,2.659287,0,4.988503
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.509999,43.03843,38.75557,2.946011,2.946011,0,-1,0,2.946011,51.25573,0,0,0,1.509999,3.101064,2.946011,0,0,28.47815,3.968644,0,1.591065,-1.591065,10.3062,26.42611,0.1268572,3.240613,1.208,0,5.478643
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.827796,47.80299,39.53413,0.0676064,0.0676064,0,-1,0,0.0676064,4182.734,0,0,0,2.827796,0.07116462,0.0676064,0,0,30.246,2.377579,2.756631,0,2.756631,12.92137,33.13166,0.1268061,0.07436703,2.262237,0,5.205375
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.452094,46.88958,39.76149,2.21776,2.21776,0,-1,0,2.21776,110.5662,0,0,0,2.452094,2.334484,2.21776,0,0,27.48937,4.858547,0.1176097,0,0.1176097,13.03295,33.41775,0.126804,2.439536,1.961675,0,7.31064
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.367642,44.01609,40.11288,0.9352201,0.9352201,0,-1,0,0.9352201,146.2375,0,0,0,1.367642,0.9844422,0.9352201,0,0,27.37176,4.964396,0.3832001,0,0.3832001,13.39648,34.34989,0.1267969,1.028742,1.094114,0,6.332038
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.274421,43.28537,39.66504,0.63081,0.63081,0,-1,0,0.63081,202.0294,0,0,0,1.274421,0.6640105,0.63081,0,0,26.98856,5.309276,0.6104109,0,0.6104109,13.97557,35.83472,0.1267856,0.693891,1.019537,0,6.583697
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3320073,39.31032,38.3904,4.601166,4.601166,0,-1,0,4.601166,7.215721,0,0,0,0.3320073,4.843333,4.601166,0,0,26.37815,5.858645,0,4.511326,-4.511326,9.220216,23.64153,0.1267856,5.061283,0.2656059,0,6.190653
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,37.22602,37.22602,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.39073,1.34732,0,0.4424907,-0.4424907,8.753789,22.44557,0.1267856,0.4624028,0,0,1.34732
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.17875,36.17875,3.259992,0.8595877,0,-1,0,0.8595877,0,0,2.400404,2.726403,0,0.9048291,0.8595877,0,0,31.88239,0.9048291,0,0.9048291,-0.9048291,7.800015,20,0.1267856,3.585991,0,0,0.9048291
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.0557,35.0557,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.04978,34.04978,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,33.38836,33.38836,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.90606,32.90606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,32.36176,32.36176,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.98971,31.98971,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.64521,31.64521,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.29383,31.29383,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267856,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.98379,30.98379,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269256,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1083539,31.13159,30.84599,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.36471,0,0,0,0.1083539,0,0,8.8,8.36,24.52775,7.524,8.468354,0,8.468354,23.76479,60.93525,0.1270354,0.7757338,0.0866831,12,7.632354
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7063687,32.4958,30.61862,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.74854,0,0,0,0.7063687,0,0,8.075418,7.671648,16.0594,15.14552,8.378016,0,8.378016,31.71288,81.31491,0.1272342,3.934497,0.565095,12,15.85189
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.513487,35.33062,31.23871,7.71332,7.71332,12,0,3.372,7.71332,19.62173,0,0,0,1.513487,0,0,4.28668,4.072346,7.681383,22.68573,5.585833,0,5.585833,37.01207,94.90254,0.1273647,8.484653,1.210789,12,24.19922
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.736079,46.28982,32.57535,4.801664,4.801664,0,-1,0,4.801664,98.63412,0,0,0,4.736079,5.054383,4.801664,0,0,2.09555,27.71298,0,0.3183042,-0.3183042,36.67654,94.04223,0.1273647,5.28183,3.788863,0,32.44906
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.049018,45.94143,34.2427,9.060734,8.36,0,-1,0,8.36,48.43323,0,0.7007338,1.606807,4.049018,8.8,8.36,0,0,2.449222,27.39468,0,4.750982,-4.750982,31.66857,81.20129,0.1273647,9.966807,3.239215,0,31.4437
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.014894,38.69062,35.88938,1.81994,1.81994,0,-1,0,1.81994,55.76527,0,0,0,1.014894,1.915726,1.81994,0,0,7.72809,22.6437,0,0.9008318,-0.9008318,30.71901,78.76653,0.1273647,2.001934,0.8119156,0,23.65859
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.227544,43.72313,37.37759,2.718403,2.718403,0,-1,0,2.718403,81.94312,0,0,0,2.227544,2.861477,2.718403,0,0,8.729014,21.74286,0,0.6339327,-0.6339327,30.05078,77.05314,0.1273647,2.990243,1.782035,0,23.97041
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.242884,48.39157,38.8727,3.800737,3.800737,0,-1,0,3.800737,85.32252,0,0,0,3.242884,4.000775,3.800737,0,0,9.433384,21.10893,0,0.7578914,-0.7578914,29.2519,75.00471,0.1273647,4.18081,2.594307,0,24.35182
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.475468,49.93528,39.63058,3.370867,3.370867,0,-1,0,3.370867,103.1031,0,0,0,3.475468,3.548281,3.370867,0,0,10.27549,20.35104,0,0.07281249,-0.07281249,29.17515,74.80791,0.1273647,3.707954,2.780375,0,23.82651
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.35447,49.81686,39.87862,1.179888,1.179888,0,-1,0,1.179888,284.3042,0,0,0,3.35447,1.241987,1.179888,0,0,10.35639,20.27823,2.112483,0,2.112483,31.17922,79.94656,0.1273256,1.297877,2.683576,0,23.6327
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.771393,48.31978,40.18866,0,0,0,-1,0,0,0,0,0,0,2.771393,0,0,0,0,8.243905,22.17946,2.771393,0,2.771393,33.8084,86.68803,0.1272744,0,2.217114,0,24.95086
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.084836,42.79935,39.72704,2.283391,2.283391,0,-1,0,2.283391,47.50984,0,4.440892E-16,0,1.084836,2.40357,2.283391,0,0,5.472512,24.67372,0,1.318734,-1.318734,32.41833,83.12376,0.1272744,2.51173,0.8678685,0,25.75855
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3228387,39.31942,38.42485,5.146,5.146,0,-1,0,5.146,6.273585,0,8.881784E-16,0,0.3228387,5.416842,5.146,0,0,6.937772,23.35498,0,5.094004,-5.094004,27.04878,69.35571,0.1272744,5.6606,0.2582709,0,23.67782
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,37.26047,37.26047,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,12.59778,18.26098,0,8.524496,-8.524496,18.06317,46.31573,0.1272744,8.908099,0,0,18.26098
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,36.17875,36.17875,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,22.06944,9.736483,0,3.11693,-3.11693,14.77764,37.8913,0.1272744,3.257192,0,0,9.736483
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.07637,35.07637,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,25.53269,6.619553,0,0.5127761,-0.5127761,14.23712,36.50537,0.1272744,0.5358511,0,0,6.619553
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.10245,6.106777,0,0,0,14.23712,36.50537,0.1272744,0,0,0,6.106777
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.40902,33.40902,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,26.10245,6.106777,0,1.476442,-1.476442,12.68082,32.51485,0.1272744,1.542882,0,0,6.106777
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.91984,32.91984,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,27.74294,4.630335,0,0.3685814,-0.3685814,12.2923,31.51865,0.1272744,0.3851675,0,0,4.630335
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15247,4.261754,0,0,0,12.2923,31.51865,0.1272744,0,0,0,4.261754
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.01038,32.01038,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,28.15247,4.261754,0,2.727569,-2.727569,9.417188,24.14659,0.1272744,2.85031,0,0,4.261754
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,31.66588,31.66588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1831,1.534184,0,0,0,9.417188,24.14659,0.1272744,0,0,0,1.534184
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.33517,31.33517,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,31.1831,1.534184,0,0.7701346,-0.7701346,8.605394,22.06507,0.1272744,0.8047907,0,0,1.534184
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.00446,31.00446,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.03881,0.7640495,8.36,0,8.36,16.53639,42.40091,0.1273885,0.8638591,0,12,0.7640495
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08795255,31.09844,30.86666,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08795255,0,0,8.8,8.36,23.67881,8.28805,8.447952,0,8.447952,24.55082,62.95069,0.1274688,0,0.07036204,12,8.376002
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.060203,33.47348,30.63929,6.579763,6.579763,12,0,3.372,6.579763,16.11309,0,0,0,1.060203,0,0,5.420237,5.149225,15.23086,15.89121,6.209429,0,6.209429,30.4416,78.05523,0.1276157,7.237739,0.8481627,12,16.95141
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.90046,39.30964,31.27316,6.385102,6.385102,12,0,3.372,6.385102,45.42543,0,0,0,2.90046,0,0,5.614898,5.334153,9.021428,21.47969,8.234613,0,8.234613,38.25364,98.08606,0.1278038,7.023612,2.320368,12,24.38015
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.268589,44.85771,32.6098,6.205871,6.205871,0,-1,0,6.205871,68.78308,0,0,0,4.268589,6.532495,6.205871,0,0,0.7868153,28.89084,0,2.263906,-2.263906,35.86727,91.96718,0.1278038,6.826458,3.414871,0,33.15944
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.663545,51.25702,34.31849,2.041564,2.041564,0,-1,0,2.041564,277.412,0.2122626,0,0,5.663545,2.149015,2.041564,0,0,3.302267,26.62694,3.302267,0,3.302267,39.00008,100,0.1277428,2.245721,4.530836,0,32.29048
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.857862,57.32432,35.96517,0.2053605,0.2053605,0,-1,0,0.2053605,3339.425,6.641693,0,0,6.857862,0.216169,0.2053605,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,0.2258966,5.48629,0,36.45684
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.993294,46.13315,37.47405,2.756459,2.756459,0,-1,0,2.756459,108.592,0.09175811,0,0,2.993294,2.901536,2.756459,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,3.032104,2.394635,0,32.59227
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.106726,51.25107,38.96915,0.9747506,0.9747506,0,-1,0,0.9747506,421.3105,3.080673,0,0,4.106726,1.026053,0.9747506,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,1.072226,3.285381,0,33.7057
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.733244,50.86358,39.72704,1.840177,1.840177,0,-1,0,1.840177,202.8742,1.796216,0,0,3.733244,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,2.024195,2.986595,0,33.33222
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.073851,49.05761,39.99575,0.8431499,0.8431499,0,-1,0,0.8431499,364.5676,2.186325,0,0,3.073851,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,0.9274649,2.459081,0,32.67283
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.388995,47.2674,40.30579,1.417751,1.417751,0,-1,0,1.417751,168.506,0.896626,0,0,2.388995,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1277428,1.559526,1.911196,0,31.98797
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.558221,47.29326,39.83728,7.358065,7.358065,0,-1,0,7.358065,34.76758,0,0,0,2.558221,7.745331,7.358065,0,0,0,29.59898,0,5.18711,-5.18711,33.53238,85.9803,0.1277428,8.093871,2.046577,0,32.1572
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3289043,39.43333,38.52131,3.142182,3.142182,0,-1,0,3.142182,10.46739,0,0,0,0.3289043,3.30756,3.142182,0,0,5.763455,24.41187,0,2.978656,-2.978656,30.3926,77.9296,0.1277428,3.4564,0.2631234,0,24.74077
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.32248,37.32248,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.073072,21.43321,0,7.130174,-7.130174,22.87674,58.6582,0.1277428,7.451032,0,0,21.43321
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.22009,36.22009,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.99549,14.30304,0,2.611057,-2.611057,20.12445,51.60104,0.1277428,2.728555,0,0,14.30304
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.11082,35.11082,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.89666,11.69198,0,2.821396,-2.821396,17.15043,43.97538,0.1277428,2.948359,0,0,11.69198
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.08423,34.08423,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.03155,8.870586,0,1.439781,-1.439781,15.63277,40.08395,0.1277428,1.504571,0,0,8.870586
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.6313,7.430805,0,0,0,15.63277,40.08395,0.1277428,0,0,0,7.430805
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.94051,32.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.6313,7.430805,0,0,0,15.63277,40.08395,0.1277428,0,0,0,7.430805
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.6313,7.430805,0,0,0,15.63277,40.08395,0.1277428,0,0,0,7.430805
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.03105,32.03105,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.6313,7.430805,0,0.6901521,-0.6901521,14.90529,38.21861,0.1277428,0.721209,0,0,7.430805
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,31.67966,31.67966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39814,6.740653,0,0,0,14.90529,38.21861,0.1277428,0,0,0,6.740653
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.33517,31.33517,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.39814,6.740653,0,1.390305,-1.390305,13.43978,34.4609,0.1277428,1.452868,0,0,6.740653
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.02513,31.02513,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.94292,5.350348,0,0.4005601,-0.4005601,13.01755,33.37827,0.1277428,0.4185853,0,0,5.350348
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06431638,31.03609,30.86666,0,0,0,0,0,0,0,0,0,0,0.06431638,0,0,0,0,27.38799,4.949789,0.06431638,0,0.06431638,13.07857,33.53472,0.1277417,0,0.0514531,0,5.014105
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1662294,31.09111,30.65307,6.655632,6.655632,12,0,3.372,6.655632,2.497574,0,0,0,0.1662294,0,0,5.344368,5.077149,27.32367,5.007673,5.243379,0,5.243379,18.05287,46.28932,0.1278682,7.321196,0.1329835,12,5.173903
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.423031,32.4175,31.29383,6.466867,6.466867,12,0,3.372,6.466867,6.541512,0,0,0,0.423031,0,0,5.533133,5.256476,22.08029,9.726714,5.679507,0,5.679507,23.44093,60.10482,0.1280041,7.113554,0.3384248,12,10.14974
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5997386,34.28296,32.67181,3.882631,3.882631,0,-1,0,3.882631,15.4467,0,4.440892E-16,0,0.5997386,4.08698,3.882631,0,0,16.40079,14.83827,0,3.487242,-3.487242,19.76505,50.67951,0.1280041,4.270895,0.4797909,0,15.43801
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.216767,37.71176,34.37361,0,0,0,-1,0,0,0,0,0,0,1.216767,0,0,0,0,20.2755,11.35103,1.216767,0,1.216767,20.91938,53.63932,0.1279816,0,0.9734139,0,12.5678
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.800461,41.08522,36.04096,1.697753,1.697753,0,-1,0,1.697753,106.0496,0,0,0,1.800461,1.787109,1.697753,0,0,19.05873,12.44612,0.01335224,0,0.01335224,20.93204,53.6718,0.1279813,1.867529,1.440369,0,14.24658
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.739305,42.47236,37.55673,0.6816061,0.6816061,0,-1,0,0.6816061,255.1775,0,0,0,1.739305,0.7174801,0.6816061,0,0,19.04538,12.45814,1.021825,0,1.021825,21.90143,56.15741,0.1279625,0.7497667,1.391444,0,14.19744
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7852293,41.26808,39.06561,6.516823,6.516823,0,-1,0,6.516823,12.04927,0,0,0,0.7852293,6.859814,6.516823,0,0,18.02356,13.37778,0,6.074584,-6.074584,15.49826,39.73904,0.1279625,7.168505,0.6281835,0,14.16301
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4231114,40.98752,39.80283,2.270434,2.270434,0,-1,0,2.270434,18.63571,0,4.440892E-16,0,0.4231114,2.38993,2.270434,0,0,24.77309,7.303194,0,1.966819,-1.966819,13.42505,34.42313,0.1279625,2.497478,0.3384891,0,7.726305
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.308505,43.80087,40.07154,3.825261,3.825261,0,-1,0,3.825261,34.20696,0,0,0,1.308505,4.02659,3.825261,0,0,26.95845,5.336375,0,2.718085,-2.718085,10.55994,27.0767,0.1279625,4.207787,1.046804,0,6.64488
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.92315,42.99929,40.38158,2.000005,2.000005,0,-1,0,2.000005,46.15739,0,0,0,0.92315,2.105268,2.000005,0,0,29.97854,2.61829,0,1.182118,-1.182118,9.313873,23.88168,0.1279625,2.200005,0.73852,0,3.54144
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3134168,40.79646,39.91996,7.171133,1.662109,0,-1,0,1.662109,18.85657,0,5.509023,6.464334,0.3134168,1.749589,1.662109,0,0,31.29201,1.436172,0,1.436172,-1.436172,7.800015,20,0.1279625,7.888246,0.2507334,0,1.749589
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3008309,39.41741,38.58332,1.791894,0.2857893,0,-1,0,0.2857893,105.2632,0,1.506105,1.913926,0.3008309,0.3008309,0.2857893,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,1.971084,0.2406647,0,0.3008309
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,37.35693,37.35693,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,36.25454,36.25454,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.13149,35.13149,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,33.46414,33.46414,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.98185,32.98185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.43755,32.43755,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.05172,32.05172,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,31.70033,31.70033,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,31.36962,31.36962,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279625,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.04579,31.04579,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280467,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04745076,31.03299,30.908,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.620691,0,0,0,0.04745076,0,0,8.8,8.36,24.52775,7.524,8.407451,0,8.407451,23.70702,60.7871,0.1281678,1.129611,0.03796061,12,7.571451
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2463175,31.32373,30.67374,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.22084,1.776357E-15,0,0,0.2463175,0,0,8.8,8.36,16.1203,15.09071,8.606318,0,8.606318,31.87169,81.72211,0.1282677,0.6573114,0.197054,12,15.33702
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7426212,33.2976,31.3145,5.108914,5.108914,0,0,0,5.108914,14.5358,0,8.881784E-16,0,0.7426212,5.377804,5.108914,0,0,7.513985,22.83639,0,4.635183,-4.635183,26.98577,69.19415,0.1282677,5.619805,0.594097,0,23.57901
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.293547,36.22268,32.70626,4.792648,4.792648,0,-1,0,4.792648,26.99024,0,0,0,1.293547,5.044893,4.792648,0,0,12.66419,18.20121,0,3.751345,-3.751345,23.03151,59.05503,0.1282677,5.271913,1.034838,0,19.49476
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3572243,35.42263,34.45628,0.7868211,0.7868211,0,-1,0,0.7868211,45.40095,0,1.110223E-16,0,0.3572243,0.8282328,0.7868211,0,0,16.83235,14.44986,0,0.4710085,-0.4710085,22.53502,57.78199,0.1282677,0.8655033,0.2857794,0,14.80709
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6885204,38.05098,36.15808,0.8010622,0.8010622,0,-1,0,0.8010622,85.95094,1.110223E-16,0,0,0.6885204,0.8432233,0.8010622,0,0,17.35569,13.97886,0,0.1547029,-0.1547029,22.37195,57.36386,0.1282677,0.8811684,0.5508164,0,14.66738
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.948724,43.22127,37.68764,3.546745,3.546745,0,-1,0,3.546745,54.94401,0,4.440892E-16,0,1.948724,3.733415,3.546745,0,0,17.52758,13.82415,0,1.784692,-1.784692,20.49072,52.5402,0.1282677,3.901419,1.558979,0,15.77288
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.224604,45.63913,39.22408,2.65081,2.65081,0,-1,0,2.65081,83.92167,0,0,0,2.224604,2.790327,2.65081,0,0,19.51058,12.03946,0,0.5657224,-0.5657224,19.8944,51.01117,0.1282677,2.915891,1.779683,0,14.26406
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.380964,46.87508,39.95441,6.35116,6.35116,0,-1,0,6.35116,37.48865,0,0,0,2.380964,6.685431,6.35116,0,0,20.13916,11.47374,0,4.304467,-4.304467,15.35709,39.37708,0.1282677,6.986276,1.904771,0,13.8547
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.12445,46.38565,40.23,3.773443,3.773443,0,-1,0,3.773443,56.30005,0,4.440892E-16,0,2.12445,3.972045,3.773443,0,0,24.9219,7.169271,0,1.847595,-1.847595,13.40955,34.3834,0.1282677,4.150787,1.69956,0,9.29372
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8846349,43.04934,40.54005,3.863528,3.863528,0,-1,0,3.863528,22.89707,0,0,0,0.8846349,4.066872,3.863528,0,0,26.97478,5.321675,0,3.182237,-3.182237,10.05518,25.78247,0.1282677,4.249881,0.7077079,0,6.20631
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.151206,43.30787,40.03709,3.678537,3.126113,0,-1,0,3.126113,36.82549,0,0.5524244,1.795195,1.151206,3.290645,3.126113,0,0,30.5106,2.139439,0,2.139439,-2.139439,7.800015,20,0.1282677,4.046391,0.9209651,0,3.290645
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2556049,39.40911,38.70045,1.007106,0.2428246,0,-1,0,0.2428246,105.2632,0,0.7642812,1.059252,0.2556049,0.2556049,0.2428246,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,1.107816,0.2044839,0,0.2556049
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,37.4396,37.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,36.33033,36.33033,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.18661,35.18661,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,33.50548,33.50548,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.02319,33.02319,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,32.45822,32.45822,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.08617,32.08617,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,31.74167,31.74167,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.39029,31.39029,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282677,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.08024,31.08024,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283881,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1312803,31.2957,30.94934,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1312803,0,0,8.8,8.36,24.52775,7.524,8.491281,0,8.491281,23.78654,60.99102,0.1284655,0,0.1050242,12,7.65528
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.92125,35.94981,30.73575,1.451379,1.451379,10.25138,0,2.929599,1.451379,132.3742,1.776357E-15,0,0,1.92125,0,0,8.8,8.36,16.03647,15.16615,10.28125,0,10.28125,33.5402,86.00033,0.1285682,1.596516,1.537,12,17.0874
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.427857,44.00578,31.36962,5.466881,5.466881,0,0,0,5.466881,80.99422,0,0,0,4.427857,5.754611,5.466881,0,0,5.755223,24.41928,0,1.326754,-1.326754,32.14167,82.41438,0.1285682,6.013569,3.542286,0,28.84714
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.660168,49.52646,32.78893,1.467775,1.467775,0,-1,0,1.467775,385.6292,0,0,0,5.660168,1.545026,1.467775,0,0,7.229394,23.09252,4.115142,0,4.115142,36.04564,92.42453,0.1284925,1.614552,4.528134,0,28.75269
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.785392,51.93297,34.55274,0.4785735,0.4785735,0,-1,0,0.4785735,1208.883,2.167379,0,0,5.785392,0.5037616,0.4785735,0,0,3.114252,26.79615,3.114252,0,3.114252,39.00008,100,0.1284354,0.5264309,4.628314,0,32.58154
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.761328,53.79871,36.27521,3.736322,3.736322,0,-1,0,3.736322,154.1978,1.828357,0,0,5.761328,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1284354,4.109954,4.609062,0,35.36031
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.71262,55.38638,37.82544,0,0,0,-1,0,0,0,5.71262,0,0,5.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284354,0,4.570096,0,35.3116
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.031142,51.40219,39.33432,0,0,0,-1,0,0,0,4.031142,0,0,4.031142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284354,0,3.224914,0,33.63012
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.756974,51.3566,40.11288,1.357744,1.357744,0,-1,0,1.357744,276.7072,2.32777,0,0,3.756974,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1284354,1.493518,3.005579,0,33.35595
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.137957,52.8918,40.38158,4.914718,4.914718,0,-1,0,4.914718,84.1952,0,0,0,4.137957,5.173387,4.914718,0,0,0,29.59898,0,1.035431,-1.035431,37.90864,97.20144,0.1284354,5.406189,3.310365,0,33.73693
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.834002,49.04576,40.69163,4.211185,4.211185,0,-1,0,4.211185,67.29702,0,8.881784E-16,0,2.834002,4.432826,4.211185,0,0,1.150478,28.56355,0,1.598824,-1.598824,36.22333,92.88015,0.1284354,4.632303,2.267201,0,31.39755
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.011903,43.01703,40.14733,3.106127,3.106127,0,-1,0,3.106127,32.57764,0,0,0,1.011903,3.269607,3.106127,0,0,2.92695,26.96472,0,2.257704,-2.257704,33.8435,86.77803,0.1284354,3.41674,0.8095224,0,27.97663
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2047157,39.34358,38.77624,0,0,0,-1,0,0,0,0,0,0,0.2047157,0,0,0,0,5.43551,24.70702,0.2047157,0,0.2047157,34.03771,87.27601,0.1284316,0,0.1637726,0,24.91174
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.51539,37.51539,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.230794,24.89126,0,4.232825,-4.232825,29.57592,75.83555,0.1284316,4.423302,0,0,24.89126
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,36.37167,36.37167,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.933933,20.65844,0,8.8,-8.8,20.29991,52.05094,0.1284316,12.85247,0,0,20.65844
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,35.22795,35.22795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71171,11.85844,0,0,0,20.29991,52.05094,0.1284316,0,0,0,11.85844
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,34.20136,34.20136,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.71171,11.85844,0,0.09192479,-0.09192479,20.20301,51.80249,0.1284316,0.0960614,0,0,11.85844
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,33.53993,33.53993,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.81385,11.76651,0,0.1702747,-0.1702747,20.02353,51.34227,0.1284316,0.1779371,0,0,11.76651
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.05764,33.05764,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.00304,11.59624,0,1.984486,-1.984486,17.93169,45.97861,0.1284316,2.073788,0,0,11.59624
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,32.49956,32.49956,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.20803,9.611753,0,0.5833346,-0.5833346,17.3168,44.40197,0.1284316,0.6095846,0,0,9.611753
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.12751,32.12751,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.85618,9.028419,0,1.204879,-1.204879,16.04675,41.14543,0.1284316,1.259099,0,0,9.028419
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.79679,31.79679,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.19493,7.823539,0,0.4572403,-0.4572403,15.56478,39.9096,0.1284316,0.4778161,0,0,7.823539
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,31.4523,31.4523,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.70298,7.366299,0,1.334537,-1.334537,14.15805,36.30262,0.1284316,1.394591,0,0,7.366299
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.12158,31.12158,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.18579,6.031762,0,1.46812,-1.46812,12.61052,32.33459,0.1284316,1.534185,0,0,6.031762
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1045856,31.25966,30.98379,1.256489,1.256489,0,0,0,1.256489,8.323642,0,0,0,0.1045856,1.32262,1.256489,0,0,27.81704,4.563642,0,1.218034,-1.218034,11.3266,29.0425,0.1284316,1.382138,0.0836685,0,4.668228
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.429983,34.59845,30.74953,0,0,0,0,0,0,0,0,0,0,1.429983,0,0,0,0,29.17041,3.345608,1.429983,0,1.429983,12.6832,32.52095,0.1284054,0,1.143986,0,4.775591
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.054539,42.90099,31.41096,4.052259,4.052259,0,0,0,4.052259,100.0563,0,8.881784E-16,0,4.054539,4.265536,4.052259,0,0,27.74043,4.632593,0,0.2109967,-0.2109967,12.46079,31.95067,0.1284054,4.457485,3.243631,0,8.687132
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.418272,42.52891,32.86472,3.771253,3.771253,0,-1,0,3.771253,90.64023,0,0,0,3.418272,3.96974,3.771253,0,0,27.97487,4.421596,0,0.5514677,-0.5514677,11.87949,30.46017,0.1284054,4.148378,2.734617,0,7.839868
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.301795,50.41875,34.6492,9.933903,8.36,0,-1,0,8.36,63.41861,0,1.573902,6.24333,5.301795,8.8,8.36,0,0,28.58761,3.870128,0,3.498204,-3.498204,8.192058,21.00523,0.1284054,10.92729,4.241436,0,9.171924
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.73431,61.09029,36.37167,0,0,0,-1,0,0,0,0,0,0,7.73431,0,0,0,0,32.47451,0.371924,7.73431,0,7.73431,15.52947,39.81907,0.1282636,0,6.187448,0,8.106234
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.611889,66.48755,37.90123,3.016153,3.016153,0,-1,0,3.016153,285.5256,0,0,0,8.611889,3.174898,3.016153,0,0,24.74019,7.332803,5.436991,0,5.436991,20.68745,53.04464,0.1281642,3.317768,6.889511,0,15.94469
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.942912,61.71666,39.43078,0,0,0,-1,0,0,0,0,0,0,6.942912,0,0,0,0,19.3032,12.2261,6.942912,0,6.942912,27.27408,69.93339,0.1280374,0,5.55433,0,19.16901
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.95649,62.6662,40.18866,4.846491,4.846491,0,-1,0,4.846491,143.5366,0,0,0,6.95649,5.101569,4.846491,0,0,12.36029,18.47472,1.85492,0,1.85492,29.03381,74.44551,0.1280036,5.33114,5.565192,0,25.43121
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.485172,57.5697,40.45737,1.373507,1.373507,0,-1,0,1.373507,399.3553,0,0,0,5.485172,1.445796,1.373507,0,0,10.50537,20.14414,4.039375,0,4.039375,32.86589,84.27136,0.12793,1.510857,4.388137,0,25.62932
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.485929,51.19582,40.7743,5.214758,5.214758,0,-1,0,5.214758,66.84738,0,8.881784E-16,0,3.485929,5.489219,5.214758,0,0,6.465995,23.77958,0,2.00329,-2.00329,30.75424,78.85687,0.12793,5.736234,2.788743,0,27.26551
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.093102,43.3714,40.26445,4.968352,4.968352,0,-1,0,4.968352,22.00129,0,8.881784E-16,0,1.093102,5.229845,4.968352,0,0,8.691874,21.77629,0,4.136743,-4.136743,26.39373,67.6761,0.12793,5.465188,0.8744812,0,22.86939
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1587644,39.29188,38.85203,5.036376,5.036376,0,-1,0,5.036376,3.152355,0,8.881784E-16,0,0.1587644,5.301448,5.036376,0,0,13.28825,17.63955,0,5.142684,-5.142684,20.97287,53.77648,0.12793,5.540013,0.1270116,0,17.79831
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,37.57051,37.57051,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,19.00235,12.49687,0,0.9582254,-0.9582254,19.96281,51.18659,0.12793,1.001346,0,0,12.49687
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,36.41301,36.41301,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,20.06704,11.53864,0,1.898912,-1.898912,17.96118,46.05422,0.12793,1.984363,0,0,11.53864
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,35.26929,35.26929,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,22.17694,9.639729,0,2.816564,-2.816564,14.99226,38.44162,0.12793,2.94331,0,0,9.639729
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,34.22203,34.22203,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,25.30646,6.823165,0,1.456547,-1.456547,13.45693,34.50487,0.12793,1.522092,0,0,6.823165
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,33.5606,33.5606,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,26.92484,5.366618,0,0.8863862,-0.8863862,12.52259,32.10915,0.12793,0.9262736,0,0,5.366618
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.07831,33.07831,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,27.90972,4.480231,0,1.918331,-1.918331,10.5005,26.92429,0.12793,2.004656,0,0,4.480231
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,32.51334,32.51334,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,30.0412,2.5619,0,0.2380882,-0.2380882,10.24953,26.28079,0.12793,0.2488022,0,0,2.5619
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.14817,32.14817,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,30.30574,2.323812,0,1.276188,-1.276188,8.904308,22.83151,0.12793,1.333617,0,0,2.323812
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.79679,31.79679,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,31.72373,1.047624,0,0.5093802,-0.5093802,8.367374,21.45476,0.12793,0.5323023,0,0,1.047624
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,31.47297,31.47297,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,32.2897,0.5382435,0,0.4460812,-0.4460812,7.897163,20.2491,0.12793,0.4661549,0,0,0.5382435
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.78535,0.09216228,0,0,0,7.897163,20.2491,0.12793,0,0,0,0.09216228
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1417471,31.37862,31.00446,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,30.06942,0,0,0,0.1417471,0,0,8.8,8.36,32.78535,0.09216228,8.501747,0,8.501747,15.96263,40.92973,0.128026,0.5185395,0.1133977,12,0.2339094
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.402532,34.56514,30.79087,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,144.9418,0,0,0,1.402532,0,0,8.8,8.36,24.2836,7.743735,9.762532,0,9.762532,25.22418,64.67725,0.1281186,1.064417,1.122026,12,9.146267
