Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.906035,36.64725,31.4523,4.857556,4.857556,12,0,3.372,4.857556,39.23856,0,0,0,1.906035,0,0,7.142444,6.785322,14.52107,16.53001,8.691357,0,8.691357,33.46952,85.81912,0.1283176,5.343312,1.524828,12,18.43605
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.983548,44.31006,32.91984,6.450939,6.450939,0,-1,0,6.450939,61.75145,0,8.881784E-16,0,3.983548,6.790462,6.450939,0,0,5.829715,24.35223,0,2.806914,-2.806914,30.51078,78.2326,0.1283176,7.096033,3.186838,0,28.33578
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.8177,42.69984,34.72499,4.857115,4.857115,0,-1,0,4.857115,58.01181,0,8.881784E-16,0,2.8177,5.112752,4.857115,0,0,8.948508,21.54532,0,2.295052,-2.295052,28.09158,72.02955,0.1283176,5.342826,2.25416,0,24.36302
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.948247,41.93499,36.44746,5.460954,5.460954,0,-1,0,5.460954,35.67595,0,0,0,1.948247,5.748373,5.460954,0,0,11.49857,19.25027,0,3.800126,-3.800126,24.0859,61.75858,0.1283176,6.00705,1.558598,0,21.19851
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.103909,44.00163,37.99768,0,0,0,-1,0,0,0,0,0,0,2.103909,0,0,0,0,15.72093,15.45014,2.103909,0,2.103909,26.08184,66.87637,0.1282794,0,1.683127,0,17.55405
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.283024,52.44461,39.53413,0,0,0,-1,0,0,0,0,0,0,4.283024,0,0,0,0,13.61702,17.34366,4.283024,0,4.283024,30.14507,77.29491,0.1282015,0,3.426419,0,21.62668
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.912054,52.06876,40.30579,1.426236,1.426236,0,-1,0,1.426236,274.2922,0,0,0,3.912054,1.501301,1.426236,0,0,9.333995,21.19838,2.410753,0,2.410753,32.43211,83.1591,0.1281578,1.568859,3.129643,0,25.11044
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.791,48.78808,40.5745,1.071559,1.071559,0,-1,0,1.071559,260.4615,0,0,0,2.791,1.127957,1.071559,0,0,6.923242,23.36806,1.663043,0,1.663043,34.00982,87.20448,0.1281276,1.178715,2.2328,0,26.15906
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.101968,46.99915,40.88454,0.4193344,0.4193344,0,-1,0,0.4193344,501.263,0,0,0,2.101968,0.4414046,0.4193344,0,0,5.2602,24.8648,1.660564,0,1.660564,35.58516,91.24383,0.1280975,0.4612678,1.681575,0,26.96677
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9894478,43.15562,40.34713,6.492991,6.492991,0,-1,0,6.492991,15.23871,0,1.776357E-15,0,0.9894478,6.834727,6.492991,0,0,3.599636,26.35931,0,5.84528,-5.84528,29.4237,75.44523,0.1280975,7.14229,0.7915582,0,27.34875
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2639772,39.6816,38.94849,2.005752,2.005752,0,-1,0,2.005752,13.16101,0,4.440892E-16,0,0.2639772,2.111318,2.005752,0,0,10.09439,20.51403,0,1.847341,-1.847341,27.47643,70.45224,0.1280975,2.206328,0.2111818,0,20.778
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,37.65319,37.65319,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,12.14699,18.66669,0,5.418575,-5.418575,21.76475,55.80694,0.1280975,5.662411,0,0,18.66669
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.44746,36.44746,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,18.16763,13.24811,0,4.326352,-4.326352,17.20437,44.11369,0.1280975,4.521038,0,0,13.24811
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,35.30374,35.30374,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,22.97469,8.921758,0,2.860463,-2.860463,14.18918,36.38244,0.1280975,2.989184,0,0,8.921758
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,34.2427,34.2427,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,26.15298,6.061295,0,0.202184,-0.202184,13.97606,35.83598,0.1280975,0.2112822,0,0,6.061295
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.60194,33.60194,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,26.37763,5.859111,0,1.292711,-1.292711,12.61342,32.34205,0.1280975,1.350883,0,0,5.859111
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.09898,33.09898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81398,4.5664,0,0,0,12.61342,32.34205,0.1280975,0,0,0,4.5664
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,32.53401,32.53401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81398,4.5664,0,0,0,12.61342,32.34205,0.1280975,0,0,0,4.5664
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.18951,32.18951,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,27.81398,4.5664,0,1.20379,-1.20379,11.34452,29.08845,0.1280975,1.25796,0,0,4.5664
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.83813,31.83813,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,29.15152,3.36261,0,0.306598,-0.306598,11.02133,28.25978,0.1280975,0.3203949,0,0,3.36261
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49218,3.056012,0,0,0,11.02133,28.25978,0.1280975,0,0,0,3.056012
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.15603,31.15603,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,29.49218,3.056012,0,0.5716481,-0.5716481,10.41877,26.71473,0.1280975,0.5973723,0,0,3.056012
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1566887,31.43888,31.02513,0.4767912,0.4767912,0,0,0,0.4767912,32.86318,0,5.551115E-17,0,0.1566887,0.5018854,0.4767912,0,0,30.12735,2.484364,0,0.3451967,-0.3451967,10.0549,25.78173,0.1280975,0.5244703,0.125351,0,2.641053
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8377681,33.04531,30.81154,1.899196,1.899196,0,0,0,1.899196,44.11172,0,0,0,0.8377681,1.999154,1.899196,0,0,30.5109,2.139167,0,1.161386,-1.161386,8.830688,22.64274,0.1280975,2.089116,0.6702145,0,2.976935
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.188181,37.4671,31.47297,1.009334,1.009334,0,0,0,1.009334,216.7945,0,0,0,2.188181,1.062457,1.009334,0,0,31.80133,0.9777815,1.125724,0,1.125724,9.898643,25.38109,0.128077,1.110268,1.750545,0,3.165963
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.368565,42.50401,32.98185,4.337236,4.337236,0,-1,0,4.337236,77.66615,0,0,2.239546,3.368565,4.565512,4.337236,0,0,30.67561,1.990933,0,1.196947,-1.196947,8.63695,22.14598,0.128077,4.77096,2.694852,0,5.359498
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.41859,47.71389,34.80078,2.468547,2.468547,0,-1,0,2.468547,178.9956,0,0,1.121583,4.41859,2.59847,2.468547,0,0,32.00555,0.7939858,1.820119,0,1.820119,10.36367,26.57345,0.1280441,2.715402,3.534872,0,5.212575
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.17928,42.71235,36.54392,0.7886722,0.7886722,0,-1,0,0.7886722,276.3226,0,0,0,2.17928,0.8301812,0.7886722,0,0,30.18543,2.432093,1.349099,0,1.349099,11.64353,29.85516,0.1280196,0.8675394,1.743424,0,4.611373
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.366207,41.92833,38.08036,0,0,0,-1,0,0,0,0,0,0,1.366207,0,0,0,0,28.83633,3.646282,1.366207,0,1.366207,12.93963,33.17848,0.1279949,0,1.092966,0,5.012489
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.860225,48.00523,39.63058,4.103034,4.103034,0,-1,0,4.103034,69.70998,0,0,0,2.860225,4.318984,4.103034,0,0,27.47012,4.875868,0,1.458759,-1.458759,11.40197,29.23575,0.1279949,4.513338,2.28818,0,7.736093
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.411354,44.46234,40.42292,0.4257892,0.4257892,0,-1,0,0.4257892,331.4678,0,0,0,1.411354,0.4481991,0.4257892,0,0,29.09097,3.417109,0.9631548,0,0.9631548,12.31569,31.57864,0.1279775,0.4683681,1.129083,0,4.828463
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.838455,45.96995,40.65718,0,0,0,-1,0,0,0,0,0,0,1.838455,0,0,0,0,28.12781,4.283948,1.838455,0,1.838455,14.0598,36.05071,0.1279442,0,1.470764,0,6.122403
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.784361,46.16457,41.00167,0.01500258,0.01500258,0,-1,0,0.01500258,11893.69,0,0,0,1.784361,0.01579219,0.01500258,0,0,26.28936,5.938558,1.768568,0,1.768568,15.73762,40.35278,0.1279122,0.01650283,1.427488,0,7.722919
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4934594,41.8465,40.45737,4.697509,4.697509,0,-1,0,4.697509,10.5047,0,8.881784E-16,0,0.4934594,4.944746,4.697509,0,0,24.52079,7.530269,0,4.451287,-4.451287,11.04555,28.32186,0.1279122,5.16726,0.3947675,0,8.023728
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2523938,39.72541,39.02428,9.334258,3.164808,0,-1,0,3.164808,7.975013,0,6.169451,7.294696,0.2523938,3.331376,3.164808,0,0,29.46666,3.078983,0,3.078983,-3.078983,7.800015,20,0.1279122,10.26768,0.2019151,0,3.331376
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,37.70831,37.70831,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,36.50947,36.50947,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,35.34508,35.34508,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,34.27715,34.27715,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,33.62261,33.62261,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.13343,33.13343,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,32.57535,32.57535,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.22396,32.22396,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.87947,31.87947,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,31.50742,31.50742,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279122,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.19737,31.19737,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280609,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1579267,31.4767,31.05958,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.6391,0,0,0,0.1579267,0,0,8.8,8.36,24.52775,7.524,8.517927,0,8.517927,23.81182,61.05583,0.1281634,0.7348815,0.1263414,12,7.681927
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.902513,35.99691,30.83221,5.827882,5.827882,12,0,3.372,5.827882,32.64501,0,0,0,1.902513,0,0,6.172118,5.863512,16.00983,15.19013,7.766025,0,7.766025,31.17932,79.94682,0.1283392,6.41067,1.52201,12,17.09265
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.132476,43.24374,31.50742,4.162208,4.162208,8.067968,0,2.377196,4.162208,99.28565,0,0,0,4.132476,0,0,3.90576,3.710472,8.243802,22.17956,7.842947,0,7.842947,38.61979,99.02492,0.128398,4.578429,3.30598,12,26.31203
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.118405,51.3702,33.05764,0,0,0,-1,0,0,0,5.71755,0,0,6.118405,0,0,0,0,0.4008543,29.23821,0.4008543,0,0.4008543,39.00008,100,0.1283908,0,4.894724,0,35.35661
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.077045,56.8715,34.89724,6.965342,6.965342,0,-1,0,6.965342,101.6037,0,0,0,7.077045,7.331939,6.965342,0,0,0,29.59898,0,0.254894,-0.254894,38.7314,99.31107,0.1283908,7.661876,5.661636,0,36.67602
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.713404,61.35872,36.66105,2.483374,2.483374,0,-1,0,2.483374,310.6017,4.81611,0,0,7.713404,2.614078,2.483374,0,0,0.2832156,29.34408,0.2832156,0,0.2832156,39.00008,100,0.1283857,2.731712,6.170723,0,37.05749
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.503536,70.76628,38.23194,8.017266,8.017266,0,-1,0,8.017266,118.5384,1.064309,0,0.4589926,9.503536,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,8.818993,7.602829,0,39.10251
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.664213,73.52363,39.76149,1.897269,1.897269,0,-1,0,1.897269,509.375,7.667088,0,0,9.664213,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,2.086996,7.73137,0,39.26319
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.869885,70.98903,40.5745,1.810749,1.810749,0,-1,0,1.810749,489.8463,6.963834,0,0,8.869885,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,1.991823,7.095909,0,38.46886
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.2151,64.40842,40.80875,1.185423,1.185423,0,-1,0,1.185423,608.6519,5.967287,0,0,7.2151,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,1.303966,5.77208,0,36.81408
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.170146,53.84812,41.16014,0.7442839,0.7442839,0,-1,0,0.7442839,560.2897,3.386689,0,0,4.170146,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,0.8187123,3.336117,0,33.76912
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.239166,47.09212,40.5745,0,0,0,-1,0,0,0,2.239166,0,0,2.239166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283857,0,1.791333,0,31.83814
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2303403,39.7815,39.1414,3.995827,3.995827,0,-1,0,3.995827,5.764522,0,4.440892E-16,0,0.2303403,4.206133,3.995827,0,0,0,29.59898,0,3.975793,-3.975793,34.80922,89.25424,0.1283857,4.395409,0.1842722,0,29.82932
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,37.80477,37.80477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417548,25.62318,0,0,0,34.80922,89.25424,0.1283857,0,0,0,25.62318
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.417548,25.62318,0,0,0,34.80922,89.25424,0.1283857,0,0,0,25.62318
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,35.4002,35.4002,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.417548,25.62318,0,7.869164,-7.869164,26.5144,67.9855,0.1283857,8.223276,0,0,25.62318
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.33916,34.33916,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16106,17.75402,0,1.50781,-1.50781,24.92503,63.91019,0.1283857,1.575662,0,0,17.75402
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,33.67773,33.67773,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83641,16.24621,0,0.3271522,-0.3271522,24.58018,63.02597,0.1283857,0.341874,0,0,16.24621
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.17477,33.17477,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19991,15.91906,0,0.5175122,-0.5175122,24.03467,61.62724,0.1283857,0.5408002,0,0,15.91906
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.6098,32.6098,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77492,15.40155,0,1.13984,-1.13984,22.83317,58.54648,0.1283857,1.191133,0,0,15.40155
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,32.2653,32.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04141,14.26171,0,0,0,22.83317,58.54648,0.1283857,0,0,0,14.26171
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04141,14.26171,0,0,0,22.83317,58.54648,0.1283857,0,0,0,14.26171
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,31.54876,31.54876,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04141,14.26171,0,2.212089,-2.212089,20.50143,52.56766,0.1283857,2.311633,0,0,14.26171
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.23871,31.23871,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49929,12.04962,0,1.071346,-1.071346,19.37213,49.67203,0.1283857,1.119557,0,0,12.04962
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1153468,31.38474,31.08024,0.57114,0.57114,0,0,0,0.57114,20.19589,0,0,0,0.1153468,0.6012,0.57114,0,0,20.68967,10.97827,0,0.4858532,-0.4858532,18.85999,48.35887,0.1283857,0.628254,0.09227746,0,11.09362
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.803195,35.75448,30.86666,0,0,0,0,0,0,0,0,0,0,1.803195,0,0,0,0,21.22951,10.49242,1.803195,0,1.803195,20.57066,52.74517,0.1283531,0,1.442556,0,12.29561
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.096489,43.17804,31.54876,4.548583,4.548583,0,0,0,4.548583,90.06078,0,0,0,4.096489,4.787982,4.548583,0,0,19.42632,12.11529,0,0.691493,-0.691493,19.84176,50.8762,0.1283531,5.003441,3.277191,0,16.21178
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.408233,52.4508,33.13343,2.087928,2.087928,0,-1,0,2.087928,306.9182,0,0,0,6.408233,2.197819,2.087928,0,0,20.19464,11.4238,4.210413,0,4.210413,23.83611,61.1181,0.1282772,2.296721,5.126586,0,17.83203
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.952892,56.5331,34.99369,4.156118,4.156118,0,-1,0,4.156118,167.2929,0,0,0,6.952892,4.374861,4.156118,0,0,15.98423,15.21317,2.57803,0,2.57803,26.28184,67.38921,0.1282307,4.57173,5.562314,0,22.16607
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.739098,57.84129,36.77818,1.910575,1.910575,0,-1,0,1.910575,352.7262,0,0,0,6.739098,2.011131,1.910575,0,0,13.4062,17.5334,4.727967,0,4.727967,30.76719,78.89006,0.1281455,2.101632,5.391278,0,24.2725
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.200981,61.41499,38.34907,4.858345,4.858345,0,-1,0,4.858345,148.2188,0,0,0,7.200981,5.114048,4.858345,0,0,8.678231,21.78857,2.086933,0,2.086933,32.74702,83.96656,0.128108,5.34418,5.760785,0,28.98955
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.084189,62.83751,39.91996,0,0,0,-1,0,0,0,0.4928911,0,0,7.084189,0,0,0,0,6.591298,23.66681,6.591298,0,6.591298,39.00008,100,0.1279896,0,5.667351,0,30.751
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.177292,64.12001,40.69163,2.793048,2.793048,0,-1,0,2.793048,256.9699,4.237242,0,0,7.177292,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1279896,3.072353,5.741834,0,36.77627
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.929246,63.48537,40.96722,1.263577,1.263577,0,-1,0,1.263577,548.3835,5.599165,0,0,6.929246,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1279896,1.389934,5.543397,0,36.52822
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.012735,56.83834,41.27726,3.9075,3.9075,0,-1,0,3.9075,128.285,0.8995773,0,0,5.012735,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1279896,4.29825,4.010189,0,34.61171
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.153294,46.95371,40.69163,3.927475,3.927475,0,-1,0,3.927475,54.82641,8.881784E-16,0,0,2.153294,4.134184,3.927475,0,0,0,29.59898,0,1.980891,-1.980891,36.91204,94.64606,0.1279896,4.320222,1.722635,0,31.75227
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2325562,39.92604,39.2792,1.227882,1.227882,0,-1,0,1.227882,18.93962,0,2.220446E-16,0,0.2325562,1.292508,1.227882,0,0,2.20099,27.61809,0,1.059951,-1.059951,35.79475,91.78123,0.1279896,1.35067,0.186045,0,27.85064
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,37.90123,37.90123,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.378714,26.55814,0,5.549061,-5.549061,29.94552,76.78324,0.1279896,5.798769,0,0,26.55814
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,36.66105,36.66105,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.544337,21.00908,0,1.480521,-1.480521,28.38492,72.7817,0.1279896,1.547144,0,0,21.00908
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18936,19.52855,0,0,0,28.38492,72.7817,0.1279896,0,0,0,19.52855
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,34.41495,34.41495,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.18936,19.52855,0,0.1192409,-0.1192409,28.25923,72.45941,0.1279896,0.1246067,0,0,19.52855
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,33.75352,33.75352,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.32185,19.40931,0,0.02201654,-0.02201654,28.23602,72.39991,0.1279896,0.02300728,0,0,19.40931
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,33.25056,33.25056,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.34631,19.3873,0,1.618781,-1.618781,26.52968,68.02467,0.1279896,1.691626,0,0,19.3873
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.67181,32.67181,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.14496,17.76851,0,0.744531,-0.744531,25.74487,66.01236,0.1279896,0.7780349,0,0,17.76851
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,32.29976,32.29976,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.97221,17.02398,0,0.3461415,-0.3461415,25.38,65.07681,0.1279896,0.3617178,0,0,17.02398
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.95526,31.95526,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.35682,16.67784,0,0.7613728,-0.7613728,24.57745,63.01897,0.1279896,0.7956346,0,0,16.67784
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.58321,31.58321,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.20279,15.91647,0,0.7138469,-0.7138469,23.82499,61.08959,0.1279896,0.74597,0,0,15.91647
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.27316,31.27316,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.99595,15.20262,0,1.465,-1.465,22.28074,57.12999,0.1279896,1.530925,0,0,15.20262
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1531524,31.52622,31.12158,1.631503,1.631503,0,0,0,1.631503,9.387196,0,2.220446E-16,0,0.1531524,1.717371,1.631503,0,0,17.62373,13.73762,0,1.564219,-1.564219,20.63191,52.90223,0.1279896,1.794653,0.1225219,0,13.89078
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.842059,35.9058,30.908,0,0,0,0,0,0,0,0,0,0,1.842059,0,0,0,0,19.36175,12.1734,1.842059,0,1.842059,22.37944,57.38307,0.1279565,0,1.473648,0,14.01546
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.63861,44.91867,31.60388,1.773101,1.773101,0,0,0,1.773101,261.61,0,0,0,4.63861,1.866422,1.773101,0,0,17.51969,13.83126,2.772188,0,2.772188,25.00937,64.12646,0.1279068,1.950411,3.710888,0,18.46987
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.361253,55.9276,33.21611,8.448113,8.36,0,-1,0,8.36,88.05326,0,0.08811335,0.9329247,7.361253,8.8,8.36,0,0,14.7475,16.32623,0,1.438747,-1.438747,23.4928,60.23782,0.1279068,9.292925,5.889002,0,23.68748
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.340092,61.91916,35.11082,4.459577,4.459577,0,-1,0,4.459577,187.0153,0,0,0,8.340092,4.694291,4.459577,0,0,16.34611,14.88748,3.6458,0,3.6458,26.95151,69.10629,0.1278415,4.905534,6.672073,0,23.22757
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.424916,68.70149,36.91597,5.734585,5.734585,0,-1,0,5.734585,164.3522,0,0,0,9.424916,6.036405,5.734585,0,0,12.70031,18.1687,3.388511,0,3.388511,30.16613,77.3489,0.1277808,6.308043,7.539933,0,27.59362
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.398413,66.33413,38.48686,0,0,0,-1,0,0,0,0,0,0,8.398413,0,0,0,0,9.311797,21.21836,8.398413,0,8.398413,38.13356,97.77818,0.1276307,0,6.71873,0,29.61677
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.777167,61.80417,40.03709,2.660219,2.660219,0,-1,0,2.660219,254.7597,3.063552,0,0,6.777167,2.800231,2.660219,0,0,0.9133847,28.77693,0.9133847,0,0.9133847,39.00008,100,0.1276144,2.926241,5.421734,0,35.5541
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.752599,62.6693,40.85009,2.749999,2.749999,0,-1,0,2.749999,245.5491,3.857862,0,0,6.752599,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1276144,3.024999,5.402079,0,36.35158
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.154679,53.75159,41.1188,0.9636459,0.9636459,0,-1,0,0.9636459,431.1417,3.140315,0,0,4.154679,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1276144,1.060011,3.323743,0,33.75366
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.659577,52.46126,41.42884,1.925568,1.925568,0,-1,0,1.925568,190.0518,1.632663,0,0,3.659577,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1276144,2.118125,2.927662,0,33.25856
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.539046,45.27797,40.85009,0.0007590626,0.0007590626,0,-1,0,0.0007590626,202756.1,1.538247,0,0,1.539046,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1276144,0.0008349689,1.231237,0,31.13802
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2169028,39.9999,39.39633,3.158559,3.158559,0,-1,0,3.158559,6.867142,0,4.440892E-16,0,0.2169028,3.324799,3.158559,0,0,0,29.59898,0,3.107896,-3.107896,35.72407,91.59999,0.1276144,3.474415,0.1735222,0,29.81588
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.01835,38.01835,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.453218,26.49108,0,3.994932,-3.994932,31.51304,80.80251,0.1276144,4.174705,0,0,26.49108
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.73684,36.73684,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.892032,22.49615,0,3.223132,-3.223132,28.11556,72.09103,0.1276144,3.368173,0,0,22.49615
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,35.55867,35.55867,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47329,19.27302,0,0.943305,-0.943305,27.12123,69.54147,0.1276144,0.9857538,0,0,19.27302
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,34.47007,34.47007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52141,18.32971,0,0,0,27.12123,69.54147,0.1276144,0,0,0,18.32971
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.81553,33.81553,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52141,18.32971,0,0.6398562,-0.6398562,26.44676,67.81207,0.1276144,0.6686497,0,0,18.32971
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,33.2919,33.2919,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23236,17.68986,0,0.05828814,-0.05828814,26.38532,67.65453,0.1276144,0.06091111,0,0,17.68986
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,32.70626,32.70626,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29712,17.63157,0,2.132931,-2.132931,24.13701,61.88966,0.1276144,2.228913,0,0,17.63157
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.34109,32.34109,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66705,15.49864,0,1.217386,-1.217386,22.85378,58.59931,0.1276144,1.272168,0,0,15.49864
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.98971,31.98971,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.0197,14.28125,0,0.9737296,-0.9737296,21.82738,55.96752,0.1276144,1.017547,0,0,14.28125
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,31.62454,31.62454,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10162,13.30752,0,0.5410671,-0.5410671,21.25704,54.50512,0.1276144,0.5654151,0,0,13.30752
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,31.3145,31.3145,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.7028,12.76645,0,0.1514483,-0.1514483,21.0974,54.09579,0.1276144,0.1582635,0,0,12.76645
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1434384,31.53502,31.15603,0.3346227,0.3346227,0,0,0,0.3346227,42.86569,0,5.551115E-17,0,0.1434384,0.3522345,0.3346227,0,0,18.87108,12.61501,0,0.2087961,-0.2087961,20.87731,53.53146,0.1276144,0.368085,0.1147507,0,12.75844
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.158506,36.83936,30.94934,6.300375,6.300375,0,0,0,6.300375,34.25997,0,1.776357E-15,0,2.158506,6.631973,6.300375,0,0,19.10308,12.40621,0,4.473466,-4.473466,16.16186,41.44059,0.1276144,6.930412,1.726805,0,14.56472
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.103244,43.30288,31.64521,4.433474,4.433474,0,0,0,4.433474,92.55145,0,0,0,4.103244,4.666815,4.433474,0,0,24.07359,7.932744,0,0.5635702,-0.5635702,15.56781,39.91737,0.1276144,4.876822,3.282596,0,12.03599
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.929265,54.46118,33.2919,0,0,0,-1,0,0,0,0,0,0,6.929265,0,0,0,0,24.69978,7.369174,6.929265,0,6.929265,22.14148,56.77292,0.1274908,0,5.543412,0,14.29844
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.434337,58.55701,35.20728,2.497121,2.497121,0,-1,0,2.497121,297.7163,0,0,0,7.434337,2.628549,2.497121,0,0,17.77052,13.60551,4.805789,0,4.805789,26.70065,68.46308,0.1274053,2.746833,5.94747,0,21.03985
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.295815,68.29057,37.0331,5.935302,5.935302,0,-1,0,5.935302,156.6191,0,0,0,9.295815,6.247686,5.935302,0,0,12.96473,17.93072,3.048129,0,3.048129,29.59237,75.87771,0.1273511,6.528832,7.436653,0,27.22654
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.889042,73.04254,38.61777,0.586003,0.586003,0,-1,0,0.586003,1687.541,0,0,0,9.889042,0.6168453,0.586003,0,0,9.9166,20.67404,9.272196,0,9.272196,38.38874,98.43247,0.1271865,0.6446033,7.911233,0,30.56308
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.978354,71.02444,40.23,1.325167,1.325167,0,-1,0,1.325167,677.5264,6.939038,0,0,8.978354,1.394912,1.325167,0,0,0.6444044,29.01901,0.6444044,0,0.6444044,39.00008,100,0.1271751,1.457683,7.182684,0,37.99737
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.230545,68.82533,41.04301,5.307411,5.307411,0,-1,0,5.307411,155.0765,2.643797,0,0,8.230545,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1271751,5.838152,6.584436,0,37.82952
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.771486,56.00643,41.27726,4.613289,4.613289,0,-1,0,4.613289,103.4291,8.881784E-16,0,0,4.771486,4.856094,4.613289,0,0,0,29.59898,0,0.08460835,-0.08460835,38.91089,99.77132,0.1271751,5.074618,3.817189,0,34.37046
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.054888,53.93147,41.58731,2.93066,2.93066,0,-1,0,2.93066,138.3609,0.8759728,0,0,4.054888,3.084906,2.93066,0,0,0.09400928,29.51437,0.09400928,0,0.09400928,39.00008,100,0.1271734,3.223727,3.24391,0,33.56926
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.026098,46.85568,40.96722,4.647183,4.647183,0,-1,0,4.647183,43.59841,0,0,0,2.026098,4.891772,4.647183,0,0,0,29.59898,0,2.865674,-2.865674,35.97939,92.25467,0.1271734,5.111902,1.620879,0,31.62508
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1987015,40.06661,39.51345,0.6944237,0.6944237,0,-1,0,0.6944237,28.61387,0,0,0,0.1987015,0.7309723,0.6944237,0,0,3.184082,26.7333,0,0.5322708,-0.5322708,35.41833,90.81605,0.1271734,0.7638661,0.1589612,0,26.932
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,38.09414,38.09414,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.775494,26.20103,0,0.01100115,-0.01100115,35.40673,90.78632,0.1271734,0.0114962,0,0,26.20103
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.79884,36.79884,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.787718,26.19003,0,5.557849,-5.557849,29.54825,75.76458,0.1271734,5.807952,0,0,26.19003
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,35.61378,35.61378,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.963105,20.63218,0,2.873531,-2.873531,26.51928,67.99802,0.1271734,3.00284,0,0,20.63218
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.51141,34.51141,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.15592,17.75865,0,0.7799724,-0.7799724,25.69711,65.88991,0.1271734,0.8150712,0,0,17.75865
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.84998,33.84998,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.02255,16.97868,0,1.517948,-1.517948,24.09706,61.7872,0.1271734,1.586256,0,0,16.97868
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,33.33323,33.33323,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.70916,15.46073,0,0.8924311,-0.8924311,23.15635,59.37514,0.1271734,0.9325905,0,0,15.46073
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,32.7476,32.7476,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.70075,14.5683,0,1.46978,-1.46978,21.60707,55.40263,0.1271734,1.53592,0,0,14.5683
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,32.36176,32.36176,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.33384,13.09852,0,1.534069,-1.534069,19.99002,51.25636,0.1271734,1.603102,0,0,13.09852
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.01038,32.01038,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.03836,11.56445,0,1.5202,-1.5202,18.38759,47.14756,0.1271734,1.588609,0,0,11.56445
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.64521,31.64521,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.72747,10.04425,0,0.9090338,-0.9090338,17.42938,44.69063,0.1271734,0.9499403,0,0,10.04425
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,31.3145,31.3145,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.73751,9.135218,0,0.5796105,-0.5796105,16.81842,43.12406,0.1271734,0.605693,0,0,9.135218
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1404234,31.52704,31.15603,1.388922,1.388922,0,0,0,1.388922,10.11024,0,0,0,0.1404234,1.462023,1.388922,0,0,23.38152,8.555608,0,1.3216,-1.3216,15.42533,39.55205,0.1271734,1.527814,0.1123387,0,8.696031
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.152054,36.82109,30.94934,0.6211054,0.6211054,0,0,0,0.6211054,346.4877,0,0,0,2.152054,0.6537951,0.6211054,0,0,24.84997,7.234008,1.498259,0,1.498259,16.8467,43.19659,0.1271469,0.6832159,1.721643,0,9.386062
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.657686,41.98535,31.67966,4.624354,4.624354,0,0,0,4.624354,79.09615,0,0,0,3.657686,4.867741,4.624354,0,0,23.35171,8.58244,0,1.210055,-1.210055,15.57119,39.92605,0.1271469,5.086789,2.926148,0,12.24013
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.684338,50.25717,33.36768,5.563601,5.563601,0,-1,0,5.563601,102.1701,0,0,0,5.684338,5.856422,5.563601,0,0,24.69621,7.372386,0,0.1720849,-0.1720849,15.3898,39.46095,0.1271469,6.119961,4.54747,0,13.05672
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.051251,57.30344,35.34508,5.173061,5.173061,0,-1,0,5.173061,136.3071,0,0,0,7.051251,5.445327,5.173061,0,0,24.88742,7.200301,1.605924,0,1.605924,16.91331,43.36738,0.1271184,5.690367,5.641001,0,14.25155
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.77944,66.31128,37.20535,10.32399,8.36,0,-1,0,8.36,105.0172,0,1.963989,2.996388,8.77944,8.8,8.36,0,0,23.2815,8.645632,0,0.0205603,-0.0205603,16.89164,43.31181,0.1271184,11.35639,7.023552,0,17.42507
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.428052,66.84425,38.79691,5.391397,5.391397,0,-1,0,5.391397,156.3241,0,0,0,8.428052,5.675155,5.391397,0,0,23.30434,8.625072,2.752897,0,2.752897,19.50327,50.00828,0.1270697,5.930537,6.742442,0,17.05312
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.426992,60.94238,40.42292,2.701859,2.701859,0,-1,0,2.701859,237.873,0,0,0,6.426992,2.844062,2.701859,0,0,20.55144,11.10268,3.58293,0,3.58293,22.90233,58.72381,0.1270063,2.972044,5.141593,0,17.52967
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.143066,64.63777,41.23593,2.970148,2.970148,0,-1,0,2.970148,240.4953,0,0,0,7.143066,3.126472,2.970148,0,0,16.96851,14.32732,4.016594,0,4.016594,26.71281,68.49425,0.1269354,3.267163,5.714453,0,21.47038
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.08469,64.68919,41.47018,0.8661111,0.8661111,0,-1,0,0.8661111,817.9885,0,0,0,7.08469,0.9116958,0.8661111,0,0,12.95192,17.94225,6.172994,0,6.172994,32.56902,83.51015,0.1268265,0.9527222,5.667751,0,25.02694
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.844568,56.77108,41.73889,0.6156106,0.6156106,0,-1,0,0.6156106,786.9533,0,0,0,4.844568,0.6480111,0.6156106,0,0,6.778925,23.49795,4.196557,0,4.196557,36.55023,93.71835,0.1267526,0.6771716,3.875654,0,28.34251
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.015516,46.98124,41.1188,5.191636,5.191636,0,-1,0,5.191636,38.82236,0,0,0,2.015516,5.46488,5.191636,0,0,2.582369,27.27485,0,3.449364,-3.449364,32.91428,84.39542,0.1267526,5.7108,1.612413,0,29.29036
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1986425,40.21855,39.66504,5.760302,5.760302,0,-1,0,5.760302,3.448474,0,8.881784E-16,0,0.1986425,6.063475,5.760302,0,0,6.414996,23.82548,0,5.864833,-5.864833,26.7322,68.54397,0.1267526,6.336331,0.158914,0,24.02412
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,12.93148,17.96065,0,8.414917,-8.414917,17.8621,45.80017,0.1267526,8.793589,0,0,17.96065
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,22.28138,9.545732,0,6.576922,-6.576922,10.92942,28.02409,0.1267526,6.872883,0,0,9.545732
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,9.695484,2.82037,0,-1,0,2.82037,0,0,6.875115,7.844663,0,2.96881,2.82037,0,0,29.58908,2.96881,0,2.96881,-2.96881,7.800015,20,0.1267526,10.66503,0,0,2.96881
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267526,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126877,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08651783,31.40512,31.1767,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08651783,0,0,8.8,8.36,24.52775,7.524,8.446518,0,8.446518,23.74408,60.88213,0.1269545,0,0.06921426,12,7.610518
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.430845,37.62862,30.96312,7.687595,7.687595,12,0,3.372,7.687595,31.62036,0,0,0,2.430845,0,0,4.312405,4.096785,16.08124,15.12587,6.52763,0,6.52763,29.93673,76.7607,0.1270974,8.456354,1.944676,12,17.55671
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.847849,45.70671,31.721,0.199685,0.199685,5.153112,0,1.639737,0.199685,2427.748,0,0,0,4.847849,0,0,4.953427,4.705756,9.553605,21.00073,9.553605,0,9.553605,39.00008,100,0.1270132,0.2196535,3.87828,12,25.84858
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.006284,54.93703,33.46414,6.99012,6.99012,0,-1,0,6.99012,100.2312,0,0,0,7.006284,7.358021,6.99012,0,0,0,29.59898,0,0.3517376,-0.3517376,38.62931,99.04932,0.1270132,7.689132,5.605027,0,36.60526
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.285208,62.15932,35.48288,0,0,0,-1,0,0,0,7.894389,0,0,8.285208,0,0,0,0,0.3908195,29.24724,0.3908195,0,0.3908195,39.00008,100,0.1270064,0,6.628166,0,37.53245
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.569853,69.89816,37.34314,2.039643,2.039643,0,-1,0,2.039643,469.1926,7.422861,0,0,9.569853,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,2.243607,7.655882,0,39.16883
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.556355,67.59726,38.96915,0,0,0,-1,0,0,0,8.556355,0,0,8.556355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,0,6.845084,0,38.15533
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.137535,67.85088,40.5745,5.921303,5.921303,0,-1,0,5.921303,137.4281,1.904585,0,0,8.137535,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,6.513433,6.510028,0,37.73652
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.946383,60.33434,41.42884,1.185866,1.185866,0,-1,0,1.185866,501.4381,4.698103,0,0,5.946383,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,1.304452,4.757106,0,35.54536
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.910867,56.91596,41.6631,2.572839,2.572839,0,-1,0,2.572839,190.8735,2.202616,0,0,4.910867,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,2.830122,3.928694,0,34.50985
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.621849,52.88089,41.9318,2.408934,2.408934,0,-1,0,2.408934,150.3507,1.086129,0,0,3.621849,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,2.649827,2.897479,0,33.22083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.934533,46.90126,41.27726,0,0,0,-1,0,0,0,1.934533,0,0,1.934533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,0,1.547626,0,31.53351
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1873549,40.32524,39.80283,0,0,0,-1,0,0,0,0.1873549,0,0,0.1873549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270064,0,0.1498839,0,29.78633
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1270064,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1270064,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1270064,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1270064,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1270064,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1270064,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1270064,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1270064,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1270064,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1270064,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271351,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1340964,31.57243,31.21804,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.124153,1.776357E-15,0,0,0.1340964,0,0,8.8,8.36,24.52775,7.524,8.494097,0,8.494097,23.78922,60.99787,0.1273125,2.878642,0.1072771,12,7.658096
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.895233,36.13302,30.98379,7.383424,7.383424,12,0,3.372,7.383424,25.66875,0,0,0,1.895233,0,0,4.616576,4.385747,16.03366,15.16869,6.28098,0,6.28098,29.74788,76.27645,0.1274509,8.121766,1.516186,12,17.06392
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.819353,45.66185,31.76234,6.269524,6.269524,10.95618,0,3.107914,6.269524,76.86951,0,0,0,4.819353,0,0,4.686658,4.452325,9.752677,20.82157,9.271678,0,9.271678,38.54376,98.82996,0.1275961,6.896477,3.855482,12,25.64092
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.906056,54.69153,33.5606,3.194907,3.194907,0,-1,0,3.194907,216.1583,3.061997,0,0,6.906056,3.36306,3.194907,0,0,0.4809991,29.16608,0.4809991,0,0.4809991,39.00008,100,0.1275876,3.514398,5.524845,0,36.07214
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.380892,62.70023,35.61378,6.481717,6.481717,0,-1,0,6.481717,129.3005,1.558032,0,0,8.380892,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,7.129889,6.704714,0,37.97987
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.616634,70.30602,37.49472,4.518456,4.518456,0,-1,0,4.518456,212.8301,4.860364,0,0,9.616634,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,4.970302,7.693307,0,39.21561
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.900864,73.77389,39.12074,2.790066,2.790066,0,-1,0,2.790066,354.8612,6.963952,0,0,9.900864,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,3.069073,7.920691,0,39.49984
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.626357,70.12725,40.73296,6.07502,6.07502,0,-1,0,6.07502,141.9972,2.231598,0,0,8.626357,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,6.682523,6.901085,0,38.22533
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.411602,62.24324,41.58731,3.917136,3.917136,0,-1,0,3.917136,163.6809,2.288301,0,0,6.411602,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,4.30885,5.129282,0,36.01058
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.306706,55.02135,41.81468,0.8508091,0.8508091,0,-1,0,0.8508091,506.1895,3.411118,0,0,4.306706,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1275876,0.93589,3.445365,0,33.90569
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.265694,51.89871,42.09027,6.952334,6.952334,0,-1,0,6.952334,46.97263,0,8.881784E-16,0,3.265694,7.318247,6.952334,0,0,0,29.59898,0,4.052553,-4.052553,34.72831,89.04678,0.1275876,7.647568,2.612555,0,32.86467
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.579233,45.99319,41.42884,6.436089,6.436089,0,-1,0,6.436089,24.53715,0,8.881784E-16,0,1.579233,6.774831,6.436089,0,0,4.502836,25.54642,0,5.195598,-5.195598,29.25167,75.00414,0.1275876,7.079698,1.263386,0,27.12566
