Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.65209,11.9121,0,0.5374252,-0.5374252,19.78997,50.74342,0.1277145,0.5616093,0,0,11.9121
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.24923,11.37467,0,0.6678919,-0.6678919,19.08595,48.93824,0.1277145,0.6979471,0,0,11.37467
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.99133,10.70678,0,1.540721,-1.540721,17.46189,44.77399,0.1277145,1.610054,0,0,10.70678
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.70324,9.166059,0,0.1662335,-0.1662335,17.28666,44.3247,0.1277145,0.173714,0,0,9.166059
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.88795,8.999826,0,1.187694,-1.187694,16.03473,41.1146,0.1277145,1.241141,0,0,8.999826
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5595711,32.63052,31.14225,2.374747,2.374747,0,0,0,2.374747,23.5634,0,4.440892E-16,0,0.5595711,2.499733,2.374747,0,0,24.20761,7.812132,0,1.940162,-1.940162,13.98962,35.87074,0.1277145,2.612221,0.4476569,0,8.371703
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.699144,38.2769,30.84599,4.851558,4.851558,0,0,0,4.851558,55.63459,0,0,0,2.699144,5.106903,4.851558,0,0,26.36334,5.87197,0,2.407758,-2.407758,11.45162,29.36306,0.1277145,5.336713,2.159315,0,8.571114
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.221513,47.22153,32.01038,2.600272,2.600272,0,0,0,2.600272,200.8064,0,0,0,5.221513,2.737128,2.600272,0,0,29.03863,3.464211,2.484385,0,2.484385,13.80851,35.40636,0.1276732,2.860299,4.17721,0,8.685724
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.092438,53.36001,34.88346,4.58694,4.58694,0,-1,0,4.58694,132.8214,0,0,0,6.092438,4.828358,4.58694,0,0,26.55424,5.700158,1.26408,0,1.26408,15.00772,38.48126,0.1276522,5.045634,4.87395,0,11.7926
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.084542,56.58492,37.72898,0,0,0,-1,0,0,0,0,0,0,6.084542,0,0,0,0,25.29016,6.83783,6.084542,0,6.084542,20.78003,53.28201,0.1275513,0,4.867634,0,12.92237
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.247719,56.13305,39.91996,0,0,0,-1,0,0,0,0,0,0,5.247719,0,0,0,0,19.20562,12.31392,5.247719,0,5.247719,25.75845,66.04717,0.1274644,0,4.198175,0,17.56164
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.545065,62.87683,41.69755,1.455741,1.455741,0,-1,0,1.455741,449.6036,0,0,0,6.545065,1.532359,1.455741,0,0,13.9579,17.03687,5.012706,0,5.012706,30.51392,78.24066,0.1273815,1.601316,5.236053,0,23.58193
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.642371,65.35392,43.48203,8.437099,8.36,0,-1,0,8.36,79.45419,0,0.07709982,0.9208098,6.642371,8.8,8.36,0,0,8.945197,21.5483,0,2.157629,-2.157629,28.23958,72.40903,0.1273815,9.280809,5.313897,0,28.19067
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.449143,65.69994,44.41216,2.687869,2.687869,0,-1,0,2.687869,239.9352,0,0,0,6.449143,2.829335,2.687869,0,0,11.34256,19.39067,3.619808,0,3.619808,31.67363,81.21427,0.1273216,2.956656,5.159315,0,25.83982
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.071221,60.73875,44.57063,0.5409654,0.5409654,0,-1,0,0.5409654,937.439,0,0,0,5.071221,0.5694373,0.5409654,0,0,7.722755,22.6485,4.501784,0,4.501784,35.9444,92.16493,0.1272473,0.595062,4.056977,0,27.71972
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.43535,55.27477,44.72221,4.552814,4.552814,0,-1,0,4.552814,75.45554,0,0,0,3.43535,4.792436,4.552814,0,0,3.220972,26.7001,0,1.357086,-1.357086,34.5139,88.49701,0.1272473,5.008095,2.74828,0,30.13545
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.171306,47.28844,43.87475,3.237472,3.237472,0,-1,0,3.237472,36.17965,0,0,0,1.171306,3.407865,3.237472,0,0,4.728845,25.34302,0,2.236559,-2.236559,32.15636,82.45204,0.1272473,3.561219,0.9370449,0,26.51432
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,7.21391,23.10646,0,2.325444,-2.325444,29.70513,76.16685,0.1272473,2.430088,0,0,23.10646
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,9.797736,20.78102,0,4.556669,-4.556669,24.90198,63.8511,0.1272473,4.761719,0,0,20.78102
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8607,16.22435,0,0,0,24.90198,63.8511,0.1272473,0,0,0,16.22435
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8607,16.22435,0,0,0,24.90198,63.8511,0.1272473,0,0,0,16.22435
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8607,16.22435,0,0,0,24.90198,63.8511,0.1272473,0,0,0,16.22435
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,14.8607,16.22435,0,1.387189,-1.387189,23.43975,60.10181,0.1272473,1.449612,0,0,16.22435
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,16.40202,14.83716,0,1.051715,-1.051715,22.33115,57.25924,0.1272473,1.099042,0,0,14.83716
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,17.57059,13.78544,0,0.895206,-0.895206,21.38752,54.83968,0.1272473,0.9354903,0,0,13.78544
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56527,12.89024,0,0,0,21.38752,54.83968,0.1272473,0,0,0,12.89024
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,18.56527,12.89024,0,1.382959,-1.382959,19.92975,51.10182,0.1272473,1.445192,0,0,12.89024
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,20.10189,11.50728,0,2.419963,-2.419963,17.37889,44.56116,0.1272473,2.528861,0,0,11.50728
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.79074,9.087315,0,0,0,17.37889,44.56116,0.1272473,0,0,0,9.087315
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3551807,32.04223,31.10091,0.150443,0.150443,0,0,0,0.150443,236.0899,0,0,0,0.3551807,0.158361,0.150443,0,0,22.79074,9.087315,0.1968197,0,0.1968197,17.56561,45.03992,0.1272441,0.1654873,0.2841446,0,9.442495
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.311411,37.1301,30.81154,1.644209,1.644209,0,0,0,1.644209,140.5789,0,0,0,2.311411,1.730747,1.644209,0,0,22.59392,9.264452,0.5806649,0,0.5806649,18.11647,46.4524,0.1272345,1.80863,1.849129,0,11.57586
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.519947,44.95295,31.97593,0,0,0,0,0,0,0,0,0,0,4.519947,0,0,0,0,22.01325,9.787051,4.519947,0,4.519947,22.40447,57.44725,0.12716,0,3.615957,0,14.307
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.214234,53.79823,34.89724,3.821157,3.821157,0,-1,0,3.821157,162.627,0,0,0,6.214234,4.02227,3.821157,0,0,17.49331,13.855,2.191963,0,2.191963,24.48395,62.77923,0.1271239,4.203272,4.971387,0,20.06924
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.941919,59.79337,37.80477,0,0,0,-1,0,0,0,0,0,0,6.941919,0,0,0,0,15.30134,15.82777,6.941919,0,6.941919,31.06963,79.66557,0.1270097,0,5.553535,0,22.76969
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.153649,71.55486,40.03709,0.8144004,0.8144004,0,-1,0,0.8144004,1123.974,0,0,0,9.153649,0.8572636,0.8144004,0,0,8.359424,22.0755,8.296386,0,8.296386,38.94028,99.84666,0.1268735,0.8958404,7.32292,0,31.22915
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.433378,75.17932,41.81468,0,0,0,-1,0,0,0,9.370341,0,0,9.433378,0,0,0,0,0.06303706,29.54224,0.06303706,0,0.06303706,39.00008,100,0.1268725,0,7.546702,0,38.97562
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.148079,76.25957,43.64049,6.005086,6.005086,0,-1,0,6.005086,152.3389,2.826936,0,0,9.148079,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1268725,6.605595,7.318463,0,38.74706
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.937421,71.93586,44.52929,0,0,0,-1,0,0,0,7.937421,0,0,7.937421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268725,0,6.349936,0,37.5364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.650645,66.81563,44.68776,3.326682,3.326682,0,-1,0,3.326682,199.9183,3.148875,0,0,6.650645,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1268725,3.65935,5.320516,0,36.24962
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.234896,58.14421,44.88067,3.55369,3.55369,0,-1,0,3.55369,119.169,0.4941697,0,0,4.234896,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1268725,3.909059,3.387917,0,33.83387
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.692833,48.97279,43.98499,0.509204,0.509204,0,-1,0,0.509204,332.4469,1.156829,0,0,1.692833,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1268725,0.5601244,1.354266,0,31.29181
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1268725,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1268725,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1268725,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1268725,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1268725,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1268725,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1268725,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1268725,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1268725,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1268725,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1268725,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1268725,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1268152,31.39436,31.05958,1.503832,1.503832,0,0,0,1.503832,8.432804,0,2.220446E-16,0,0.1268152,1.582981,1.503832,0,0,19.06163,12.44351,0,1.456166,-1.456166,19.3817,49.69656,0.1268725,1.654216,0.1014522,0,12.57033
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.02761,36.28421,30.7702,4.348086,4.348086,0,0,0,4.348086,46.63224,0,8.881784E-16,0,2.02761,4.576932,4.348086,0,0,20.67959,10.98735,0,2.549323,-2.549323,16.69448,42.80626,0.1268725,4.782895,1.622088,0,13.01496
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.274853,44.18972,31.97593,0,0,0,0,0,0,0,0,0,0,4.274853,0,0,0,0,23.51217,8.438025,4.274853,0,4.274853,20.74996,53.20491,0.1268024,0,3.419882,0,12.71288
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.083482,56.96785,34.95924,0,0,0,-1,0,0,0,0,0,0,7.083482,0,0,0,0,19.23732,12.28539,7.083482,0,7.083482,27.46994,70.43559,0.1266865,0,5.666785,0,19.36887
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.818401,59.44733,37.90123,2.881666,2.881666,0,-1,0,2.881666,236.6131,0,0,0,6.818401,3.033333,2.881666,0,0,12.15384,18.66053,3.785069,0,3.785069,31.06077,79.64284,0.1266246,3.169833,5.454721,0,25.47893
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.849466,70.35098,40.14733,4.001054,4.001054,0,-1,0,4.001054,221.1784,0,0,0,8.849466,4.211636,4.001054,0,0,8.368768,22.06709,4.637831,0,4.637831,35.4606,90.92444,0.1265489,4.401159,7.079573,0,30.91655
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.94032,73.0574,41.9318,4.671628,4.671628,0,-1,0,4.671628,191.3748,0.2918808,0,0,8.94032,4.917503,4.671628,0,0,3.730937,26.24113,3.730937,0,3.730937,39.00008,100,0.1264881,5.138791,7.152256,0,35.18145
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.542764,69.25642,43.71628,2.679241,2.679241,0,-1,0,2.679241,281.5261,4.72251,0,0,7.542764,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1264881,2.947165,6.034211,0,37.14174
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.609921,62.78845,44.64642,0,0,0,-1,0,0,0,5.609921,0,0,5.609921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264881,0,4.487936,0,35.2089
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.43074,58.73816,44.80488,5.864591,5.864591,0,-1,0,5.864591,75.55071,0,0,0,4.43074,6.173253,5.864591,0,0,0,29.59898,0,1.742513,-1.742513,37.16331,95.29034,0.1264881,6.451049,3.544592,0,34.02972
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.895066,50.5998,44.95646,0,0,0,-1,0,0,0,0,0,0,1.895066,0,0,0,0,1.936126,27.85646,1.895066,0,1.895066,38.96112,99.90012,0.1264572,0,1.516053,0,29.75153
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.353604,48.03165,44.06767,2.909692,2.909692,0,-1,0,2.909692,46.52052,0,4.440892E-16,0,1.353604,3.062834,2.909692,0,0,0.04106034,29.56202,0,1.70923,-1.70923,37.15944,95.28042,0.1264572,3.200661,1.082883,0,30.91563
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.940205,27.85279,0,8.757301,-8.757301,27.92843,71.61122,0.1264572,9.15138,0,0,27.85279
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.67054,19.09549,0,7.249516,-7.249516,20.28677,52.01726,0.1264572,7.575745,0,0,19.09549
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.72556,11.84598,0,8.203227,-8.203227,11.63981,29.84561,0.1264572,8.572372,0,0,11.84598
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,6.492661,3.460612,0,-1,0,3.460612,0,0,3.032049,3.681315,0,3.642749,3.460612,0,0,28.84025,3.642749,0,3.642749,-3.642749,7.800015,20,0.1264572,7.141927,0,0,3.642749
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264572,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265457,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1815341,31.48395,31.00446,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.21269,0,0,0,0.1815341,0,0,8.8,8.36,24.52775,7.524,8.541534,0,8.541534,23.83422,61.11326,0.1266568,1.231674,0.1452272,12,7.705534
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.179177,33.85393,30.69441,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.1171,0,0,0,1.179177,0,0,7.84879,7.456351,15.98622,15.21138,8.635528,0,8.635528,32.0266,82.11932,0.1268199,3.916691,0.9433413,12,16.39056
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.387854,41.42582,31.91392,3.315981,3.315981,0,0,0,3.315981,102.1675,0,0,0,3.387854,3.490507,3.315981,0,0,7.350692,22.98335,0,0.1026527,-0.1026527,31.91839,81.84187,0.1268199,3.647579,2.710283,0,26.37121
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.146338,57.22211,34.97992,2.615537,2.615537,0,-1,0,2.615537,273.2264,0,0,0,7.146338,2.753197,2.615537,0,0,7.464751,22.8807,4.393141,0,4.393141,36.08609,92.52826,0.1267484,2.877091,5.717071,0,30.02704
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.53504,58.47728,37.96323,3.641034,3.641034,0,-1,0,3.641034,179.4831,0,0,0,6.53504,3.832668,3.641034,0,0,3.071609,26.83453,2.702373,0,2.702373,38.64979,99.10182,0.1267044,4.005137,5.228032,0,33.36957
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.227375,63.76272,40.23,3.220622,3.220622,0,-1,0,3.220622,224.4093,3.46801,0,0,7.227375,3.390128,3.220622,0,0,0.3692368,29.26666,0.3692368,0,0.3692368,39.00008,100,0.1266984,3.542684,5.781899,0,36.49404
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.518553,67.1187,42.04893,2.868963,2.868963,0,-1,0,2.868963,262.0652,4.498592,0,0,7.518553,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,3.155859,6.014843,0,37.11753
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.490784,73.4884,43.83341,1.746814,1.746814,0,-1,0,1.746814,486.0725,6.652032,0,0,8.490784,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,1.921496,6.792627,0,38.08976
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.460984,58.75191,44.72221,3.311048,3.311048,0,-1,0,3.311048,134.7303,0.9756703,0,0,4.460984,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,3.642153,3.568787,0,34.05996
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.518341,59.12731,44.88067,1.309545,1.309545,0,-1,0,1.309545,345.0313,3.139872,0,0,4.518341,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,1.4405,3.614673,0,34.11732
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.970706,50.91291,45.03225,1.81062,1.81062,0,-1,0,1.81062,108.8415,0.0647901,0,0,1.970706,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,1.991682,1.576564,0,31.56968
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9652566,46.9505,44.14346,0,0,0,-1,0,0,0,0.9652566,0,0,0.9652566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266984,0,0.7722053,0,30.56423
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1266984,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1266984,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1266984,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1266984,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1266984,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1266984,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1266984,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1266984,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1266984,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1266984,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1266984,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1266984,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2726346,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0,0.2726346,0,0,0,0,20.15445,11.45997,0.2726346,0,0.2726346,20.13853,51.63715,0.126694,0,0.2181077,0,11.7326
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.709036,35.23657,30.61862,3.723361,3.723361,0,0,0,3.723361,45.90036,0,4.440892E-16,0,1.709036,3.919327,3.723361,0,0,19.88182,11.70534,0,2.210291,-2.210291,17.80868,45.66319,0.126694,4.095696,1.367229,0,13.41438
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.774928,39.55942,31.8588,0,0,0,0,0,0,0,0,0,0,2.774928,0,0,0,0,22.3377,9.49505,2.774928,0,2.774928,20.44121,52.41324,0.1266489,0,2.219943,0,12.26998
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.906492,52.82955,34.97992,6.981047,6.981047,0,-1,0,6.981047,84.60754,0,0,0,5.906492,7.348471,6.981047,0,0,19.56277,11.99249,0,1.441978,-1.441978,18.92123,48.51587,0.1266489,7.679152,4.725194,0,17.89898
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.647545,58.95361,38.01835,1.810066,1.810066,0,-1,0,1.810066,367.2542,0,0,0,6.647545,1.905333,1.810066,0,0,21.16497,10.55051,4.742212,0,4.742212,23.42008,60.05138,0.1265719,1.991073,5.318036,0,17.19805
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.107545,49.49302,40.30579,6.263268,6.263268,0,-1,0,6.263268,49.61538,0,0,0,3.107545,6.592914,6.263268,0,0,16.42275,14.8185,0,3.48537,-3.48537,19.74618,50.63113,0.1265719,6.889596,2.486036,0,17.92604
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.788138,60.55515,42.12472,9.134813,8.36,0,-1,0,8.36,69.2361,0,0.7748137,1.688295,5.788138,8.8,8.36,0,0,20.29539,11.33313,0,3.011862,-3.011862,16.5714,42.49069,0.1265719,10.0483,4.63051,0,17.12127
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.28058,64.5079,43.95054,4.477815,4.477815,0,-1,0,4.477815,140.2599,0,0,0,6.28058,4.71349,4.477815,0,0,23.6419,8.321267,1.56709,0,1.56709,18.05807,46.30266,0.1265465,4.925596,5.024464,0,14.60185
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.059979,57.54461,44.88067,5.353554,5.353554,0,-1,0,5.353554,75.83709,0,0,0,4.059979,5.63532,5.353554,0,0,22.07481,9.731648,0,1.57534,-1.57534,16.39752,42.04484,0.1265465,5.888909,3.247983,0,13.79163
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.331545,55.22831,44.9978,3.095186,3.095186,0,-1,0,3.095186,107.6364,0,0,0,3.331545,3.25809,3.095186,0,0,23.82519,8.156308,0.07345476,0,0.07345476,16.46721,42.22352,0.1265453,3.404705,2.665236,0,11.48785
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.318869,55.34924,45.14938,4.655806,4.655806,0,-1,0,4.655806,71.28452,0,0,0,3.318869,4.900848,4.655806,0,0,23.75173,8.222417,0,1.581979,-1.581979,14.79965,37.94775,0.1265453,5.121386,2.655095,0,11.54129
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.786557,49.50136,44.21924,0,0,0,-1,0,0,0,0,0,0,1.786557,0,0,0,0,25.50949,6.640438,1.786557,0,1.786557,16.49453,42.29358,0.1265164,0,1.429246,0,8.426995
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,23.72293,8.24834,0,5.011009,-5.011009,11.21246,28.74984,0.1265164,5.236505,0,0,8.24834
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,4.340166,3.075464,0,-1,0,3.075464,0,0,1.264702,1.698719,0,3.237331,3.075464,0,0,29.29072,3.237331,0,3.237331,-3.237331,7.800015,20,0.1265164,4.774183,0,0,3.237331
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265164,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6468553,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0,0.6468553,0,0,0,0,32.88775,0,0.6468553,0,0.6468553,8.413676,21.57349,0.1265059,0,0.5174842,0,0.6468553
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.763689,38.1597,30.55661,0,0,0,0,0,0,0,0,0,0,2.763689,0,0,0,0,32.2409,0.5821698,2.763689,0,2.763689,11.03554,28.2962,0.1264611,0,2.210951,0,3.345858
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.263646,43.96085,31.79679,3.885597,3.885597,11.85597,0,3.335561,3.885597,109.7295,0,0,0,4.263646,0,0,7.970376,7.571857,29.47721,3.069489,11.8355,0,11.8355,22.26369,57.08626,0.1265881,4.274157,3.410917,12,7.333135
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.751899,55.79242,34.97992,4.519585,4.519585,0,-1,0,4.519585,149.392,0,0,0,6.751899,4.757458,4.519585,0,0,17.64171,13.72144,1.994441,0,1.994441,24.15578,61.93777,0.1265558,4.971543,5.401519,0,20.47334
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.263863,54.12575,38.08036,6.303012,6.303012,0,-1,0,6.303012,83.51345,0,8.881784E-16,0,5.263863,6.63475,6.303012,0,0,15.64727,15.51644,0,1.370887,-1.370887,22.71074,58.23254,0.1265558,6.933313,4.211091,0,20.7803
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.210419,60.09385,40.38158,6.151661,6.151661,0,-1,0,6.151661,100.9552,8.881784E-16,0,0,6.210419,6.475433,6.151661,0,0,17.17047,14.14555,0,0.2650136,-0.2650136,22.43139,57.51627,0.1265558,6.766828,4.968336,0,20.35597
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.843956,68.69419,42.24185,3.746654,3.746654,0,-1,0,3.746654,209.3589,0,0,0,7.843956,3.943847,3.746654,0,0,17.46493,13.88054,3.900109,0,3.900109,26.13136,67.00334,0.1264927,4.12132,6.275165,0,21.72449
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.345319,68.86987,44.06767,4.131765,4.131765,0,-1,0,4.131765,177.7768,0,0,0,7.345319,4.349226,4.131765,0,0,13.56482,17.39064,2.996093,0,2.996093,28.9737,74.29139,0.1264443,4.544942,5.876255,0,24.73596
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.88732,72.25377,44.95646,1.821174,1.821174,0,-1,0,1.821174,433.0898,0,0,0,7.88732,1.917026,1.821174,0,0,10.56873,20.08712,5.970294,0,5.970294,34.63762,88.81422,0.126348,2.003292,6.309856,0,27.97444
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.484288,66.61749,45.07359,0,0,0,-1,0,0,0,1.885852,0,0,6.484288,0,0,0,0,4.598437,25.46038,4.598437,0,4.598437,39.00008,100,0.1262739,0,5.187431,0,31.94467
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.373357,59.00292,45.22517,5.26931,5.26931,0,-1,0,5.26931,82.99679,0,0,0,4.373357,5.546641,5.26931,0,0,0,29.59898,0,1.173284,-1.173284,37.76333,96.82885,0.1262739,5.79624,3.498686,0,33.97234
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.878613,49.86243,44.29503,2.889838,2.889838,0,-1,0,2.889838,65.00755,0,0,0,1.878613,3.041935,2.889838,0,0,1.303649,28.42569,0,1.163322,-1.163322,36.53708,93.68463,0.1262739,3.178822,1.502891,0,30.30431
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.596229,27.26237,0,0,0,36.53708,93.68463,0.1262739,0,0,0,27.26237
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,40.85009,40.85009,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.596229,27.26237,0,1.265587,-1.265587,35.20303,90.26401,0.1262739,1.322539,0,0,27.26237
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,39.06561,39.06561,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.002437,25.99678,0,1.666378,-1.666378,33.44651,85.76012,0.1262739,1.741365,0,0,25.99678
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,37.53606,37.53606,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.853969,24.33041,0,6.236946,-6.236946,26.8722,68.90293,0.1262739,6.517608,0,0,24.33041
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,36.00651,36.00651,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.78391,18.09346,0,1.873295,-1.873295,24.89757,63.8398,0.1262739,1.957593,0,0,18.09346
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,35.01437,35.01437,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.86535,16.22017,0,0.9530715,-0.9530715,23.89295,61.26384,0.1262739,0.9959598,0,0,16.22017
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,34.2427,34.2427,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.92432,15.26709,0,1.234147,-1.234147,22.59204,57.92819,0.1262739,1.289684,0,0,15.26709
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,33.44347,33.44347,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.29559,14.03295,0,0.9180648,-0.9180648,21.62432,55.44685,0.1262739,0.9593778,0,0,14.03295
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,32.76826,32.76826,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.31566,13.11488,0,0.2421909,-0.2421909,21.36902,54.79226,0.1262739,0.2530895,0,0,13.11488
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,32.22396,32.22396,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.58476,12.87269,0,0.6524071,-0.6524071,20.68133,53.02893,0.1262739,0.6817654,0,0,12.87269
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.64521,31.64521,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.30966,12.22028,0,0.6939898,-0.6939898,19.9498,51.15322,0.1262739,0.7252192,0,0,12.22028
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,31.12158,31.12158,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.08076,11.52629,0,0.6626281,-0.6626281,19.25133,49.36227,0.1262739,0.6924463,0,0,11.52629
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1859098,31.30206,30.81154,0.4252317,0.4252317,0,0,0,0.4252317,43.71965,0,5.551115E-17,0,0.1859098,0.4476123,0.4252317,0,0,20.81701,10.86367,0,0.2617025,-0.2617025,18.97547,48.65495,0.1262739,0.4677549,0.1487278,0,11.04958
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.628162,34.84919,30.46016,0.7313628,0.7313628,0,0,0,0.7313628,222.6203,0,0,0,1.628162,0.7698556,0.7313628,0,0,21.10779,10.60196,0.8583061,0,0.8583061,19.78973,50.74279,0.1262601,0.804499,1.302529,0,12.23013
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.186098,43.68419,31.76234,5.557222,5.557222,0,0,0,5.557222,75.32716,0,0,0,4.186098,5.849708,5.557222,0,0,20.24949,11.37444,0,1.66361,-1.66361,18.03613,46.24639,0.1262601,6.112945,3.348878,0,15.56054
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.435308,54.66727,34.97992,3.596798,3.596798,0,-1,0,3.596798,178.9177,0,0,0,6.435308,3.786103,3.596798,0,0,22.09794,9.71083,2.649205,0,2.649205,20.54939,52.69063,0.1262174,3.956477,5.148246,0,16.14614
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.440576,62.05423,38.11481,4.572727,4.572727,0,-1,0,4.572727,162.7164,0,0,0,7.440576,4.813397,4.572727,0,0,19.44874,12.09511,2.627179,0,2.627179,23.04175,59.08128,0.1261752,5.03,5.952461,0,19.53569
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.487165,69.17926,40.45737,1.669573,1.669573,0,-1,0,1.669573,508.3434,0,0,0,8.487165,1.757445,1.669573,0,0,16.82156,14.45958,6.72972,0,6.72972,29.42612,75.45144,0.1260671,1.83653,6.789732,0,22.94674
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.121292,69.96525,42.32453,1.694861,1.694861,0,-1,0,1.694861,479.1716,0,0,0,8.121292,1.784064,1.694861,0,0,10.09184,20.51632,6.337228,0,6.337228,35.43814,90.86685,0.1259654,1.864347,6.497034,0,28.63762
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.70832,66.39665,44.14346,0,0,0,-1,0,0,0,2.953709,0,0,6.70832,0,0,0,0,3.754611,26.21983,3.754611,0,3.754611,39.00008,100,0.1259053,0,5.366656,0,32.92815
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.63885,67.22728,45.07359,0.5877247,0.5877247,0,-1,0,0.5877247,1129.585,6.020193,0,0,6.63885,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1259053,0.6464972,5.31108,0,36.23783
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.649713,59.93287,45.19072,4.106969,4.106969,0,-1,0,4.106969,113.2152,0.3265872,0,0,4.649713,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1259053,4.517666,3.71977,0,34.24869
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.993436,51.27034,45.30784,1.911773,1.911773,0,-1,0,1.911773,104.2716,0,0,0,1.993436,2.012393,1.911773,0,0,0,29.59898,0,0.01895712,-0.01895712,38.98009,99.94876,0.1259053,2.102951,1.594749,0,31.59241
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.404638,48.50377,44.37771,2.106538,2.106538,0,-1,0,2.106538,66.67994,0,4.440892E-16,0,1.404638,2.217408,2.106538,0,0,0.02106346,29.58002,0,0.8127701,-0.8127701,38.12336,97.75201,0.1259053,2.317192,1.123711,0,30.98466
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,42.63457,42.63457,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9241413,28.76725,0,1.472437,-1.472437,36.57128,93.77232,0.1259053,1.538696,0,0,28.76725
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,40.92588,40.92588,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.560182,27.29482,0,0.8020557,-0.8020557,35.72583,91.60452,0.1259053,0.8381482,0,0,27.29482
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451355,26.49276,0,0,0,35.72583,91.60452,0.1259053,0,0,0,26.49276
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,37.55673,37.55673,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.451355,26.49276,0,1.238026,-1.238026,34.42084,88.25839,0.1259053,1.293737,0,0,26.49276
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,36.00651,36.00651,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.826939,25.25473,0,0.8154864,-0.8154864,33.56124,86.0543,0.1259053,0.8521833,0,0,25.25473
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,35.01437,35.01437,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.733035,24.43925,0,0.4645262,-0.4645262,33.07159,84.79878,0.1259053,0.4854299,0,0,24.43925
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,34.2427,34.2427,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.249175,23.97472,0,1.378574,-1.378574,31.61845,81.07278,0.1259053,1.44061,0,0,23.97472
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,33.42969,33.42969,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.780924,22.59615,0,0.4997968,-0.4997968,31.09161,79.72192,0.1259053,0.5222876,0,0,22.59615
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,32.72692,32.72692,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.336253,22.09635,0,0.7968158,-0.7968158,30.2517,77.5683,0.1259053,0.8326724,0,0,22.09635
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,32.16885,32.16885,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.221604,21.29953,0,0.2036654,-0.2036654,30.03701,77.01783,0.1259053,0.2128304,0,0,21.29953
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,31.58321,31.58321,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.447899,21.09587,0,1.86186,-1.86186,28.07444,71.9856,0.1259053,1.945644,0,0,21.09587
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,31.04579,31.04579,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.51663,19.23401,0,0.7889625,-0.7889625,27.2428,69.8532,0.1259053,0.8244659,0,0,19.23401
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2828891,31.46219,30.71508,0.569987,0.569987,0,0,0,0.569987,49.63079,0,0,0,0.2828891,0.5999863,0.569987,0,0,12.39326,18.44505,0,0.3170972,-0.3170972,26.90855,68.99615,0.1259053,0.6269857,0.2263113,0,18.72794
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.216218,36.3947,30.3637,2.283328,2.283328,0,0,0,2.283328,97.06084,0,4.440892E-16,0,2.216218,2.403503,2.283328,0,0,12.74559,18.12795,0,0.1872857,-0.1872857,26.71114,68.48995,0.1259053,2.511661,1.772974,0,20.34417
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.862267,45.7297,31.70033,4.446808,4.446808,0,0,0,4.446808,109.3429,0,0,0,4.862267,4.680851,4.446808,0,0,12.95368,17.94066,0.1814163,0,0.1814163,26.88324,68.93125,0.1259024,4.891489,3.889813,0,22.80293
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.415448,54.57353,34.95924,4.348384,4.348384,0,-1,0,4.348384,147.5364,0,0,0,6.415448,4.577247,4.348384,0,0,12.77227,18.10394,1.838201,0,1.838201,28.62711,73.40271,0.125873,4.783223,5.132358,0,24.51939
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.821293,59.73304,38.13548,3.715274,3.715274,0,-1,0,3.715274,183.6013,0,0,0,6.821293,3.910815,3.715274,0,0,10.93407,19.75832,2.910478,0,2.910478,31.38824,80.48249,0.1258264,4.086802,5.457034,0,26.57961
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.887319,62.81762,40.54005,8.39539,8.36,0,-1,0,8.36,82.3842,0,0.03538915,0.8749281,6.887319,8.8,8.36,0,0,8.023587,22.37775,0,1.912681,-1.912681,29.37209,75.3129,0.1258264,9.234928,5.509855,0,29.26507
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.36671,63.0236,42.40031,3.276603,3.276603,0,-1,0,3.276603,194.3082,0,0,0,6.36671,3.449056,3.276603,0,0,10.14879,20.46507,2.917654,0,2.917654,32.14002,82.41015,0.1257797,3.604264,5.093368,0,26.83178
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.379861,61.45683,44.21924,0,0,0,-1,0,0,0,0,0,0,5.379861,0,0,0,0,7.231135,23.09096,5.379861,0,5.379861,37.2438,95.49675,0.1256938,0,4.303889,0,28.47082
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.669008,59.95495,45.14938,0,0,0,-1,0,0,0,2.817734,0,0,4.669008,0,0,0,0,1.851273,27.93283,1.851273,0,1.851273,39.00008,100,0.1256643,0,3.735206,0,32.60184
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.29343,58.77102,45.26651,0,0,0,-1,0,0,0,4.29343,0,0,4.29343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256643,0,3.434744,0,33.89241
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.890688,54.19941,45.38363,6.393154,6.393154,0,-1,0,6.393154,45.21537,0,8.881784E-16,0,2.890688,6.729636,6.393154,0,0,0,29.59898,0,3.838948,-3.838948,34.95347,89.62411,0.1256643,7.032469,2.312551,0,32.48967
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.647936,49.32001,44.4535,4.264414,4.264414,0,-1,0,4.264414,38.64391,0,0,0,1.647936,4.488856,4.264414,0,0,4.265497,25.76003,0,2.84092,-2.84092,31.95888,81.94568,0.1256643,4.690855,1.318349,0,27.40797
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.422075,22.91911,0,0,0,31.95888,81.94568,0.1256643,0,0,0,22.91911
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,40.96722,40.96722,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.422075,22.91911,0,1.382538,-1.382538,30.50156,78.20896,0.1256643,1.444752,0,0,22.91911
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,39.1414,39.1414,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.958228,21.53657,0,5.866737,-5.866737,24.31747,62.35237,0.1256643,6.130741,0,0,21.53657
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,37.57051,37.57051,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.47683,15.66984,0,3.850252,-3.850252,20.25895,51.94592,0.1256643,4.023513,0,0,15.66984
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.00651,36.00651,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.75488,11.81958,0,0.3371916,-0.3371916,19.90352,51.03456,0.1256643,0.3523653,0,0,11.81958
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.01437,35.01437,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.12954,11.48239,0,0.05632387,-0.05632387,19.84415,50.88233,0.1256643,0.05885845,0,0,11.48239
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,34.22203,34.22203,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.19212,11.42607,0,0.5034336,-0.5034336,19.31348,49.52165,0.1256643,0.5260882,0,0,11.42607
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,33.40902,33.40902,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.75149,10.92263,0,1.037762,-1.037762,18.21959,46.71679,0.1256643,1.084461,0,0,10.92263
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.69247,32.69247,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.90456,9.884872,0,1.20433,-1.20433,16.95011,43.46173,0.1256643,1.258525,0,0,9.884872
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.12751,32.12751,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.24271,8.680543,0,1.998552,-1.998552,14.84345,38.06006,0.1256643,2.088487,0,0,8.680543
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,31.52809,31.52809,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.46332,6.681991,0,0.7529007,-0.7529007,14.04982,36.02512,0.1256643,0.7867813,0,0,6.681991
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.96312,30.96312,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.29988,5.92909,0,2.371998,-2.371998,11.54952,29.61409,0.1256643,2.478738,0,0,5.92909
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2743107,31.34256,30.61862,0.693426,0.693426,0,0,0,0.693426,39.55877,0,0,0,0.2743107,0.7299221,0.693426,0,0,28.93543,3.557092,0,0.4556113,-0.4556113,11.06926,28.38267,0.1256643,0.7627685,0.2194486,0,3.831403
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.648809,37.52581,30.26724,1.261729,1.261729,0,0,0,1.261729,209.9349,0,0,0,2.648809,1.328136,1.261729,0,0,29.44166,3.101481,1.320674,0,1.320674,12.32216,31.59523,0.1256433,1.387902,2.119048,0,5.75029
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.493163,44.48634,31.62454,3.576597,3.576597,0,0,0,3.576597,125.6267,0,0,0,4.493163,3.764839,3.576597,0,0,28.12099,4.290087,0.7283234,0,0.7283234,13.01311,33.36689,0.1256316,3.934257,3.59453,0,8.78325
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.420457,47.84766,34.91791,0,0,0,-1,0,0,0,0,0,0,4.420457,0,0,0,0,27.39267,4.945578,4.420457,0,4.420457,17.20673,44.11972,0.1255612,0,3.536365,0,9.366035
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.222602,50.74247,38.15615,0,0,0,-1,0,0,0,0,0,0,4.222602,0,0,0,0,22.97221,8.923989,4.222602,0,4.222602,21.21264,54.39127,0.125494,0,3.378082,0,13.14659
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.242556,60.43547,40.5745,3.112019,3.112019,0,-1,0,3.112019,200.595,0,0,0,6.242556,3.27581,3.112019,0,0,18.74961,12.72433,2.966746,0,2.966746,24.02714,61.60793,0.1254468,3.423221,4.994044,0,18.96689
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.057796,74.24944,42.43476,2.908574,2.908574,0,-1,0,2.908574,311.4171,0,0,0,9.057796,3.061657,2.908574,0,0,15.78286,15.3944,5.996139,0,5.996139,29.71558,76.19363,0.1253516,3.199432,7.246237,0,24.4522
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.138973,72.5182,44.29503,3.354669,3.354669,0,-1,0,3.354669,242.6163,0,0,0,8.138973,3.53123,3.354669,0,0,9.786723,20.79093,4.607743,0,4.607743,34.08686,87.40205,0.1252785,3.690136,6.511179,0,28.9299
