Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.998353,73.03154,45.19072,3.361538,3.361538,0,-1,0,3.361538,237.9373,0,0,0,7.998353,3.538461,3.361538,0,0,5.17898,24.9379,4.459892,0,4.459892,38.31789,98.25081,0.1252079,3.697692,6.398682,0,32.93625
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.365194,66.42744,45.30784,0,0,0,-1,0,0,0,5.646106,0,0,6.365194,0,0,0,0,0.719088,28.9518,0.719088,0,0.719088,39.00008,100,0.1251965,0,5.092155,0,35.31699
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.235495,55.36261,45.41808,4.686979,4.686979,0,-1,0,4.686979,69.03158,0,0,0,3.235495,4.933662,4.686979,0,0,0,29.59898,0,1.698166,-1.698166,37.21005,95.4102,0.1251965,5.155677,2.588396,0,32.83447
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.426311,48.64712,44.4535,0.361233,0.361233,0,-1,0,0.361233,394.8451,0,0,0,1.426311,0.3802452,0.361233,0,0,1.886852,27.90081,1.046066,0,1.046066,38.20244,97.95477,0.1251799,0.3973563,1.141049,0,29.32712
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,42.66902,42.66902,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.8407861,28.84227,0,8.8,-8.8,28.92642,74.17017,0.1251799,11.00505,0,0,28.84227
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,40.92588,40.92588,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.61856,20.04227,0,5.301825,-5.301825,23.33781,59.84042,0.1251799,5.540407,0,0,20.04227
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,39.12074,39.12074,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.50948,14.74045,0,8.8,-8.8,14.0618,36.05581,0.1251799,10.35785,0,0,14.74045
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,37.55673,37.55673,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.28726,5.940445,0,1.562505,-1.562505,12.41477,31.83268,0.1251799,1.632818,0,0,5.940445
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.02337,4.37794,0,0,0,12.41477,31.83268,0.1251799,0,0,0,4.37794
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.97992,34.97992,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.02337,4.37794,0,1.830345,-1.830345,10.48542,26.88563,0.1251799,1.912711,0,0,4.37794
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,34.18069,34.18069,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.05709,2.547595,0,0.4389068,-0.4389068,10.02277,25.69935,0.1251799,0.4586577,0,0,2.547595
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,33.36768,33.36768,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.54477,2.108688,0,0.7686218,-0.7686218,9.21257,23.62193,0.1251799,0.8032098,0,0,2.108688
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,32.65114,32.65114,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.39879,1.340067,0,0.08707029,-0.08707029,9.12079,23.38659,0.1251799,0.09098846,0,0,1.340067
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.07239,32.07239,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.49553,1.252996,0,1.042792,-1.042792,8.02159,20.56814,0.1251799,1.089717,0,0,1.252996
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,31.47297,31.47297,0.855898,0.1996942,0,-1,0,0.1996942,0,0,0.6562038,0.7417936,0,0.2102045,0.1996942,0,0,32.65419,0.2102045,0,0.2102045,-0.2102045,7.800015,20,0.1251799,0.9414878,0,0,0.2102045
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.88733,30.88733,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252748,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1144977,30.8234,30.52216,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.652517,1.776357E-15,0,0,0.1144977,0,0,8.8,8.36,24.52775,7.524,8.474498,0,8.474498,23.77062,60.95019,0.1253935,1.455616,0.09159815,12,7.638498
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9465153,32.68908,30.17078,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2974.88,0,0,0,0.9465153,0,0,8.8,8.36,16.05326,15.15105,9.306516,0,9.306516,32.59956,83.58844,0.125453,0.03499861,0.7572122,12,16.09756
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7077639,33.44041,31.54876,7.142283,7.142283,0,0,0,7.142283,9.909492,0,0,0,0.7077639,7.518193,7.142283,0,0,6.74674,23.52691,0,6.810429,-6.810429,25.42074,65.18124,0.125453,7.856511,0.5662112,0,24.23468
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.398891,41.64162,34.89724,0.6320528,0.6320528,0,-1,0,0.6320528,379.5396,0,0,0,2.398891,0.6653188,0.6320528,0,0,14.31388,16.71648,1.733572,0,1.733572,27.06535,69.39819,0.1254256,0.6952581,1.919113,0,19.11537
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.585332,42.66268,38.17682,0,0,0,-1,0,0,0,0,0,0,1.585332,0,0,0,0,12.58031,18.2767,1.585332,0,1.585332,28.56932,73.25453,0.1254006,0,1.268266,0,19.86203
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.648803,48.39086,40.61584,3.832354,3.832354,0,-1,0,3.832354,69.11686,0,4.440892E-16,0,2.648803,4.034057,3.832354,0,0,10.99498,19.7035,0,1.385254,-1.385254,27.10914,69.51048,0.1254006,4.215589,2.119042,0,22.3523
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.185427,45.94249,42.51744,0,0,0,-1,0,0,0,0,0,0,1.185427,0,0,0,0,12.53415,18.31824,1.185427,0,1.185427,28.23373,72.39404,0.1253819,0,0.9483417,0,19.50367
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.186869,50.8598,44.33637,0.8232134,0.8232134,0,-1,0,0.8232134,265.6503,0,0,0,2.186869,0.8665404,0.8232134,0,0,11.34872,19.38513,1.320329,0,1.320329,29.48631,75.60577,0.125361,0.9055347,1.749495,0,21.572
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.112567,51.55588,45.22517,0,0,0,-1,0,0,0,0,0,0,2.112567,0,0,0,0,10.02839,20.57342,2.112567,0,2.112567,31.49046,80.74462,0.1253277,0,1.690053,0,22.68599
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.439245,49.6003,45.34229,0.4533779,0.4533779,0,-1,0,0.4533779,317.4492,0,0,0,1.439245,0.4772398,0.4533779,0,0,7.915828,22.47473,0.9620047,0,0.9620047,32.4031,83.08471,0.1253125,0.4987157,1.151396,0,23.91398
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.703913,50.53125,45.45942,5.101454,5.101454,0,-1,0,5.101454,33.40054,0,0,0,1.703913,5.369952,5.101454,0,0,6.953824,23.34054,0,3.666038,-3.666038,28.53876,73.17616,0.1253125,5.611599,1.363131,0,25.04445
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.029723,47.49297,44.48795,3.711027,3.711027,0,-1,0,3.711027,27.74765,0,0,0,1.029723,3.906344,3.711027,0,0,11.0272,19.6745,0,2.876621,-2.876621,25.50653,65.40124,0.1253125,4.082129,0.8237782,0,20.70422
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,42.66902,42.66902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22344,16.79788,0,0,0,25.50653,65.40124,0.1253125,0,0,0,16.79788
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,40.92588,40.92588,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.22344,16.79788,0,1.960323,-1.960323,23.44017,60.10288,0.1253125,2.048538,0,0,16.79788
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,39.10695,39.10695,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.40158,14.83755,0,8.8,-8.8,14.16416,36.31828,0.1253125,10.26722,0,0,14.83755
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,37.53606,37.53606,5.866168,5.735676,0,-1,0,5.735676,0,0,0.1304912,0.717108,0,6.037554,5.735676,0,0,26.17936,6.037554,0,6.037554,-6.037554,7.800015,20,0.1253125,6.452784,0,0,6.037554
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.96517,35.96517,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.95924,34.95924,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.16002,34.16002,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,33.33323,33.33323,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,32.6098,32.6098,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.03105,32.03105,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,31.41096,31.41096,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253125,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.81154,30.81154,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254451,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.155406,30.84841,30.43949,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.91575,1.776357E-15,0,0,0.155406,0,0,8.8,8.36,24.52775,7.524,8.515406,0,8.515406,23.80943,61.0497,0.1255525,1.14608,0.1243248,12,7.679406
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.21115,33.30881,30.07432,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.70197,0,0,0,1.21115,0,0,8.098913,7.693967,16.01235,15.18787,8.905117,0,8.905117,32.25757,82.71155,0.1257085,3.629956,0.9689202,12,16.39902
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.92868,36.74663,31.48675,0.02626094,0.02626094,0,0,0,0.02626094,7344.29,0,0,0,1.92868,0.0276431,0.02626094,0,0,7.10723,23.20247,1.901037,0,1.901037,34.06105,87.33585,0.1256785,0.02888704,1.542944,0,25.13115
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.070512,46.7019,34.88346,3.775783,3.775783,0,-1,0,3.775783,107.8058,0,0,0,4.070512,3.974508,3.775783,0,0,5.206193,24.9134,0.0960036,0,0.0960036,34.15213,87.56938,0.125677,4.153361,3.256409,0,28.98392
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.179064,53.94466,38.17682,4.962693,4.962693,0,-1,0,4.962693,104.36,0,0,0,5.179064,5.223887,4.962693,0,0,5.11019,24.99981,0,0.04482258,-0.04482258,34.10488,87.44823,0.125677,5.458962,4.143251,0,30.17887
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.519446,57.87033,40.61584,0,0,0,-1,0,0,0,0.3594536,0,0,5.519446,0,0,0,0,5.159993,24.95498,5.159993,0,5.159993,39.00008,100,0.1255957,0,4.415557,0,30.47443
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.062037,69.95431,42.51744,0,0,0,-1,0,0,0,8.062037,0,0,8.062037,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255957,0,6.449629,0,37.66101
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.378362,65.33633,44.33637,6.590313,6.590313,0,-1,0,6.590313,96.7839,0,0,0,6.378362,6.937172,6.590313,0,0,0,29.59898,0,0.55881,-0.55881,38.41104,98.48965,0.1255957,7.249345,5.10269,0,35.97734
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.989061,54.39416,45.26651,2.25536,2.25536,0,-1,0,2.25536,132.5314,0,0,0,2.989061,2.374063,2.25536,0,0,0.6209,29.04017,0.6149981,0,0.6149981,38.99448,99.98564,0.125586,2.480896,2.391249,0,32.02923
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.513527,56.24722,45.38363,0,0,0,-1,0,0,0,3.507626,0,0,3.513527,0,0,0,0,0.005901921,29.59367,0.005901921,0,0.005901921,39.00008,100,0.1255859,0,2.810822,0,33.10719
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.363586,52.59098,45.45942,0,0,0,-1,0,0,0,2.363586,0,0,2.363586,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255859,0,1.890869,0,31.96256
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.749682,49.70941,44.52929,1.958855,1.958855,0,-1,0,1.958855,89.32167,0,0,0,1.749682,2.061952,1.958855,0,0,0,29.59898,0,0.3122706,-0.3122706,38.67092,99.156,0.1255859,2.15474,1.399745,0,31.34866
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.66902,42.66902,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3469673,29.28671,0,2.83531,-2.83531,35.68224,91.49273,0.1255859,2.962898,0,0,29.28671
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,40.92588,40.92588,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.497311,26.4514,0,8.527081,-8.527081,26.6939,68.44577,0.1255859,8.910799,0,0,26.4514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,39.10695,39.10695,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.97185,17.92432,0,1.640377,-1.640377,24.9648,64.01217,0.1255859,1.714194,0,0,17.92432
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.79449,16.28394,0,0,0,24.9648,64.01217,0.1255859,0,0,0,16.28394
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.9445,35.9445,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.79449,16.28394,0,1.552379,-1.552379,23.32845,59.81641,0.1255859,1.622236,0,0,16.28394
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.91791,34.91791,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.51935,14.73156,0,0.8021557,-0.8021557,22.4829,57.64834,0.1255859,0.8382527,0,0,14.73156
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.1049,34.1049,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.41063,13.92941,0,0.7088507,-0.7088507,21.7357,55.73246,0.1255859,0.7407489,0,0,13.92941
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,33.2919,33.2919,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.19825,13.22056,0,1.154617,-1.154617,20.51863,52.61177,0.1255859,1.206575,0,0,13.22056
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,32.55468,32.55468,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.48116,12.06594,0,0.9398417,-0.9398417,19.52795,50.07157,0.1255859,0.9821346,0,0,12.06594
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.97593,31.97593,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.52542,11.1261,0,0.5204828,-0.5204828,18.97931,48.66481,0.1255859,0.5439045,0,0,11.1261
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.10374,10.60561,0,0,0,18.97931,48.66481,0.1255859,0,0,0,10.60561
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.74953,30.74953,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.10374,10.60561,0,1.150062,-1.150062,17.76704,45.55643,0.1255859,1.201815,0,0,10.60561
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7312687,32.30481,30.3637,0.2361424,0.2361424,0,0,0,0.2361424,309.6727,0,0,0,0.7312687,0.248571,0.2361424,0,0,22.38158,9.455552,0.4826977,0,0.4826977,18.22497,46.7306,0.1255783,0.2597567,0.5850149,0,10.18682
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.121223,38.60916,29.99853,2.592127,2.592127,0,0,0,2.592127,120.4116,0,0,0,3.121223,2.728555,2.592127,0,0,21.89889,9.88998,0.3926679,0,0.3926679,18.59749,47.68577,0.1255722,2.85134,2.496978,0,13.0112
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.456267,47.31565,31.41096,3.265903,3.265903,0,0,0,3.265903,167.0676,0,0,0,5.456267,3.437793,3.265903,0,0,21.50622,10.24338,2.018474,0,2.018474,20.51238,52.59574,0.1255404,3.592494,4.365014,0,15.69965
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.755645,59.33023,34.84212,4.453088,4.453088,0,-1,0,4.453088,174.1633,0,0,0,7.755645,4.687461,4.453088,0,0,19.48775,12.06001,3.068184,0,3.068184,23.42311,60.05915,0.1254922,4.898396,6.204516,0,19.81565
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.756503,63.36144,38.17682,0,0,0,-1,0,0,0,0,0,0,7.756503,0,0,0,0,16.41956,14.82137,7.756503,0,7.756503,30.78158,78.92697,0.1253704,0,6.205202,0,22.57788
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.009589,71.71548,40.65718,7.262171,7.262171,0,-1,0,7.262171,124.0619,0,0,0,9.009589,7.644391,7.262171,0,0,8.663058,21.80223,1.365199,0,1.365199,32.07672,82.24784,0.125349,7.988388,7.207672,0,30.81182
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.15582,74.85686,42.55189,1.313102,1.313102,0,-1,0,1.313102,697.2662,0.4757479,0,0,9.15582,1.382213,1.313102,0,0,7.297859,23.0309,7.297859,0,7.297859,39.00008,100,0.1252346,1.444413,7.324656,0,32.18673
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.557974,74.49093,44.37771,4.583055,4.583055,0,-1,0,4.583055,186.7308,3.733706,0,0,8.557974,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1252346,5.04136,6.846379,0,38.15695
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.748905,67.89557,45.26651,5.952641,5.952641,0,-1,0,5.952641,113.3766,0.4829666,0,0,6.748905,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1252346,6.547905,5.399124,0,36.34788
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.855042,64.55444,45.38363,2.918502,2.918502,0,-1,0,2.918502,200.6181,2.782935,0,0,5.855042,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1252346,3.210352,4.684034,0,35.45402
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.218238,58.76854,45.50076,2.764473,2.764473,0,-1,0,2.764473,152.5874,1.308266,0,0,4.218238,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1252346,3.04092,3.37459,0,33.81721
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.629056,49.34069,44.52929,9.580847,8.36,0,-1,0,8.36,19.48631,0,1.220847,2.178931,1.629056,8.8,8.36,0,0,0,29.59898,0,7.170945,-7.170945,31.44124,80.6184,0.1252346,10.53893,1.303244,0,31.22803
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,42.66902,42.66902,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.967716,22.42803,0,4.64544,-4.64544,26.54452,68.06272,0.1252346,4.854484,0,0,22.42803
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,40.92588,40.92588,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.12932,17.78259,0,2.324899,-2.324899,24.09386,61.779,0.1252346,2.429519,0,0,17.78259
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,39.08628,39.08628,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.71254,15.4577,0,8.8,-8.8,14.81784,37.99439,0.1252346,10.80262,0,0,15.4577
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,37.51539,37.51539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49031,6.657695,0,0,0,14.81784,37.99439,0.1252346,0,0,0,6.657695
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.91005,35.91005,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.49031,6.657695,0,0.5733572,-0.5733572,14.21347,36.44473,0.1252346,0.5991582,0,0,6.657695
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.86279,34.86279,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.12738,6.084338,0,1.4641,-1.4641,12.67017,32.48756,0.1252346,1.529985,0,0,6.084338
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.06356,34.06356,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.75416,4.620238,0,0.9208471,-0.9208471,11.69952,29.9987,0.1252346,0.9622852,0,0,4.620238
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,33.22989,33.22989,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.77732,3.699391,0,0.4751771,-0.4751771,11.19864,28.71439,0.1252346,0.49656,0,0,3.699391
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,32.49956,32.49956,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.30529,3.224214,0,1.161337,-1.161337,9.974478,25.57553,0.1252346,1.213598,0,0,3.224214
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.89325,31.89325,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.59567,2.062876,0,1.521427,-1.521427,8.370753,21.46343,0.1252346,1.589891,0,0,2.062876
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,31.27316,31.27316,0.9444735,0.5143766,0,-1,0,0.5143766,0,0,0.430097,0.5245443,0,0.541449,0.5143766,0,0,32.28614,0.541449,0,0.541449,-0.541449,7.800015,20,0.1252346,1.038921,0,0,0.541449
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.65307,30.65307,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253498,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5625147,31.75547,30.26724,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.4299,1.776357E-15,0,0,0.5625147,0,0,8.8,8.36,24.52775,7.524,8.922515,0,8.922515,24.19565,62.04,0.1254544,1.277653,0.4500117,12,8.086514
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.295003,36.13764,29.90207,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.295003,0,0,8.8,8.36,15.60524,15.55426,10.655,0,10.655,34.30387,87.95847,0.125491,0,1.836003,12,17.84927
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.853237,39.21551,31.3145,0.7985577,0.7985577,0,0,0,0.7985577,357.2987,0,0,0,2.853237,0.8405871,0.7985577,0,0,4.950235,25.14377,2.01265,0,2.01265,36.21324,92.85427,0.1254596,0.8784135,2.282589,0,27.997
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.423217,44.58534,34.78011,0,0,0,-1,0,0,0,0.4856308,0,0,3.423217,0,0,0,0,2.937586,26.95515,2.937586,0,2.937586,39.00008,100,0.1254137,0,2.738573,0,30.37837
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.792423,52.59595,38.13548,3.663656,3.663656,0,-1,0,3.663656,130.8099,0.9359436,0,0,4.792423,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1254137,4.030021,3.833939,0,34.3914
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.337617,50.55184,40.61584,4.909774,4.909774,0,-1,0,4.909774,67.97903,0,0,0,3.337617,5.168183,4.909774,0,0,0,29.59898,0,1.830567,-1.830567,37.07049,95.05235,0.1254137,5.400751,2.670093,0,32.9366
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.319633,52.52957,42.51744,0,0,0,-1,0,0,0,1.28567,0,0,3.319633,0,0,0,0,2.033963,27.76841,2.033963,0,2.033963,39.00008,100,0.1253819,0,2.655706,0,31.08805
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.427639,54.87864,44.37771,2.252737,2.252737,0,-1,0,2.252737,152.1544,1.056337,0,0,3.427639,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1253819,2.478011,2.742111,0,33.02662
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.33386,58.91127,45.26651,3.750614,3.750614,0,-1,0,3.750614,115.5507,0.3858453,0,0,4.33386,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1253819,4.125676,3.467088,0,33.93284
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.020694,57.96056,45.38363,1.373109,1.373109,0,-1,0,1.373109,292.8169,2.575317,0,0,4.020694,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1253819,1.51042,3.216556,0,33.61967
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.663101,50.44841,45.50076,0,0,0,-1,0,0,0,1.663101,0,0,1.663101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253819,0,1.330481,0,31.26208
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5023535,45.93937,44.48795,0,0,0,-1,0,0,0,0.5023535,0,0,0.5023535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253819,0,0.4018828,0,30.10133
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,42.63457,42.63457,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1253819,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,40.88454,40.88454,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1253819,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1253819,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1253819,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.88938,35.88938,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1253819,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,34.84212,34.84212,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1253819,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.02911,34.02911,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1253819,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.19544,33.19544,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1253819,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,32.43755,32.43755,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1253819,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.83813,31.83813,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1253819,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.21804,31.21804,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1253819,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,30.57728,30.57728,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1253819,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2616991,30.85944,30.17078,1.157403,1.157403,0,0,0,1.157403,22.6109,0,0,0,0.2616991,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9566195,-0.9566195,16.09729,41.27503,0.1253819,1.273143,0.2093593,0,9.089808
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.324439,33.32227,29.78495,1.202587,1.202587,0,0,0,1.202587,110.1324,0,0,0,1.324439,1.265881,1.202587,0,0,24.14165,7.871489,0.05855742,0,0.05855742,16.15285,41.41747,0.125381,1.322846,1.059551,0,9.195928
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.518849,38.14702,31.21804,3.985796,3.985796,0,0,0,3.985796,63.19563,0,8.881784E-16,0,2.518849,4.195575,3.985796,0,0,24.0831,7.924191,0,1.676726,-1.676726,14.38542,36.88562,0.125381,4.384376,2.015079,0,10.44304
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.27475,47.12931,34.68365,1.214936,1.214936,0,-1,0,1.214936,351.8497,0,0,0,4.27475,1.27888,1.214936,0,0,25.94613,6.247465,2.99587,0,2.99587,17.22755,44.17313,0.1253343,1.33643,3.4198,0,10.52221
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.794232,52.55627,38.09414,4.790494,4.790494,0,-1,0,4.790494,100.078,0,0,0,4.794232,5.042625,4.790494,0,0,22.95026,8.943748,0,0.2483927,-0.2483927,16.96572,43.50177,0.1253343,5.269543,3.835386,0,13.73798
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.883328,59.12471,40.5745,4.494374,4.494374,0,-1,0,4.494374,130.9043,0,0,0,5.883328,4.73092,4.494374,0,0,23.22625,8.695354,1.152408,0,1.152408,18.05899,46.30502,0.1253163,4.943812,4.706663,0,14.57868
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.506911,56.47384,42.51744,0,0,0,-1,0,0,0,0,0,0,4.506911,0,0,0,0,22.07384,9.732522,4.506911,0,4.506911,22.33463,57.26816,0.1252461,0,3.605529,0,14.23943
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.633397,62.52026,44.33637,5.368828,5.368828,0,-1,0,5.368828,104.9279,8.881784E-16,0,0,5.633397,5.651398,5.368828,0,0,17.56693,13.78874,0,0.01800126,-0.01800126,22.31565,57.2195,0.1252461,5.905711,4.506718,0,19.42214
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.895254,60.88992,45.26651,4.418384,4.418384,0,-1,0,4.418384,110.7929,0,0,0,4.895254,4.65093,4.418384,0,0,17.58693,13.77074,0.2443237,0,0.2443237,22.54744,57.81382,0.1252423,4.860222,3.916203,0,18.66599
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.571243,63.44177,45.34229,4.027567,4.027567,0,-1,0,4.027567,138.3277,0,0,0,5.571243,4.239544,4.027567,0,0,17.34261,13.99063,1.331699,0,1.331699,23.8108,61.0532,0.1252216,4.430324,4.456994,0,19.56187
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.313245,59.05241,45.45942,0,0,0,-1,0,0,0,0,0,0,4.313245,0,0,0,0,16.01091,15.18916,4.313245,0,4.313245,27.9027,71.54524,0.1251545,0,3.450596,0,19.50241
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.026047,47.48203,44.48795,0,0,0,-1,0,0,0,0,0,0,1.026047,0,0,0,0,11.69766,19.07108,1.026047,0,1.026047,28.87609,74.04112,0.1251385,0,0.8208379,0,20.09713
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67162,19.99452,0,0,0,28.87609,74.04112,0.1251385,0,0,0,19.99452
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,40.85009,40.85009,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,10.67162,19.99452,0,3.345515,-3.345515,25.34961,64.99887,0.1251385,3.496063,0,0,19.99452
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.02428,39.02428,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,14.38885,16.64901,0,2.418583,-2.418583,22.8002,58.46194,0.1251385,2.52742,0,0,16.64901
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,37.4396,37.4396,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,17.07617,14.23042,0,3.368717,-3.368717,19.24926,49.35698,0.1251385,3.520309,0,0,14.23042
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,35.82737,35.82737,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,20.81919,10.86171,0,1.264032,-1.264032,17.91685,45.94056,0.1251385,1.320913,0,0,10.86171
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,34.76633,34.76633,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,22.22367,9.597676,0,1.153995,-1.153995,16.70044,42.82155,0.1251385,1.205925,0,0,9.597676
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.94643,33.94643,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,23.50589,8.443682,0,2.042159,-2.042159,14.54781,37.30201,0.1251385,2.134056,0,0,8.443682
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.11965,33.11965,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,25.77495,6.401522,0,0.1563942,-0.1563942,14.38296,36.87931,0.1251385,0.163432,0,0,6.401522
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.36176,32.36176,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,25.94872,6.245128,0,1.0391,-1.0391,13.28765,34.07083,0.1251385,1.08586,0,0,6.245128
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,31.76234,31.76234,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,27.10328,5.206028,0,2.317294,-2.317294,10.84501,27.80766,0.1251385,2.421572,0,0,5.206028
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.12158,31.12158,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,29.67805,2.888733,0,0.899469,-0.899469,9.896885,25.37658,0.1251385,0.9399451,0,0,2.888733
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,30.67746,1.989264,0,0.7344304,-0.7344304,9.122726,23.39156,0.1251385,0.7674798,0,0,1.989264
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6825355,31.86056,30.05365,0.9231357,0.9231357,0,0,0,0.9231357,73.93665,1.110223E-16,0,0,0.6825355,0.9717218,0.9231357,0,0,31.49349,1.254834,0,0.2891862,-0.2891862,8.817898,22.60995,0.1251385,1.015449,0.5460284,0,1.93737
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.885744,37.57822,29.66782,2.555095,2.555095,11.35509,0,3.208839,2.555095,112.9408,0,0,0,2.885744,0,0,8.8,8.36,31.81481,0.9656478,11.24574,0,11.24574,19.48655,49.9654,0.1252553,2.810605,2.308595,12,3.851391
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.277926,46.41767,31.12158,4.120372,4.120372,11.96298,0,3.362633,4.120372,128.0934,0,0,0,5.277926,0,0,7.842605,7.450474,20.56907,11.08682,12.7284,0,12.7284,31.56177,80.92744,0.1253699,4.532409,4.222341,12,16.36474
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.290494,57.33711,34.62853,4.456412,4.456412,0,-1,0,4.456412,163.5956,0,0,0,7.290494,4.69096,4.456412,0,0,7.840668,22.54238,2.599534,0,2.599534,34.0279,87.25085,0.1253295,4.902053,5.832396,0,29.83287
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.953116,63.99836,38.05969,4.669998,4.669998,0,-1,0,4.669998,170.3024,0,0,0,7.953116,4.915787,4.669998,0,0,5.241133,24.88196,3.037329,0,3.037329,36.90937,94.63921,0.1252824,5.136997,6.362493,0,32.83508
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.077505,71.91212,40.5745,1.813697,1.813697,0,-1,0,1.813697,500.4974,4.964547,0,0,9.077505,1.909154,1.813697,0,0,2.203804,27.61555,2.203804,0,2.203804,39.00008,100,0.1252483,1.995066,7.262004,0,36.69306
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.918168,73.66447,42.4761,3.120199,3.120199,0,-1,0,3.120199,285.8204,5.633748,0,0,8.918168,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1252483,3.432219,7.134534,0,38.51715
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.239013,68.7603,44.33637,0,0,0,-1,0,0,0,7.239013,0,0,7.239013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252483,0,5.791211,0,36.83799
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.939569,64.69154,45.22517,5.668345,5.668345,0,-1,0,5.668345,104.7849,0,0,0,5.939569,5.96668,5.668345,0,0,0,29.59898,0,0.02711096,-0.02711096,38.9715,99.92673,0.1252483,6.23518,4.751655,0,35.53855
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.74143,64.07817,45.34229,0.9137955,0.9137955,0,-1,0,0.9137955,628.3057,4.749416,0,0,5.74143,0.96189,0.9137955,0,0,0.03012329,29.57187,0.03012329,0,0.03012329,39.00008,100,0.1252478,1.005175,4.593143,0,35.3133
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.029595,58.0287,45.41808,2.957552,2.957552,0,-1,0,2.957552,136.2476,0.9163821,0,0,4.029595,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1252478,3.253307,3.223676,0,33.62857
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.775915,49.71135,44.4535,5.946273,5.946273,0,-1,0,5.946273,29.86602,0,0,0,1.775915,6.259234,5.946273,0,0,0,29.59898,0,4.483319,-4.483319,34.27425,87.8825,0.1252478,6.5409,1.420732,0,31.37489
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,42.55189,42.55189,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.981466,25.11566,0,6.696793,-6.696793,27.21521,69.78244,0.1252478,6.998148,0,0,25.11566
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,40.7743,40.7743,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.42235,18.41887,0,8.175974,-8.175974,18.59697,47.68445,0.1252478,8.543892,0,0,18.41887
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.96915,38.96915,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.50676,10.24289,0,2.702224,-2.702224,15.74858,40.38089,0.1252478,2.823824,0,0,10.24289
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50923,7.540668,0,0,0,15.74858,40.38089,0.1252478,0,0,0,7.540668
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,35.77225,35.77225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50923,7.540668,0,0,0,15.74858,40.38089,0.1252478,0,0,0,7.540668
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.70432,34.70432,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.50923,7.540668,0,0.9362361,-0.9362361,14.7617,37.85043,0.1252478,0.9783668,0,0,7.540668
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.89132,33.89132,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.5495,6.604432,0,0.7400019,-0.7400019,13.98167,35.85036,0.1252478,0.7733019,0,0,6.604432
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.03697,33.03697,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.37172,5.86443,0,0.8642877,-0.8642877,13.07063,33.51437,0.1252478,0.9031806,0,0,5.86443
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.28597,32.28597,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.33204,5.000143,0,0.6628596,-0.6628596,12.37191,31.72279,0.1252478,0.6926883,0,0,5.000143
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.67966,31.67966,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.06855,4.337283,0,0.7564802,-0.7564802,11.57451,29.67818,0.1252478,0.7905219,0,0,4.337283
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.02513,31.02513,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.90908,3.580803,0,1.845444,-1.845444,9.629244,24.69032,0.1252478,1.928489,0,0,3.580803
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.3637,30.3637,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.95958,1.735359,0,0.7820762,-0.7820762,8.804864,22.57653,0.1252478,0.8172696,0,0,1.735359
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2141771,30.48508,29.92274,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.82671,1.776357E-15,0,0,0.2141771,0,0,8.8,8.36,31.82855,0.9532824,8.574177,0,8.574177,16.93904,43.43335,0.1253561,1.251386,0.1713417,12,1.167459
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9349126,31.98626,29.50935,4.082791,4.082791,12,0,3.372,4.082791,22.89886,0,0,0,0.9349126,0,0,7.917209,7.521348,23.25437,8.670042,8.456262,0,8.456262,24.96136,64.00335,0.1255308,4.49107,0.7479301,12,9.604955
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7075329,32.86829,30.98379,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.84313,0,0,0,0.7075329,0,0,8.285798,7.871509,14.79811,16.28068,8.579041,0,8.579041,33.10015,84.87201,0.125699,3.734018,0.5660263,12,16.98821
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.84515,42.57844,34.53207,5.31524,5.31524,0,-1,0,5.31524,53.52814,0,0,0,2.84515,5.594989,5.31524,0,0,6.219071,24.00181,0,2.74984,-2.74984,30.20156,77.43975,0.125699,5.846764,2.276119,0,26.84696
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.989424,43.66272,37.99768,1.52454,1.52454,0,-1,0,1.52454,130.4934,0,0,0,1.989424,1.604779,1.52454,0,0,9.274449,21.25197,0.3846451,0,0.3846451,30.56647,78.3754,0.125693,1.676994,1.591539,0,23.2414
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.499659,44.84262,40.54005,0,0,0,-1,0,0,0,0,0,0,1.499659,0,0,0,0,8.889804,21.59815,1.499659,0,1.499659,31.98917,82.02335,0.1256698,0,1.199727,0,23.09781
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.12972,58.59127,42.4761,5.486689,5.486689,0,-1,0,5.486689,93.49391,0,0,0,5.12972,5.775462,5.486689,0,0,7.390145,22.94785,0,0.6457417,-0.6457417,31.3085,80.27805,0.1256698,6.035357,4.103776,0,28.07757
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.635663,66.33961,44.33637,1.184263,1.184263,0,-1,0,1.184263,560.3203,0,0,0,6.635663,1.246592,1.184263,0,0,8.107635,22.30211,5.389071,0,5.389071,36.42102,93.38705,0.1255863,1.302689,5.30853,0,28.93777
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.351154,58.92574,45.22517,5.256404,5.256404,0,-1,0,5.256404,82.77816,0,8.881784E-16,0,4.351154,5.533057,5.256404,0,0,2.718565,27.15227,0,1.181902,-1.181902,35.17519,90.1926,0.1255863,5.782044,3.480923,0,31.50342
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.428478,59.32447,45.34229,10.31983,8.36,0,-1,0,8.36,52.97223,0,1.959829,2.991812,4.428478,8.8,8.36,0,0,4.031789,25.97037,0,4.371522,-4.371522,30.5672,78.37727,0.1255863,11.35181,3.542783,0,30.39885
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.220098,55.31191,45.41808,4.493115,4.493115,0,-1,0,4.493115,71.66739,0,0,0,3.220098,4.729595,4.493115,0,0,8.889036,21.59885,0,1.509496,-1.509496,28.97605,74.29742,0.1255863,4.942427,2.576079,0,24.81894
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.533235,48.971,44.4535,5.896222,5.896222,0,-1,0,5.896222,26.00369,0,8.881784E-16,0,1.533235,6.206549,5.896222,0,0,10.56625,20.08935,0,4.673314,-4.673314,24.04994,61.6664,0.1255863,6.485844,1.226588,0,21.62259
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,42.51744,42.51744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75883,15.41604,0,0,0,24.04994,61.6664,0.1255863,0,0,0,15.41604
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.73296,40.73296,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,15.75883,15.41604,0,2.930334,-2.930334,20.9611,53.7463,0.1255863,3.062199,0,0,15.41604
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.92782,38.92782,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,19.01475,12.4857,0,6.739842,-6.739842,13.85668,35.52988,0.1255863,7.043136,0,0,12.4857
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,37.32248,37.32248,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,26.50347,5.745859,0,0.3684995,-0.3684995,13.46825,34.53391,0.1255863,0.3850819,0,0,5.745859
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.71024,35.71024,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,26.91291,5.377359,0,1.302665,-1.302665,12.09512,31.01307,0.1255863,1.361285,0,0,5.377359
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,34.6492,34.6492,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,28.36032,4.074695,0,0.3702915,-0.3702915,11.7048,30.01225,0.1255863,0.3869546,0,0,4.074695
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,33.81553,33.81553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.77175,3.704403,0,0,0,11.7048,30.01225,0.1255863,0,0,0,3.704403
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.96118,32.96118,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,28.77175,3.704403,0,1.463762,-1.463762,10.16186,26.056,0.1255863,1.529631,0,0,3.704403
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.18951,32.18951,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,30.39815,2.240641,0,0.4390959,-0.4390959,9.699011,24.86921,0.1255863,0.4588552,0,0,2.240641
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,31.54876,31.54876,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,30.88604,1.801545,0,0.2057084,-0.2057084,9.482175,24.31322,0.1255863,0.2149653,0,0,1.801545
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.88733,30.88733,2.0844,1.516045,0,-1,0,1.516045,0,0,0.5683551,0.7767951,0,1.595837,1.516045,0,0,31.1146,1.595837,0,1.595837,-1.595837,7.800015,20,0.1255863,2.29284,0,0,1.595837
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.21212,30.21212,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256769,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7730677,31.81024,29.76428,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,151.6501,0,0,0,0.7730677,0,0,8.8,8.36,24.52775,7.524,9.133068,0,9.133068,24.3954,62.55217,0.1257539,0.5607476,0.6184542,12,8.297068
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.967643,34.63434,29.3371,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.51218,0,0,0,1.967643,0,0,8.355474,7.9377,15.39469,15.74376,9.905343,0,9.905343,33.79243,86.64709,0.1258911,3.355036,1.574114,12,17.7114
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.09526,36.53911,30.83221,4.864659,4.864659,0,0,0,4.864659,43.07106,0,0,0,2.09526,5.120694,4.864659,0,0,5.489343,24.65857,0,3.025434,-3.025434,30.60334,78.46996,0.1258911,5.351125,1.676208,0,26.75383
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.175582,46.54704,34.43562,4.288018,4.288018,0,-1,0,4.288018,97.37791,0,0,0,4.175582,4.513703,4.288018,0,0,8.850936,21.63314,0,0.3381208,-0.3381208,30.24693,77.55608,0.1258911,4.716819,3.340466,0,25.80872
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.029672,56.65842,37.96323,1.582898,1.582898,0,-1,0,1.582898,380.9261,0,0,0,6.029672,1.666208,1.582898,0,0,9.226625,21.29502,4.363463,0,4.363463,34.38648,88.17028,0.1258237,1.741188,4.823737,0,27.32469
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.726721,66.12138,40.54005,2.834916,2.834916,0,-1,0,2.834916,272.5556,0,0,0,7.726721,2.984122,2.834916,0,0,4.863162,25.22213,4.742599,0,4.742599,38.8857,99.70673,0.1257505,3.118407,6.181376,0,32.94885
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.593742,67.94738,42.4761,0.5268732,0.5268732,0,-1,0,0.5268732,1441.285,6.918576,0,0,7.593742,0.5546033,0.5268732,0,0,0.120563,29.49047,0.120563,0,0.120563,39.00008,100,0.1257486,0.5795605,6.074994,0,37.08421
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.96785,63.76885,44.33637,1.427803,1.427803,0,-1,0,1.427803,417.9743,4.4649,0,0,5.96785,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1257486,1.570583,4.77428,0,35.56683
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.388847,66.42249,45.22517,0.6834731,0.6834731,0,-1,0,0.6834731,934.7621,5.669401,0,0,6.388847,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1257486,0.7518203,5.111077,0,35.98782
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.329233,58.97879,45.34229,1.740006,1.740006,0,-1,0,1.740006,248.8056,2.497648,0,0,4.329233,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1257486,1.914006,3.463386,0,33.92821
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.451076,56.07627,45.41808,0.6312877,0.6312877,0,-1,0,0.6312877,546.6724,2.786562,0,0,3.451076,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1257486,0.6944165,2.760861,0,33.05005
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.214437,48.00943,44.4535,2.212204,2.212204,0,-1,0,2.212204,54.89715,0,4.440892E-16,0,1.214437,2.328636,2.212204,0,0,0,29.59898,0,1.114199,-1.114199,37.82561,96.98855,0.1257486,2.433425,0.9715497,0,30.81342
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,42.4761,42.4761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237999,28.48478,0,0,0,37.82561,96.98855,0.1257486,0,0,0,28.48478
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.69163,40.69163,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.237999,28.48478,0,4.609323,-4.609323,32.96696,84.53049,0.1257486,4.816742,0,0,28.48478
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.359468,23.87546,0,0,0,32.96696,84.53049,0.1257486,0,0,0,23.87546
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,37.26047,37.26047,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.359468,23.87546,0,8.8,-8.8,23.69094,60.74588,0.1257486,12.00023,0,0,23.87546
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,35.65512,35.65512,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.13725,15.07546,0,0.2503212,-0.2503212,23.42708,60.06932,0.1257486,0.2615856,0,0,15.07546
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,34.57341,34.57341,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.41538,14.82514,0,1.473839,-1.473839,21.87352,56.08583,0.1257486,1.540162,0,0,14.82514
