Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,33.71907,33.71907,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.05298,13.3513,0,1.839102,-1.839102,19.93493,51.11511,0.1257486,1.921862,0,0,13.3513
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.86472,32.86472,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.09643,11.51219,0,0.9600351,-0.9600351,18.92297,48.52033,0.1257486,1.003237,0,0,11.51219
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.07239,32.07239,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.16313,10.55216,0,2.4423,-2.4423,16.34856,41.9193,0.1257486,2.552203,0,0,10.55216
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,31.43163,31.43163,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.8768,8.109859,0,1.267813,-1.267813,15.01217,38.49265,0.1257486,1.324865,0,0,8.109859
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.7702,30.7702,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.28548,6.842046,0,2.202208,-2.202208,12.69083,32.54053,0.1257486,2.301307,0,0,6.842046
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.07432,30.07432,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.73238,4.639838,0,0.05168674,-0.05168674,12.63635,32.40084,0.1257486,0.05401264,0,0,4.639838
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5584747,31.07735,29.60581,1.149842,1.149842,0,0,0,1.149842,48.56969,0,0,0,0.5584747,1.21036,1.149842,0,0,27.78981,4.588151,0,0.6518852,-0.6518852,11.9492,30.63892,0.1257486,1.264826,0.4467798,0,5.146626
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.194609,37.96345,29.18553,0,0,0,0,0,0,0,0,0,0,3.194609,0,0,0,0,28.51412,3.936266,3.194609,0,3.194609,14.97988,38.40986,0.1256994,0,2.555687,0,7.130875
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.415969,46.38752,30.69441,4.568924,4.568924,0,0,0,4.568924,118.5393,0,0,0,5.415969,4.809393,4.568924,0,0,25.31952,6.811414,0.6065755,0,0.6065755,15.55532,39.88537,0.12569,5.025816,4.332775,0,12.22738
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.000695,55.94004,34.33916,4.478733,4.478733,0,-1,0,4.478733,156.3097,0,0,0,7.000695,4.714455,4.478733,0,0,24.71294,7.357332,2.28624,0,2.28624,17.72424,45.44668,0.1256548,4.926606,5.600556,0,14.35803
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.486378,61.97468,37.90123,7.384453,7.384453,0,-1,0,7.384453,101.3803,0,0,0,7.486378,7.773108,7.384453,0,0,22.4267,9.414948,0,0.2867304,-0.2867304,17.422,44.67171,0.1256548,8.122898,5.989102,0,16.90133
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.375721,68.8091,40.54005,6.702667,6.702667,0,-1,0,6.702667,124.961,0,0,0,8.375721,7.055439,6.702667,0,0,22.74529,9.128218,1.320281,0,1.320281,18.67453,47.88332,0.1256344,7.372934,6.700577,0,17.50394
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.511938,67.61252,42.4761,0,0,0,-1,0,0,0,0,0,0,7.511938,0,0,0,0,21.42501,10.31647,7.511938,0,7.511938,25.80098,66.15623,0.1255189,0,6.00955,0,17.82841
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.612979,66.25049,44.33637,1.337573,1.337573,0,-1,0,1.337573,494.4012,0,0,0,6.612979,1.407972,1.337573,0,0,13.91307,17.07722,5.205007,0,5.205007,30.73888,78.81749,0.125439,1.471331,5.290383,0,23.69019
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.871947,64.43517,45.22517,6.846969,6.846969,0,-1,0,6.846969,85.7598,0,0,0,5.871947,7.207335,6.846969,0,0,8.708064,21.76172,0,1.335389,-1.335389,29.33126,75.20821,0.125439,7.531665,4.697557,0,27.63367
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.989082,61.27298,45.30784,0.09322147,0.09322147,0,-1,0,0.09322147,5351.859,0,0,0,4.989082,0.09812786,0.09322147,0,0,10.19183,20.42633,4.890954,0,4.890954,33.97123,87.10554,0.1253639,0.1025436,3.991266,0,25.41541
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.648357,53.45483,45.41808,0,0,0,-1,0,0,0,0,0,0,2.648357,0,0,0,0,5.300875,24.82819,2.648357,0,2.648357,36.48368,93.54771,0.1253233,0,2.118685,0,27.47655
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9641735,47.22095,44.41216,5.646591,5.646591,0,-1,0,5.646591,17.07532,0,8.881784E-16,0,0.9641735,5.94378,5.646591,0,0,2.652518,27.21171,0,4.979607,-4.979607,31.23471,80.08884,0.1253233,6.21125,0.7713388,0,28.17589
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,42.43476,42.43476,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,8.185414,22.23211,0,5.864533,-5.864533,25.05295,64.23821,0.1253233,6.128437,0,0,22.23211
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,40.61584,40.61584,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,14.70156,16.36757,0,5.627407,-5.627407,19.12115,49.02848,0.1253233,5.88064,0,0,16.36757
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,38.81069,38.81069,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,20.95424,10.74017,0,2.058837,-2.058837,16.95094,43.46386,0.1253233,2.151485,0,0,10.74017
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.20535,37.20535,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,23.24183,8.681329,0,3.14572,-3.14572,13.63506,34.96162,0.1253233,3.287277,0,0,8.681329
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73708,5.535609,0,0,0,13.63506,34.96162,0.1253233,0,0,0,5.535609
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73708,5.535609,0,0,0,13.63506,34.96162,0.1253233,0,0,0,5.535609
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.63639,33.63639,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,26.73708,5.535609,0,1.122942,-1.122942,12.45138,31.92654,0.1253233,1.173475,0,0,5.535609
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.76826,32.76826,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,27.98479,4.412666,0,0.8061167,-0.8061167,11.60165,29.74777,0.1253233,0.842392,0,0,4.412666
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.97593,31.97593,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,28.88048,3.60655,0,0.6164607,-0.6164607,10.95185,28.0816,0.1253233,0.6442015,0,0,3.60655
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,31.33517,31.33517,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,29.56543,2.990089,0,0.4700855,-0.4700855,10.45633,26.81106,0.1253233,0.4912393,0,0,2.990089
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,30.65307,30.65307,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,30.08775,2.520004,0,0.4499809,-0.4499809,9.982011,25.59485,0.1253233,0.4702301,0,0,2.520004
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.93653,29.93653,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,30.58773,2.070023,0,0.2319601,-0.2319601,9.737504,24.96791,0.1253233,0.2423983,0,0,2.070023
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5084321,30.81245,29.4749,0.3836786,0.3836786,0,0,0,0.3836786,132.5151,0,0,0,0.5084321,0.4038722,0.3836786,0,0,30.84546,1.838063,0.10456,0,0.10456,9.836698,25.22225,0.1253217,0.4220464,0.4067457,0,2.346495
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.725056,36.44506,29.02706,5.37883,5.37883,12,0,3.372,5.37883,50.66262,0,0,0,2.725056,0,0,6.62117,6.290111,30.7409,1.932167,9.015167,0,9.015167,18.38924,47.15179,0.1254927,5.916714,2.180045,12,4.657223
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.211085,45.6007,30.57728,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.211085,0,0,8.8,8.36,21.72573,10.04582,13.57108,0,13.57108,31.2639,80.16368,0.1254839,0,4.168868,12,15.2569
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.402157,57.26754,34.22203,1.484722,1.484722,0,-1,0,1.484722,498.5551,0,0,0,7.402157,1.562865,1.484722,0,0,8.15465,22.25979,5.839292,0,5.839292,36.80354,94.36785,0.1253946,1.633194,5.921726,0,29.66195
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.248273,64.89774,37.82544,5.702844,5.702844,0,-1,0,5.702844,144.6344,0,0,0,8.248273,6.002994,5.702844,0,0,2.315358,27.51516,2.245278,0,2.245278,38.93359,99.82953,0.1253603,6.273129,6.598618,0,35.76343
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.275733,68.28333,40.45737,4.561295,4.561295,0,-1,0,4.561295,181.4339,3.404291,0,0,8.275733,4.801363,4.561295,0,0,0.07007923,29.53591,0.07007923,0,0.07007923,39.00008,100,0.1253592,5.017424,6.620587,0,37.81164
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.263153,70.71149,42.43476,1.278812,1.278812,0,-1,0,1.278812,646.1588,6.917036,0,0,8.263153,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1253592,1.406693,6.610523,0,37.86213
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.660064,70.45995,44.29503,9.584688,8.36,0,-1,0,8.36,91.62756,0,1.224688,2.183157,7.660064,8.8,8.36,0,0,0,29.59898,0,1.139936,-1.139936,37.79848,96.91898,0.1253592,10.54316,6.128051,0,37.25904
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.017837,68.8907,45.19072,4.025803,4.025803,0,-1,0,4.025803,174.3214,1.513554,0,0,7.017837,4.237687,4.025803,0,0,1.266596,28.45904,1.266596,0,1.266596,39.00008,100,0.1253399,4.428383,5.61427,0,35.47688
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.204045,65.80132,45.30784,3.490305,3.490305,0,-1,0,3.490305,177.7508,2.530039,0,0,6.204045,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1253399,3.839336,4.963236,0,35.80302
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.371243,59.17055,45.38363,6.35654,6.35654,0,-1,0,6.35654,68.76765,0,8.881784E-16,0,4.371243,6.691094,6.35654,0,0,0,29.59898,0,2.319851,-2.319851,36.55474,93.72992,0.1253399,6.992194,3.496995,0,33.97022
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.089798,50.60099,44.37771,0,0,0,-1,0,0,0,0,0,0,2.089798,0,0,0,0,2.577612,27.27913,2.089798,0,2.089798,38.5373,98.81339,0.125308,0,1.671839,0,29.36893
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,42.35897,42.35897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4878141,29.15994,0,0,0,38.5373,98.81339,0.125308,0,0,0,29.15994
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,40.54005,40.54005,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.4878141,29.15994,0,1.723657,-1.723657,36.7204,94.15469,0.125308,1.801222,0,0,29.15994
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,38.7349,38.7349,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.402989,27.43629,0,1.827304,-1.827304,34.79425,89.21586,0.125308,1.909533,0,0,27.43629
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.12956,37.12956,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.433327,25.60898,0,2.918261,-2.918261,31.71814,81.3284,0.125308,3.049583,0,0,25.60898
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,35.49666,35.49666,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.675839,22.69072,0,0.5112918,-0.5112918,31.17919,79.94648,0.125308,0.5343,0,0,22.69072
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.24394,22.17943,0,0,0,31.17919,79.94648,0.125308,0,0,0,22.17943
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,33.53993,33.53993,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.24394,22.17943,0,0.0395899,-0.0395899,31.13746,79.83948,0.125308,0.04137145,0,0,22.17943
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.67181,32.67181,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.28793,22.13984,0,0.8985338,-0.8985338,30.19032,77.41092,0.125308,0.9389678,0,0,22.13984
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.87947,31.87947,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.286301,21.24131,0,0.6420603,-0.6420603,29.51353,75.67556,0.125308,0.670953,0,0,21.24131
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.21804,31.21804,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.999701,20.59925,0,1.714004,-1.714004,27.70681,71.04296,0.125308,1.791134,0,0,20.59925
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,30.53594,30.53594,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.90415,18.88524,0,0.06355025,-0.06355025,27.63982,70.8712,0.125308,0.06641001,0,0,18.88524
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.80562,29.80562,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.97476,18.82169,0,0.03016105,-0.03016105,27.60803,70.78968,0.125308,0.0315183,0,0,18.82169
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5819917,30.86869,29.3371,1.369625,1.369625,0,0,0,1.369625,42.49279,0,0,0,0.5819917,1.44171,1.369625,0,0,12.00827,18.79153,0,0.8597185,-0.8597185,26.70181,68.46603,0.125308,1.506587,0.4655933,0,19.37352
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.763685,36.41084,28.88926,3.784153,3.784153,0,0,0,3.784153,73.03311,0,0,0,2.763685,3.983319,3.784153,0,0,12.96352,17.93181,0,1.219634,-1.219634,25.4162,65.16961,0.125308,4.162568,2.210948,0,20.6955
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.360544,42.81028,30.46016,0,0,0,0,0,0,0,0,0,0,4.360544,0,0,0,0,14.31867,16.71218,4.360544,0,4.360544,29.55297,75.77671,0.1252415,0,3.488436,0,21.07272
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.842582,51.64419,34.12557,3.181709,3.181709,0,-1,0,3.181709,183.6303,0,0,0,5.842582,3.349168,3.181709,0,0,9.958121,20.63667,2.493415,0,2.493415,31.91844,81.84198,0.1252035,3.49988,4.674066,0,26.47925
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.014933,60.00132,37.74965,3.842778,3.842778,0,-1,0,3.842778,182.5485,0,0,0,7.014933,4.04503,3.842778,0,0,7.464706,22.88074,2.969903,0,2.969903,34.73593,89.06631,0.1251583,4.227057,5.611947,0,29.89568
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.857883,66.5107,40.42292,1.745841,1.745841,0,-1,0,1.745841,450.0916,1.525353,0,0,7.857883,1.837727,1.745841,0,0,4.494803,25.55366,4.494803,0,4.494803,39.00008,100,0.12509,1.920425,6.286306,0,33.41154
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.091446,61.99031,42.40031,2.808639,2.808639,0,-1,0,2.808639,216.8825,3.134984,0,0,6.091446,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.12509,3.089503,4.873157,0,35.69042
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.418034,61.64289,44.26058,0.009078801,0.009078801,0,-1,0,0.009078801,59677.86,5.408477,0,0,5.418034,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.12509,0.009986681,4.334427,0,35.01701
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.829473,64.18716,45.14938,6.075128,6.075128,0,-1,0,6.075128,95.95638,0,0,0,5.829473,6.394872,6.075128,0,0,0,29.59898,0,0.5653985,-0.5653985,38.40409,98.47184,0.12509,6.682641,4.663579,0,35.42845
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.879428,60.83332,45.26651,1.457566,1.457566,0,-1,0,1.457566,334.7655,2.716928,0,0,4.879428,1.53428,1.457566,0,0,0.6282206,29.03358,0.6282206,0,0.6282206,39.00008,100,0.1250804,1.603323,3.903543,0,33.91301
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.826028,53.94633,45.34229,3.954198,3.954198,0,-1,0,3.954198,71.46906,0,4.440892E-16,0,2.826028,4.162313,3.954198,0,0,0,29.59898,0,1.336286,-1.336286,37.59151,96.38829,0.1250804,4.349617,2.260822,0,32.42501
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.094309,47.53065,44.33637,2.969305,2.969305,0,-1,0,2.969305,36.85405,0,4.440892E-16,0,1.094309,3.125584,2.969305,0,0,1.484762,28.26269,0,2.031275,-2.031275,35.45036,90.89817,0.1250804,3.266235,0.8754472,0,29.357
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,42.32453,42.32453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.741734,26.23142,0,0,0,35.45036,90.89817,0.1250804,0,0,0,26.23142
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,40.49871,40.49871,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.741734,26.23142,0,2.181424,-2.181424,33.15094,85.00223,0.1250804,2.279588,0,0,26.23142
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.67978,38.67978,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.165538,24.04999,0,5.863189,-5.863189,26.97059,69.15523,0.1250804,6.127032,0,0,24.04999
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.04688,37.04688,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.68019,18.18681,0,2.762128,-2.762128,24.05905,61.68975,0.1250804,2.886423,0,0,18.18681
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.44154,35.44154,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.74922,15.42468,0,1.547355,-1.547355,22.428,57.50757,0.1250804,1.616986,0,0,15.42468
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,34.31849,34.31849,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.46851,13.87732,0,1.767955,-1.767955,20.56441,52.72915,0.1250804,1.847513,0,0,13.87732
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,33.46414,33.46414,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.4329,12.10937,0,0.3682824,-0.3682824,20.17621,51.73376,0.1250804,0.3848551,0,0,12.10937
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.57535,32.57535,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.8421,11.74109,0,1.275297,-1.275297,18.83192,48.28689,0.1250804,1.332685,0,0,11.74109
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,31.76234,31.76234,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.2591,10.46579,0,2.392521,-2.392521,16.30999,41.82039,0.1250804,2.500185,0,0,10.46579
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.10091,31.10091,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.91746,8.073267,0,1.307316,-1.307316,14.93195,38.28699,0.1250804,1.366145,0,0,8.073267
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,30.4257,30.4257,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.37003,6.765951,0,1.948681,-1.948681,12.87786,33.0201,0.1250804,2.036371,0,0,6.765951
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.68849,29.68849,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.53523,4.81727,0,1.09344,-1.09344,11.72528,30.06475,0.1250804,1.142645,0,0,4.81727
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7164804,31.08729,29.19931,0.3284169,0.3284169,0,0,0,0.3284169,218.1618,0,0,0,0.7164804,0.345702,0.3284169,0,0,28.75016,3.72383,0.3707784,0,0.3707784,12.07703,30.96668,0.1250748,0.3612586,0.5731843,0,4.44031
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.065833,34.30893,28.75835,0,0,0,0,0,0,0,0,0,0,2.065833,0,0,0,0,28.37938,4.057531,2.065833,0,2.065833,14.03685,35.99185,0.1250434,0,1.652667,0,6.123364
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.615162,40.41528,30.32925,7.305497,7.305497,12,0,3.372,7.305497,49.4855,0,0,0,3.615162,0,0,4.694503,4.459777,26.31355,5.916781,8.074939,0,8.074939,21.69741,55.63427,0.1251982,8.036047,2.892129,12,9.531942
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.066539,52.27446,34.00844,6.544807,6.544807,0,-1,0,6.544807,92.69241,0,0,0,6.066539,6.889271,6.544807,0,0,18.23861,13.18423,0,0.8227315,-0.8227315,20.83018,53.4106,0.1251982,7.199288,4.853231,0,19.25076
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.900698,63.29387,37.65319,5.605567,5.605567,0,-1,0,5.605567,140.9438,0,0,0,7.900698,5.900596,5.605567,0,0,19.15276,12.3615,2.000102,0,2.000102,22.72764,58.27588,0.1251678,6.166123,6.320558,0,20.26219
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.100762,67.41566,40.34713,3.804698,3.804698,0,-1,0,3.804698,212.9147,0,0,0,8.100762,4.004946,3.804698,0,0,17.15266,14.16159,4.095817,0,4.095817,26.61327,68.23902,0.1251056,4.185168,6.48061,0,22.26235
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.91909,61.30425,42.35897,0.5529303,0.5529303,0,-1,0,0.5529303,1070.495,0,0,0,5.91909,0.5820319,0.5529303,0,0,13.05684,17.84782,5.337058,0,5.337058,31.67645,81.2215,0.1250247,0.6082233,4.735272,0,23.76691
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.012253,71.87103,44.21924,0.644808,0.644808,0,-1,0,0.644808,1242.58,0,0,0,8.012253,0.6787452,0.644808,0,0,7.719783,22.65117,7.333508,0,7.333508,38.63363,99.06038,0.1249137,0.7092888,6.409802,0,30.66343
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.085792,69.06822,45.10804,0,0,0,-1,0,0,0,6.699516,0,0,7.085792,0,0,0,0,0.3862755,29.25133,0.3862755,0,0.3862755,39.00008,100,0.1249078,0,5.668633,0,36.33712
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.319857,66.15349,45.22517,5.829396,5.829396,0,-1,0,5.829396,108.4136,0.1836514,0,0,6.319857,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1249078,6.412335,5.055886,0,35.91883
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.106672,58.17225,45.30784,8.068384,8.068384,0,-1,0,8.068384,50.89832,0,0,0.5152225,4.106672,8.493036,8.068384,0,0,0,29.59898,0,4.386364,-4.386364,34.37645,88.14455,0.1249078,8.875222,3.285338,0,33.70565
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.573685,48.9305,44.29503,0,0,0,-1,0,0,0,0,0,0,1.573685,0,0,0,0,4.873737,25.21261,1.573685,0,1.573685,35.86937,91.97257,0.124884,0,1.258948,0,26.7863
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,42.24185,42.24185,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.300052,26.62893,0,6.289477,-6.289477,29.23968,74.9734,0.124884,6.572504,0,0,26.62893
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,40.38158,40.38158,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.28836,20.33945,0,0.5310918,-0.5310918,28.67986,73.53796,0.124884,0.5549909,0,0,20.33945
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,38.58332,38.58332,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.87846,19.80836,0,3.537826,-3.537826,24.95067,63.97594,0.124884,3.697028,0,0,19.80836
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.97109,36.97109,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.80938,16.27054,0,3.913689,-3.913689,20.82528,53.39804,0.124884,4.089805,0,0,16.27054
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,35.34508,35.34508,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.15792,12.35685,0,0.1835742,-0.1835742,20.63177,52.90187,0.124884,0.191835,0,0,12.35685
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.22203,34.22203,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.36189,12.17327,0,0.8328124,-0.8328124,19.75391,50.65095,0.124884,0.870289,0,0,12.17327
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.34702,33.34702,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.28724,11.34046,0,0.6339015,-0.6339015,19.08572,48.93764,0.124884,0.6624271,0,0,11.34046
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,32.45822,32.45822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.99158,10.70656,0,0,0,19.08572,48.93764,0.124884,0,0,0,10.70656
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,31.64521,31.64521,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.99158,10.70656,0,0.9544366,-0.9544366,18.07965,46.358,0.124884,0.9973863,0,0,10.70656
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.98379,30.98379,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.05206,9.752123,0,0.04067967,-0.04067967,18.03678,46.24805,0.124884,0.04251025,0,0,9.752123
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.28791,30.28791,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.09726,9.711443,0,1.196118,-1.196118,16.77596,43.01518,0.124884,1.249944,0,0,9.711443
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,29.55069,29.55069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.42628,8.515325,0,0,0,16.77596,43.01518,0.124884,0,0,0,8.515325
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5196302,30.4323,29.0684,1.127922,1.127922,0,0,0,1.127922,46.06969,0,0,0,0.5196302,1.187286,1.127922,0,0,23.42628,8.515325,0,0.667656,-0.667656,16.07218,41.21065,0.124884,1.240714,0.4157042,0,9.034954
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.350432,34.93943,28.59989,2.846895,2.846895,0,0,0,2.846895,82.56123,0,0,0,2.350432,2.996732,2.846895,0,0,24.16812,7.847668,0,0.6463003,-0.6463003,15.39092,39.46383,0.124884,3.131585,1.880345,0,10.1981
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.886253,44.14842,30.19145,4.346857,4.346857,0,0,0,4.346857,112.4089,0,0,0,4.886253,4.575638,4.346857,0,0,24.88623,7.201368,0.3106147,0,0.3106147,15.6856,40.2194,0.1248793,4.781542,3.909003,0,12.08762
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.477962,57.15508,33.89132,0,0,0,-1,0,0,0,0,0,0,7.477962,0,0,0,0,24.57562,7.480921,7.477962,0,7.477962,22.77982,58.40967,0.1247664,0,5.982369,0,14.95888
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.898088,63.1828,37.57051,0,0,0,-1,0,0,0,0,0,0,7.898088,0,0,0,0,17.09766,14.21109,7.898088,0,7.898088,30.2726,77.62189,0.1246473,0,6.31847,0,22.10917
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.081758,71.52869,40.26445,0,0,0,-1,0,0,0,0,0,0,9.081758,0,0,0,0,9.199569,21.31937,9.081758,0,9.081758,38.88831,99.71342,0.1245107,0,7.265406,0,30.40112
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.32889,70.80413,42.28319,5.271474,5.271474,0,-1,0,5.271474,157.9993,2.662159,0,0,8.32889,5.54892,5.271474,0,0,0.1178111,29.49295,0.1178111,0,0.1178111,39.00008,100,0.1245089,5.798621,6.663112,0,37.82184
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.181335,72.51228,44.14346,5.668314,5.668314,0,-1,0,5.668314,144.3345,2.214688,0,0,8.181335,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1245089,6.235146,6.545068,0,37.78031
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.982108,64.67743,45.07359,3.814273,3.814273,0,-1,0,3.814273,156.8348,1.967084,0,0,5.982108,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1245089,4.1957,4.785686,0,35.58109
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.662093,59.97656,45.19072,3.719821,3.719821,0,-1,0,3.719821,125.3311,0.7464922,0,0,4.662093,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1245089,4.091803,3.729675,0,34.26107
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.615105,53.18829,45.26651,0,0,0,-1,0,0,0,2.615105,0,0,2.615105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245089,0,2.092084,0,32.21408
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.423406,48.44004,44.26058,2.035415,2.035415,0,-1,0,2.035415,69.93198,0,0,0,1.423406,2.142543,2.035415,0,0,0,29.59898,0,0.7191362,-0.7191362,38.24204,98.05632,0.1245089,2.238957,1.138725,0,31.02238
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.16606,42.16606,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7990402,28.87984,0,5.045955,-5.045955,32.92314,84.41814,0.1245089,5.273023,0,0,28.87984
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,40.30579,40.30579,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.405656,23.83389,0,0.5762125,-0.5762125,32.31576,82.86075,0.1245089,0.602142,0,0,23.83389
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,38.48686,38.48686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.045893,23.25768,0,0,0,32.31576,82.86075,0.1245089,0,0,0,23.25768
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.87463,36.87463,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.045893,23.25768,0,2.720532,-2.720532,29.44806,75.50771,0.1245089,2.842956,0,0,23.25768
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,35.24862,35.24862,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.06871,20.53714,0,1.619101,-1.619101,27.74138,71.13161,0.1245089,1.691961,0,0,20.53714
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86771,18.91804,0,0,0,27.74138,71.13161,0.1245089,0,0,0,18.91804
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,33.22989,33.22989,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.86771,18.91804,0,2.213672,-2.213672,25.40797,65.14851,0.1245089,2.313287,0,0,18.91804
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.34109,32.34109,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.32734,16.70437,0,0.7623039,-0.7623039,24.60443,63.08815,0.1245089,0.7966076,0,0,16.70437
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,31.52809,31.52809,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.17435,15.94207,0,1.190057,-1.190057,23.35,59.87167,0.1245089,1.24361,0,0,15.94207
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.84599,30.84599,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.49663,14.75201,0,0.8840481,-0.8840481,22.41813,57.48227,0.1245089,0.9238303,0,0,14.75201
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.15011,30.15011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.47891,13.86796,0,0,0,22.41813,57.48227,0.1245089,0,0,0,13.86796
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,29.37844,29.37844,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.47891,13.86796,0,1.527681,-1.527681,20.80781,53.35326,0.1245089,1.596426,0,0,13.86796
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7663733,30.90653,28.88926,1.308375,1.308375,0,0,0,1.308375,58.57442,0,0,0,0.7663733,1.377237,1.308375,0,0,19.17633,12.34028,0,0.6108639,-0.6108639,20.16391,51.70222,0.1245089,1.439213,0.6130986,0,13.10665
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.646646,35.59476,28.42764,1.815694,1.815694,0,0,0,1.815694,145.765,0,0,0,2.646646,1.911257,1.815694,0,0,19.85507,11.72942,0.7353891,0,0.7353891,20.86156,53.49107,0.1244979,1.997264,2.117317,0,14.37606
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.734975,46.68193,30.03298,2.906479,2.906479,0,0,0,2.906479,197.3169,0,0,0,5.734975,3.059452,2.906479,0,0,19.11968,12.39127,2.675523,0,2.675523,23.39978,59.99932,0.1244577,3.197127,4.58798,0,18.12624
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.602463,57.47699,33.77419,3.46595,3.46595,0,-1,0,3.46595,219.3472,0,0,0,7.602463,3.648368,3.46595,0,0,16.44416,14.79924,3.954095,0,3.954095,27.15096,69.61772,0.1243984,3.812545,6.08197,0,22.4017
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.242124,60.51387,37.46027,1.451247,1.451247,0,-1,0,1.451247,499.0278,0,0,0,7.242124,1.527628,1.451247,0,0,12.49006,18.35792,5.714496,0,5.714496,32.57221,83.51833,0.1243127,1.596371,5.793699,0,25.60005
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.35498,60.40276,40.18866,1.723367,1.723367,0,-1,0,1.723367,368.7537,0,0,0,6.35498,1.814071,1.723367,0,0,6.775566,23.50097,4.540909,0,4.540909,36.8801,94.56416,0.1242447,1.895704,5.083984,0,29.85595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.147913,61.97718,42.2074,5.949282,5.949282,0,-1,0,5.949282,103.3387,0,0,0,6.147913,6.262402,5.949282,0,0,2.234656,27.58779,0,0.1144894,-0.1144894,36.75941,94.25472,0.1242447,6.54421,4.91833,0,33.7357
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.874937,67.00763,44.10212,2.647805,2.647805,0,-1,0,2.647805,259.6466,1.725907,0,0,6.874937,2.787163,2.647805,0,0,2.361867,27.4733,2.361867,0,2.361867,39.00008,100,0.1242094,2.912586,5.499949,0,34.34824
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.792205,67.74792,44.9978,5.464906,5.464906,0,-1,0,5.464906,124.2877,1.039672,0,0,6.792205,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1242094,6.011397,5.433764,0,36.39118
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.656572,63.49108,45.10804,5.484617,5.484617,0,-1,0,5.484617,103.1352,0,0,0,5.656572,5.773282,5.484617,0,0,0,29.59898,0,0.1167095,-0.1167095,38.87706,99.68456,0.1242094,6.033079,4.525258,0,35.25555
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.316853,55.38696,45.19072,2.504491,2.504491,0,-1,0,2.504491,132.4362,0.5508696,0,0,3.316853,2.636306,2.504491,0,0,0.1296772,29.48227,0.1296772,0,0.1296772,39.00008,100,0.1242074,2.75494,2.653482,0,32.79912
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.213856,47.73266,44.18479,0,0,0,-1,0,0,0,1.213856,0,0,1.213856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242074,0,0.9710848,0,30.81283
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.09027,42.09027,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1242074,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,40.23,40.23,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1242074,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,38.3904,38.3904,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1242074,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,36.7575,36.7575,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1242074,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,35.13149,35.13149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1242074,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,34.00844,34.00844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1242074,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1242074,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,32.22396,32.22396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1242074,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,31.39029,31.39029,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1242074,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,30.73575,30.73575,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1242074,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,30.0192,30.0192,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1242074,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,29.24065,29.24065,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1242074,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3916848,29.76166,28.73769,0,0,0,0,0,0,0,0,0,0,0.3916848,0,0,0,0,16.16531,15.0502,0.3916848,0,0.3916848,24.03591,61.63041,0.1242016,0,0.3133478,0,15.44189
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.133454,33.99035,28.26917,0,0,0,0,0,0,0,0,0,0,2.133454,0,0,0,0,15.77362,15.40272,2.133454,0,2.133454,26.05988,66.82007,0.1241697,0,1.706763,0,17.53617
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.04151,41.21342,29.8814,2.725486,2.725486,0,0,0,2.725486,148.2858,0,0,0,4.04151,2.868933,2.725486,0,0,13.64017,17.32283,1.172577,0,1.172577,27.17228,69.67239,0.1241521,2.998035,3.233208,0,21.36434
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.31458,56.23727,33.62261,2.887566,2.887566,0,-1,0,2.887566,253.3131,0,0,0,7.31458,3.039543,2.887566,0,0,12.46759,18.37815,4.275038,0,4.275038,31.22794,80.07148,0.1240883,3.176322,5.851665,0,25.69273
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.534688,65.46893,37.34314,0,0,0,-1,0,0,0,0.342136,0,0,8.534688,0,0,0,0,8.192553,22.22568,8.192553,0,8.192553,39.00008,100,0.1239661,0,6.827751,0,30.76037
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.484864,60.7962,40.11288,4.386271,4.386271,0,-1,0,4.386271,147.8446,1.867736,0,0,6.484864,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,4.824898,5.187891,0,36.08384
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.436515,62.96568,42.12472,3.977154,3.977154,0,-1,0,3.977154,161.8372,2.250037,0,0,6.436515,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,4.37487,5.149212,0,36.03549
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.07924,67.686,43.98499,1.616819,1.616819,0,-1,0,1.616819,437.85,5.377326,0,0,7.07924,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,1.7785,5.663392,0,36.67822
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.541694,62.84339,44.91512,1.772692,1.772692,0,-1,0,1.772692,312.6147,3.675703,0,0,5.541694,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,1.949961,4.433355,0,35.14067
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.497045,62.8122,45.03225,0.7939407,0.7939407,0,-1,0,0.7939407,692.3748,4.661318,0,0,5.497045,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,0.8733347,4.397636,0,35.09602
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.770756,56.8115,45.10804,0,0,0,-1,0,0,0,3.770756,0,0,3.770756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239661,0,3.016605,0,33.36974
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.464193,48.40022,44.10212,4.20372,4.20372,0,-1,0,4.20372,34.83088,0,8.881784E-16,0,1.464193,4.424968,4.20372,0,0,0,29.59898,0,2.960776,-2.960776,35.87915,91.99763,0.1239661,4.624092,1.171354,0,31.06317
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,41.97314,41.97314,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.289751,26.6382,0,2.27356,-2.27356,33.4826,85.85266,0.1239661,2.37587,0,0,26.6382
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,40.11288,40.11288,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.815929,24.36464,0,5.422005,-5.422005,27.76731,71.19808,0.1239661,5.665995,0,0,24.36464
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,38.27328,38.27328,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.84038,18.94264,0,3.936434,-3.936434,23.61794,60.55871,0.1239661,4.113573,0,0,18.94264
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,36.64038,36.64038,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.21419,15.0062,0,1.154185,-1.154185,22.40133,57.43918,0.1239661,1.206123,0,0,15.0062
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,35.01437,35.01437,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.49662,13.85202,0,0.1372187,-0.1372187,22.25668,57.06831,0.1239661,0.1433936,0,0,13.85202
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,33.87065,33.87065,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.64909,13.7148,0,0.458335,-0.458335,21.77356,55.82952,0.1239661,0.4789601,0,0,13.7148
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,32.98185,32.98185,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.15835,13.25646,0,1.074571,-1.074571,20.64086,52.92517,0.1239661,1.122926,0,0,13.25646
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,32.07239,32.07239,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.35232,12.18189,0,0.6424651,-0.6424651,19.96364,51.18872,0.1239661,0.671376,0,0,12.18189
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,31.25938,31.25938,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.06617,11.53943,0,0.1529195,-0.1529195,19.80245,50.77541,0.1239661,0.1598009,0,0,11.53943
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,30.57728,30.57728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.23608,11.38651,0,0,0,19.80245,50.77541,0.1239661,0,0,0,11.38651
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,29.8814,29.8814,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.23608,11.38651,0,1.423703,-1.423703,18.30174,46.92744,0.1239661,1.487769,0,0,11.38651
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,29.08907,29.08907,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.81797,9.962807,0,1.183482,-1.183482,17.05424,43.72873,0.1239661,1.236738,0,0,9.962807
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.906244,30.9655,28.57922,0,0,0,0,0,0,0,0,0,0,0.906244,0,0,0,0,23.13295,8.779325,0.906244,0,0.906244,17.91397,45.93318,0.1239526,0,0.7249952,0,9.685569
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.343742,37.24392,28.09693,3.564402,3.564402,0,0,0,3.564402,93.80934,0,0,0,3.343742,3.752002,3.564402,0,0,22.2267,9.594945,0,0.40826,-0.40826,17.48363,44.82973,0.1239526,3.920842,2.674994,0,12.93869
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.720057,46.28639,29.72294,4.453266,4.453266,0,0,0,4.453266,128.4463,0,0,0,5.720057,4.687648,4.453266,0,0,22.68033,9.186685,1.032408,0,1.032408,18.46306,47.34109,0.1239373,4.898592,4.576046,0,14.90674
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.892264,54.55416,33.48481,3.306351,3.306351,0,-1,0,3.306351,208.4553,0,0,0,6.892264,3.48037,3.306351,0,0,21.64792,10.11585,3.411895,0,3.411895,21.69987,55.64058,0.1238865,3.636986,5.513812,0,17.00812
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.290964,64.30411,37.20535,0.649533,0.649533,0,-1,0,0.649533,1276.45,0,0,0,8.290964,0.6837189,0.649533,0,0,18.23602,13.18656,7.607245,0,7.607245,28.91673,74.14532,0.1237734,0.7144862,6.632771,0,21.47752
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.146988,71.41759,39.95441,7.117932,7.117932,0,-1,0,7.117932,128.5062,0,0,0,9.146988,7.49256,7.117932,0,0,10.62878,20.03308,1.654427,0,1.654427,30.48626,78.16975,0.1237488,7.829725,7.31759,0,29.18007
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.935839,73.13557,42.0076,2.336437,2.336437,0,-1,0,2.336437,382.4559,0,0,0,8.935839,2.459407,2.336437,0,0,8.97435,21.52206,6.476432,0,6.476432,36.63034,93.92377,0.1236528,2.57008,7.148671,0,30.4579
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.268783,72.59974,43.9092,2.272972,2.272972,0,-1,0,2.272972,363.7872,3.378263,0,0,8.268783,2.392602,2.272972,0,0,2.497918,27.35085,2.497918,0,2.497918,39.00008,100,0.1236158,2.500269,6.615026,0,35.61964
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.717976,67.26276,44.83933,3.752348,3.752348,0,-1,0,3.752348,179.0339,2.768136,0,0,6.717976,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1236158,4.127583,5.374381,0,36.31696
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.88233,64.16368,44.95646,2.888334,2.888334,0,-1,0,2.888334,203.6583,2.841979,0,0,5.88233,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1236158,3.177167,4.705864,0,35.48131
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.003511,57.51777,45.03225,4.818525,4.818525,0,-1,0,4.818525,83.08583,0,0,0,4.003511,5.072131,4.818525,0,0,0,29.59898,0,1.06862,-1.06862,37.87365,97.11174,0.1236158,5.300377,3.202809,0,33.60249
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.821214,49.36477,43.98499,0.4569076,0.4569076,0,-1,0,0.4569076,398.5956,0.1529025,0,0,1.821214,0.4809554,0.4569076,0,0,1.187356,28.53036,1.187356,0,1.187356,39.00008,100,0.1235982,0.5025983,1.456971,0,30.35157
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,41.85601,41.85601,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1235982,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,39.95441,39.95441,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1235982,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,38.13548,38.13548,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1235982,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,36.50947,36.50947,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1235982,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,34.88346,34.88346,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1235982,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,33.71907,33.71907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1235982,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,32.82338,32.82338,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1235982,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,31.91392,31.91392,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1235982,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.10091,31.10091,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1235982,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,30.4257,30.4257,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1235982,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,29.70916,29.70916,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1235982,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,28.9306,28.9306,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1235982,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1186823,28.71531,28.40697,1.487081,1.487081,0,0,0,1.487081,7.980893,0,2.220446E-16,0,0.1186823,1.565349,1.487081,0,0,30.94299,1.750291,0,1.446666,-1.446666,8.120065,20.82064,0.1235982,1.635789,0.09494588,0,1.868974
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.392416,31.60523,27.92468,0,0,0,0,0,0,0,0,0,0,1.392416,0,0,0,0,32.55039,0.3036251,1.392416,0,1.392416,9.441027,24.20771,0.1235776,0,1.113933,0,1.696041
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.331329,38.74891,29.55069,5.969196,5.969196,11.90759,0,3.34862,5.969196,55.80867,0,0,0,3.331329,0,0,5.938392,5.641472,31.15798,1.5568,8.972801,0,8.972801,17.95337,46.0342,0.1237445,6.566115,2.665063,12,4.888128
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.633116,50.04758,33.33323,5.010599,5.010599,0,-1,0,5.010599,112.424,0,0,0,5.633116,5.274314,5.010599,0,0,22.18517,9.63232,0.3588018,0,0.3588018,18.29376,46.90699,0.1237392,5.511659,4.506493,0,15.26544
