Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.89534,62.53458,37.04688,0,0,0,-1,0,0,0,0,0,0,7.89534,0,0,0,0,21.82637,9.955242,7.89534,0,7.89534,25.78394,66.11253,0.1236224,0,6.316272,0,17.85058
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.489388,68.40705,39.83728,0.1714055,0.1714055,0,-1,0,0.1714055,4952.809,0,0,0,8.489388,0.1804269,0.1714055,0,0,13.93103,17.06105,8.308961,0,8.308961,33.66651,86.32421,0.1234997,0.1885461,6.79151,0,25.55044
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.681881,63.63432,41.89735,5.827888,5.827888,0,-1,0,5.827888,114.6536,0,0,0,6.681881,6.134619,5.827888,0,0,5.622073,24.53911,0.5472621,0,0.5472621,34.18569,87.65544,0.1234917,6.410677,5.345505,0,31.22099
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.79427,74.81066,43.79207,0.7938707,0.7938707,0,-1,0,0.7938707,1107.771,2.883805,0,0,8.79427,0.8356534,0.7938707,0,0,5.074811,25.03165,5.074811,0,5.074811,39.00008,100,0.1234169,0.8732578,7.035416,0,33.82592
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.54054,66.42289,44.72221,0.8027685,0.8027685,0,-1,0,0.8027685,814.748,5.69552,0,0,6.54054,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1234169,0.8830453,5.232432,0,36.13952
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.299535,54.95284,44.83933,4.420293,4.420293,0,-1,0,4.420293,74.64516,0,0,0,3.299535,4.65294,4.420293,0,0,0,29.59898,0,1.353405,-1.353405,37.57346,96.34202,0.1234169,4.862323,2.639628,0,32.89851
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.149883,48.28812,44.91512,4.841141,4.841141,0,-1,0,4.841141,23.75232,0,8.881784E-16,0,1.149883,5.095938,4.841141,0,0,1.503783,28.24557,0,3.946055,-3.946055,33.41396,85.67664,0.1234169,5.325255,0.9199066,0,29.39546
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7651035,46.12236,43.9092,0,0,0,-1,0,0,0,0,0,0,0.7651035,0,0,0,0,5.888289,24.29952,0.7651035,0,0.7651035,34.1398,87.53777,0.1234056,0,0.6120828,0,25.06462
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,41.73889,41.73889,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.123186,24.98811,0,3.335179,-3.335179,30.62421,78.52346,0.1234056,3.485262,0,0,24.98811
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,39.83728,39.83728,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.82894,21.65293,0,0.1756902,-0.1756902,30.43902,78.04861,0.1234056,0.1835963,0,0,21.65293
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,37.99768,37.99768,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.024151,21.47724,0,2.814997,-2.814997,27.47175,70.44024,0.1234056,2.941671,0,0,21.47724
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,36.37167,36.37167,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.15193,18.66224,0,3.176387,-3.176387,24.12354,61.85512,0.1234056,3.319324,0,0,18.66224
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,34.74566,34.74566,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.68124,15.48586,0,1.490328,-1.490328,22.5526,57.82706,0.1234056,1.557392,0,0,15.48586
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,33.5606,33.5606,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.33716,13.99553,0,1.532557,-1.532557,20.93714,53.68488,0.1234056,1.601522,0,0,13.99553
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,32.67181,32.67181,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.04,12.46297,0,0.9714075,-0.9714075,19.91319,51.05936,0.1234056,1.015121,0,0,12.46297
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,31.76234,31.76234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11935,11.49157,0,0,0,19.91319,51.05936,0.1234056,0,0,0,11.49157
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,30.92867,30.92867,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.11935,11.49157,0,0.02200692,-0.02200692,19.88999,50.99988,0.1234056,0.02299723,0,0,11.49157
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.24657,30.24657,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.1438,11.46956,0,0.7521214,-0.7521214,19.09719,48.96705,0.1234056,0.7859669,0,0,11.46956
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,29.53002,29.53002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97949,10.71744,0,0,0,19.09719,48.96705,0.1234056,0,0,0,10.71744
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,28.75835,28.75835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.97949,10.71744,0,0,0,19.09719,48.96705,0.1234056,0,0,0,10.71744
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.083233,31.08916,28.23472,0.2460041,0.2460041,0,0,0,0.2460041,440.3311,0,0,0,1.083233,0.2589517,0.2460041,0,0,20.97949,10.71744,0.8242809,0,0.8242809,19.87917,50.97213,0.1233935,0.2706045,0.866586,0,11.80067
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.392659,34.15443,27.73176,0,0,0,0,0,0,0,0,0,0,2.392659,0,0,0,0,20.15521,11.45929,2.392659,0,2.392659,22.14904,56.79231,0.1233582,0,1.914127,0,13.85195
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.009623,40.57627,29.37844,2.412407,2.412407,0,0,0,2.412407,166.2084,0,0,0,4.009623,2.539376,2.412407,0,0,17.76255,13.61268,1.470247,0,1.470247,23.54384,60.36871,0.1233366,2.653648,3.207699,0,17.62231
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.719567,50.13463,33.1541,0.7925131,0.7925131,0,-1,0,0.7925131,721.7,0,0,0,5.719567,0.8342244,0.7925131,0,0,16.2923,14.93591,4.885343,0,4.885343,28.17849,72.25239,0.1232648,0.8717645,4.575654,0,20.65547
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.709576,57.89439,36.91597,0.8088684,0.8088684,0,-1,0,0.8088684,829.5015,0,0,0,6.709576,0.8514404,0.8088684,0,0,11.40696,19.33272,5.858136,0,5.858136,33.736,86.5024,0.1231788,0.8897552,5.367661,0,26.04229
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.531898,64.35336,39.72704,0.8488998,0.8488998,0,-1,0,0.8488998,887.254,1.089496,0,0,7.531898,0.8935788,0.8488998,0,0,5.548823,24.60504,5.548823,0,5.548823,39.00008,100,0.1230974,0.9337898,6.025518,0,32.13694
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.838103,64.09795,41.78023,2.784776,2.784776,0,-1,0,2.784776,245.553,3.906759,0,0,6.838103,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1230974,3.063254,5.470482,0,36.43708
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.796319,62.36441,43.67494,0,0,0,-1,0,0,0,5.796319,0,0,5.796319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230974,0,4.637055,0,35.3953
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.088518,60.83966,44.60508,4.851571,4.851571,0,-1,0,4.851571,104.8839,0,0,0,5.088518,5.106916,4.851571,0,0,0,29.59898,0,0.01839833,-0.01839833,38.98069,99.95027,0.1230974,5.336728,4.070815,0,34.6875
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.332396,58.30609,44.72221,0,0,0,-1,0,0,0,4.311954,0,0,4.332396,0,0,0,0,0.02044259,29.58058,0.02044259,0,0.02044259,39.00008,100,0.1230971,0,3.465917,0,33.91298
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.353337,51.87182,44.80488,3.017983,3.017983,0,-1,0,3.017983,77.97713,0,0,0,2.353337,3.176824,3.017983,0,0,0,29.59898,0,0.8234878,-0.8234878,38.13205,97.77428,0.1230971,3.319781,1.882669,0,31.95231
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.327729,47.67122,43.79207,2.728827,2.728827,0,-1,0,2.728827,48.65565,0,0,0,1.327729,2.872449,2.728827,0,0,0.9149864,28.77549,0,1.544721,-1.544721,36.50377,93.59921,0.1230971,3.00171,1.062183,0,30.10322
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,41.62176,41.62176,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.631343,27.23077,0,2.096756,-2.096756,34.29359,87.93211,0.1230971,2.191109,0,0,27.23077
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1230971,0,0,0,25.13401
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,37.8461,37.8461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1230971,0,0,0,25.13401
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961071,25.13401,0,0,0,34.29359,87.93211,0.1230971,0,0,0,25.13401
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,34.58719,34.58719,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.961071,25.13401,0,0.3499013,-0.3499013,33.92476,86.9864,0.1230971,0.3656469,0,0,25.13401
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,33.40902,33.40902,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.349851,24.78411,0,1.15575,-1.15575,32.7065,83.86265,0.1230971,1.207758,0,0,24.78411
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,32.51334,32.51334,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.634017,23.62836,0,1.935607,-1.935607,30.66619,78.6311,0.1230971,2.022709,0,0,23.62836
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,31.58321,31.58321,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.784691,21.69276,0,0.3079684,-0.3079684,30.34156,77.79872,0.1230971,0.321827,0,0,21.69276
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,30.74953,30.74953,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.126878,21.38479,0,2.833494,-2.833494,27.3548,70.14037,0.1230971,2.961001,0,0,21.38479
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.07432,30.07432,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.2752,18.55129,0,1.114496,-1.114496,26.18001,67.12811,0.1230971,1.164649,0,0,18.55129
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,29.3371,29.3371,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.51353,17.4368,0,1.313757,-1.313757,24.79519,63.57729,0.1230971,1.372876,0,0,17.4368
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,28.56544,28.56544,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.97326,16.12304,0,1.385261,-1.385261,23.335,59.83321,0.1230971,1.447598,0,0,16.12304
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001227338,28.04498,28.04181,1.873961,1.873961,0,0,0,1.873961,0.06549431,0,0,0,0.001227338,1.97259,1.873961,0,0,16.51244,14.73778,0,1.971363,-1.971363,21.257,54.50502,0.1230971,2.061357,0.0009818702,0,14.73901
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3922547,28.55699,27.53885,3.357952,3.357952,0,0,0,3.357952,11.68137,0,4.440892E-16,0,0.3922547,3.534686,3.357952,0,0,18.70285,12.76642,0,3.142431,-3.142431,17.94459,46.01167,0.1230971,3.693747,0.3138038,0,13.15867
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7808647,31.24512,29.18553,1.385896,1.385896,0,0,0,1.385896,56.34368,0,0,0,0.7808647,1.458838,1.385896,0,0,22.19444,9.623985,0,0.6779731,-0.6779731,17.22994,44.17924,0.1230971,1.524485,0.6246918,0,10.40485
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.931421,41.20062,32.98185,1.846715,1.846715,0,-1,0,1.846715,158.737,0,0,0,2.931421,1.943911,1.846715,0,0,22.94774,8.946012,0.9875104,0,0.9875104,18.16677,46.58138,0.1230826,2.031387,2.345137,0,11.87743
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.076586,52.03981,36.77818,3.154004,3.154004,0,-1,0,3.154004,160.9568,0,0,0,5.076586,3.320004,3.154004,0,0,21.96023,9.834771,1.756582,0,1.756582,19.83321,50.85429,0.1230569,3.469405,4.061269,0,14.91136
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.078067,51.85474,39.60991,0,0,0,-1,0,0,0,0,0,0,4.078067,0,0,0,0,20.20365,11.41569,4.078067,0,4.078067,23.70201,60.77426,0.1229972,0,3.262454,0,15.49376
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.835088,53.32557,41.69755,1.309125,1.309125,0,-1,0,1.309125,292.9505,0,0,0,3.835088,1.378026,1.309125,0,0,16.12558,15.08595,2.457062,0,2.457062,26.03298,66.7511,0.1229613,1.440037,3.06807,0,18.92104
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.576372,51.26356,43.55782,3.632356,3.632356,0,-1,0,3.632356,70.9284,4.440892E-16,0,0,2.576372,3.823533,3.632356,0,0,13.66852,17.29731,0,1.247161,-1.247161,24.71836,63.38028,0.1229613,3.995592,2.061098,0,19.87368
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.83515,56.39951,44.52929,1.712953,1.712953,0,-1,0,1.712953,223.8912,0,0,0,3.83515,1.803108,1.712953,0,0,15.05425,16.05015,2.032042,0,2.032042,26.64612,68.32326,0.1229316,1.884248,3.06812,0,19.8853
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.099525,50.91142,44.64642,4.411542,4.411542,0,-1,0,4.411542,47.59164,0,0,0,2.099525,4.643729,4.411542,0,0,13.02221,17.87899,0,2.544203,-2.544203,23.9643,61.44679,0.1229316,4.852696,1.67962,0,19.97851
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3762428,45.80835,44.72221,0.2796939,0.2796939,0,-1,0,0.2796939,134.5195,0,0,0,0.3762428,0.2944146,0.2796939,0,0,15.8491,15.33478,0.08182821,0,0.08182821,24.04193,61.64584,0.1229304,0.3076633,0.3009943,0,15.71103
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3721193,44.74188,43.67494,2.484548,2.484548,0,-1,0,2.484548,14.97735,0,0,0,0.3721193,2.615313,2.484548,0,0,15.76728,15.40843,0,2.243194,-2.243194,21.67739,55.58295,0.1229304,2.733002,0.2976955,0,15.78055
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,41.50463,41.50463,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,18.25971,13.16524,0,3.297131,-3.297131,18.20191,46.67147,0.1229304,3.445502,0,0,13.16524
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,39.5479,39.5479,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.92319,9.868105,0,1.928734,-1.928734,16.16885,41.4585,0.1229304,2.015527,0,0,9.868105
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,37.68764,37.68764,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,24.06623,7.939371,0,5.21648,-5.21648,10.67019,27.35942,0.1229304,5.451221,0,0,7.939371
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.08229,36.08229,8.730158,2.586746,0,-1,0,2.586746,0,0,6.143412,7.016428,0,2.722891,2.586746,0,0,29.86232,2.722891,0,2.722891,-2.722891,7.800015,20,0.1229304,9.603174,0,0,2.722891
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,34.45628,34.45628,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,33.27122,33.27122,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,32.36176,32.36176,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,31.43163,31.43163,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,30.59795,30.59795,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,29.92274,29.92274,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.18553,29.18553,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,28.42764,28.42764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229304,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1285967,28.21645,27.88334,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.568632,0,0,0,0.1285967,0,0,8.8,8.36,32.88775,0,8.488597,0,8.488597,15.85301,40.64865,0.1230568,1.868982,0.1028774,12,0.1285967
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.162862,30.43262,27.38038,5.750253,5.750253,12,0,3.372,5.750253,20.2228,0,0,0,1.162862,0,0,6.249747,5.93726,24.39916,7.639737,7.100122,0,7.100122,22.58877,57.91982,0.1231985,6.325278,0.9302898,12,8.802599
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.27784,38.03782,29.02706,2.404243,2.404243,11.20424,0,3.170674,2.404243,136.3356,1.776357E-15,0,0,3.27784,0,0,8.8,8.36,17.29903,14.02985,11.63784,0,11.63784,33.6294,86.22905,0.1233018,2.644668,2.622272,12,17.30769
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.973932,50.61501,32.82338,0.2846306,0.2846306,0,-1,0,0.2846306,2098.837,0.01312665,0,0,5.973932,0.2996112,0.2846306,0,0,5.661194,24.5039,5.661194,0,5.661194,39.00008,100,0.1232192,0.3130937,4.779145,0,30.47783
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.614442,53.69109,36.62659,4.867551,4.867551,0,-1,0,4.867551,115.3443,0.490704,0,0,5.614442,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1232192,5.354306,4.491554,0,35.21342
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.500297,60.10624,39.47212,2.245874,2.245874,0,-1,0,2.245874,289.4328,4.136219,0,0,6.500297,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1232192,2.470462,5.200237,0,36.09927
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.478711,62.49627,41.58731,2.227537,2.227537,0,-1,0,2.227537,290.8463,4.133934,0,0,6.478711,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1232192,2.450291,5.182968,0,36.07769
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.541415,57.62052,43.44757,4.876605,4.876605,0,-1,0,4.876605,93.12657,0,8.881784E-16,0,4.541415,5.133268,4.876605,0,0,0,29.59898,0,0.5918532,-0.5918532,38.37621,98.40034,0.1232192,5.364265,3.633132,0,34.14039
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.004737,53.53527,44.41216,3.67081,3.67081,0,-1,0,3.67081,81.8549,0,0,0,3.004737,3.86401,3.67081,0,0,0.6576146,29.00713,0,0.8592727,-0.8592727,37.47046,96.0779,0.1232192,4.03789,2.40379,0,32.01186
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.725482,56.03147,44.52929,3.338287,3.338287,0,-1,0,3.338287,111.5986,0,0,0,3.725482,3.513986,3.338287,0,0,1.612362,28.14785,0.2114957,0,0.2114957,37.6711,96.59237,0.1232161,3.672115,2.980385,0,31.87333
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.327156,48.50352,44.60508,1.410141,1.410141,0,-1,0,1.410141,94.11509,0,0,0,1.327156,1.484359,1.410141,0,0,1.400866,28.3382,0,0.1572036,-0.1572036,37.50539,96.16748,0.1232161,1.551155,1.061725,0,29.66535
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3715801,44.62239,43.55782,0.7045188,0.7045188,0,-1,0,0.7045188,52.7424,0,0,0,0.3715801,0.7415987,0.7045188,0,0,1.575537,28.18099,0,0.3700186,-0.3700186,37.11536,95.1674,0.1232161,0.7749707,0.2972641,0,28.55257
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,41.3875,41.3875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.986669,27.81098,0,0,0,37.11536,95.1674,0.1232161,0,0,0,27.81098
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,39.417,39.417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.986669,27.81098,0,0,0,37.11536,95.1674,0.1232161,0,0,0,27.81098
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,37.55673,37.55673,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.986669,27.81098,0,1.988743,-1.988743,35.01904,89.79223,0.1232161,2.078236,0,0,27.81098
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,35.9445,35.9445,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.196383,25.82223,0,6.212815,-6.212815,28.47016,73.00026,0.1232161,6.492392,0,0,25.82223
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,34.31849,34.31849,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,11.09951,19.60942,0,1.661727,-1.661727,26.71854,68.50895,0.1232161,1.736505,0,0,19.60942
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94587,17.94769,0,0,0,26.71854,68.50895,0.1232161,0,0,0,17.94769
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,32.22396,32.22396,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.94587,17.94769,0,1.537624,-1.537624,25.09774,64.35307,0.1232161,1.606817,0,0,17.94769
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,31.29383,31.29383,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.65435,16.41007,0,1.095069,-1.095069,23.94344,61.39331,0.1232161,1.144348,0,0,16.41007
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.46016,30.46016,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.87109,15.315,0,0.6642981,-0.6642981,23.24321,59.59785,0.1232161,0.6941916,0,0,15.315
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,29.76428,29.76428,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.6092,14.6507,0,0.2220484,-0.2220484,23.00915,58.9977,0.1232161,0.2320406,0,0,14.6507
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.04773,29.04773,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.85592,14.42865,0,0.6988355,-0.6988355,22.27251,57.10889,0.1232161,0.7302831,0,0,14.42865
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.26917,28.26917,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.6324,13.72982,0,0.6192599,-0.6192599,21.61975,55.43516,0.1232161,0.6471266,0,0,13.72982
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1023512,27.99655,27.73176,0.8014165,0.8014165,0,0,0,0.8014165,12.77129,0,1.110223E-16,0,0.1023512,0.8435963,0.8014165,0,0,18.32047,13.11056,0,0.7412451,-0.7412451,20.83841,53.43172,0.1232161,0.8815581,0.08188095,0,13.21291
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.39368,28.24878,27.2288,4.20088,4.20088,0,0,0,4.20088,9.371371,0,0,0,0.39368,4.421978,4.20088,0,0,19.14408,12.36931,0,4.028298,-4.028298,16.59221,42.54405,0.1232161,4.620967,0.314944,0,12.76299
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.067854,37.24727,28.85481,0,0,0,0,0,0,0,0,0,0,3.067854,0,0,0,0,23.61996,8.341012,3.067854,0,3.067854,19.50264,50.00666,0.1231714,0,2.454283,0,11.40887
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.601505,39.90681,32.67181,2.399983,2.399983,0,-1,0,2.399983,108.3968,0,0,0,2.601505,2.526298,2.399983,0,0,20.55211,11.10208,0.07520637,0,0.07520637,19.57398,50.1896,0.1231703,2.639982,2.081204,0,13.70359
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.832714,44.58178,36.46813,4.123298,4.123298,0,-1,0,4.123298,68.70021,0,0,0,2.832714,4.340313,4.123298,0,0,20.4769,11.16977,0,1.507599,-1.507599,17.98483,46.11487,0.1231703,4.535627,2.266171,0,14.00248
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.200308,42.73221,39.33432,0,0,0,-1,0,0,0,0,0,0,1.200308,0,0,0,0,22.15201,9.662168,1.200308,0,1.200308,19.12355,49.03464,0.1231528,0,0.9602468,0,10.86248
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.065808,50.55592,41.42884,2.528539,2.528539,0,-1,0,2.528539,121.2482,0,0,0,3.065808,2.66162,2.528539,0,0,20.9517,10.74244,0.4041878,0,0.4041878,19.50699,50.01783,0.1231469,2.781393,2.452646,0,13.80825
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.447436,53.81738,43.33045,8.703031,8.36,0,-1,0,8.36,41.23727,0,0.3430306,1.213334,3.447436,8.8,8.36,0,0,20.54752,11.10621,0,5.352564,-5.352564,13.8649,35.55094,0.1231469,9.573334,2.757949,0,14.55365
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.642158,49.13875,44.29503,4.879001,4.879001,0,-1,0,4.879001,33.65766,0,8.881784E-16,0,1.642158,5.13579,4.879001,0,0,26.49481,5.75365,0,3.493633,-3.493633,10.18228,26.10837,0.1231469,5.366901,1.313726,0,7.395808
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.065099,47.52098,44.41216,4.740095,3.158861,0,-1,0,3.158861,33.71782,0,1.581234,2.864719,1.065099,3.325117,3.158861,0,0,30.37662,2.260018,0,2.260018,-2.260018,7.800015,20,0.1231469,5.214105,0.8520793,0,3.325117
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.439521,48.72248,44.48795,5.496259,1.367545,0,-1,0,1.367545,105.2632,0,4.128714,5.772376,1.439521,1.439521,1.367545,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,6.045885,1.151617,0,1.439521
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4034398,44.60329,43.44757,3.794707,0.3832678,0,-1,0,0.3832678,105.2632,0,3.411439,4.097524,0.4034398,0.4034398,0.3832678,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,4.174178,0.3227518,0,0.4034398
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,41.23593,41.23593,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,39.25853,39.25853,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,37.39826,37.39826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,35.79292,35.79292,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,34.18069,34.18069,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,32.98185,32.98185,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.07239,32.07239,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.14225,31.14225,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,30.30858,30.30858,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,29.60581,29.60581,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,28.87548,28.87548,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.09693,28.09693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231469,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.640176,31.89565,27.55263,0.2543318,0.2543318,0,0,0,0.2543318,644.8962,0,0,0,1.640176,0.2677177,0.2543318,0,0,32.88775,0,1.372458,0,1.372458,9.102044,23.33853,0.1231269,0.279765,1.312141,0,1.640176
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.338088,36.09634,27.029,7.832642,7.832642,12,0,3.372,7.832642,42.61765,0,0,0,3.338088,0,0,4.167358,3.95899,31.5153,1.235212,7.297078,0,7.297078,16.02466,41.08879,0.1232646,8.615907,2.67047,12,4.5733
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.545681,44.5422,28.6619,4.123963,4.123963,11.99171,0,3.369902,4.123963,134.4745,0,0,0,5.545681,0,0,7.867745,7.474358,24.21822,7.802582,13.02004,0,13.02004,28.37655,72.76025,0.1233735,4.53636,4.436544,12,13.34826
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.24165,58.32289,32.47889,4.659313,4.659313,0,-1,0,4.659313,176.8855,0,0,0,8.24165,4.90454,4.659313,0,0,11.19818,19.52062,3.33711,0,3.33711,31.54241,80.87782,0.1233249,5.125244,6.59332,0,27.76227
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.925414,65.77272,36.29588,6.448634,6.448634,0,-1,0,6.448634,138.4078,0,0,0,8.925414,6.788036,6.448634,0,0,7.861069,22.52402,2.137378,0,2.137378,33.57011,86.07703,0.1232938,7.093498,7.140331,0,31.44943
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.345263,62.96626,39.18274,0,0,0,-1,0,0,0,1.621572,0,0,7.345263,0,0,0,0,5.723691,24.44766,5.723691,0,5.723691,39.00008,100,0.1232106,0,5.87621,0,31.79292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.945106,67.9223,41.27726,3.012774,3.012774,0,-1,0,3.012774,263.7139,4.773765,0,0,7.945106,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,3.314052,6.356085,0,37.54408
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.382013,67.92997,43.17198,0.2050985,0.2050985,0,-1,0,0.2050985,3599.253,7.16612,0,0,7.382013,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,0.2256083,5.905611,0,36.98099
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.040581,67.72094,44.14346,1.991411,1.991411,0,-1,0,1.991411,353.5473,4.944358,0,0,7.040581,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,2.190552,5.632464,0,36.63956
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.696457,62.66684,44.26058,0,0,0,-1,0,0,0,5.696457,0,0,5.696457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,0,4.557166,0,35.29544
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.627109,55.49442,44.33637,0.7072693,0.7072693,0,-1,0,0.7072693,512.8327,2.882614,0,0,3.627109,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,0.7779962,2.901687,0,33.22609
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.846573,48.76384,43.33045,2.982003,2.982003,0,-1,0,2.982003,61.9239,0,0,0,1.846573,3.13895,2.982003,0,0,0,29.59898,0,1.292378,-1.292378,37.63779,96.50697,0.1232106,3.280203,1.477258,0,31.44555
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,41.08435,41.08435,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.435975,28.3066,0,8.735456,-8.735456,28.42981,72.89681,0.1232106,9.128551,0,0,28.3066
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,39.10695,39.10695,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.14204,19.57114,0,8.8,-8.8,19.1538,49.11221,0.1232106,9.704194,0,0,19.57114
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,37.26047,37.26047,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.91982,10.77114,0,4.420557,-4.420557,14.49412,37.16434,0.1232106,4.619483,0,0,10.77114
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,35.65512,35.65512,6.386237,6.033057,0,-1,0,6.033057,0,0,0.3531801,0.9918038,0,6.350586,6.033057,0,0,25.83155,6.350586,0,6.350586,-6.350586,7.800015,20,0.1232106,7.024861,0,0,6.350586
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.04978,34.04978,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,32.82338,32.82338,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,31.91392,31.91392,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,30.98379,30.98379,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.17078,30.17078,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,29.45423,29.45423,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,28.71702,28.71702,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232106,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,27.95913,27.95913,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233185,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4694749,28.6409,27.42172,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.37834,0,0,0,0.4694749,0,0,8.8,8.36,24.52775,7.524,8.829474,0,8.829474,24.10738,61.81368,0.1234034,0.7037804,0.3755799,12,7.993475
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.605346,33.88003,26.89809,3.055864,3.055864,11.37962,0,3.215045,3.055864,85.25727,0,0,0,2.605346,0,0,8.323759,7.907571,15.69828,15.47053,10.51292,0,10.51292,34.08081,87.38653,0.1235278,3.361451,2.084277,12,18.07587
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.275347,43.53376,28.5241,0,0,0,0,0,0,0,0.08998585,0,0,5.275347,0,0,0,0,5.185361,24.93215,5.185361,0,5.185361,39.00008,100,0.1234526,0,4.220277,0,30.2075
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.149807,54.11267,32.32042,0.8673036,0.8673036,0,-1,0,0.8673036,824.3719,6.236856,0,0,7.149807,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,0.9540339,5.719845,0,36.74878
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.883471,65.39787,36.13742,3.119706,3.119706,0,-1,0,3.119706,284.7535,5.59957,0,0,8.883471,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,3.431677,7.106777,0,38.48245
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.821692,64.65198,39.02428,0.3928398,0.3928398,0,-1,0,0.3928398,1991.064,7.408176,0,0,7.821692,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,0.4321238,6.257353,0,37.42067
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.899045,63.54876,41.1188,0.3468048,0.3468048,0,-1,0,0.3468048,1989.316,6.533987,0,0,6.899045,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,0.3814853,5.519236,0,36.49802
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.634158,68.78145,43.0204,3.34326,3.34326,0,-1,0,3.34326,228.3447,4.114936,0,0,7.634158,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,3.677586,6.107327,0,37.23314
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.443583,73.47141,43.98499,6.445133,6.445133,0,-1,0,6.445133,131.0071,1.659233,0,0,8.443583,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,7.089646,6.754867,0,38.04256
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.954228,67.32434,44.10212,4.937928,4.937928,0,-1,0,4.937928,140.8329,1.756409,0,0,6.954228,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1234526,5.431721,5.563383,0,36.55321
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.185308,57.24783,44.21924,3.98407,3.98407,0,-1,0,3.98407,105.0511,0,4.440892E-16,0,4.185308,4.193758,3.98407,0,0,0,29.59898,0,0.008450248,-0.008450248,38.99117,99.97716,0.1234526,4.382477,3.348246,0,33.78429
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.902789,48.81395,43.21332,4.044894,4.044894,0,-1,0,4.044894,47.04177,0,0,0,1.902789,4.257783,4.044894,0,0,0.009389165,29.59053,0,2.354994,-2.354994,36.50879,93.61209,0.1234526,4.449383,1.522232,0,31.49332
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,40.96722,40.96722,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.626049,27.23553,0,1.828041,-1.828041,34.58186,88.67127,0.1234526,1.910303,0,0,27.23553
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.94849,38.94849,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.657205,25.40749,0,5.250318,-5.250318,29.04754,74.48074,0.1234526,5.486582,0,0,25.40749
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,37.12956,37.12956,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.49089,20.15718,0,5.058672,-5.058672,23.71523,60.80817,0.1234526,5.286312,0,0,20.15718
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,35.51733,35.51733,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.11164,15.0985,0,8.8,-8.8,14.43922,37.02357,0.1234526,9.551002,0,0,15.0985
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.91198,33.91198,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.88942,6.298503,0,0.3991323,-0.3991323,14.0185,35.9448,0.1234526,0.4170933,0,0,6.298503
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,32.69247,32.69247,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.3329,5.899371,0,0.4737384,-0.4737384,13.51913,34.66438,0.1234526,0.4950566,0,0,5.899371
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.78301,31.78301,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.85927,5.425633,0,0.4355368,-0.4355368,13.06004,33.48721,0.1234526,0.4551359,0,0,5.425633
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.84599,30.84599,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.3432,4.990096,0,2.426119,-2.426119,10.50268,26.9299,0.1234526,2.535295,0,0,4.990096
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.99853,29.99853,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.03889,2.563977,0,0.5518875,-0.5518875,9.920943,25.43827,0.1234526,0.5767224,0,0,2.563977
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.28198,29.28198,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6521,2.012089,0,0.1946767,-0.1946767,9.715736,24.91209,0.1234526,0.2034371,0,0,2.012089
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,28.54477,28.54477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.86841,1.817412,0,0,0,9.715736,24.91209,0.1234526,0,0,0,1.817412
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.78688,27.78688,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.86841,1.817412,0,0.3751026,-0.3751026,9.320344,23.89827,0.1234526,0.3919822,0,0,1.817412
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.701007,31.72837,27.2288,0.5537319,0.5537319,0,0,0,0.5537319,307.1896,0,0,0,1.701007,0.5828757,0.5537319,0,0,31.28519,1.44231,1.118131,0,1.118131,10.3811,26.61814,0.1234363,0.6091051,1.360805,0,3.143317
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.08971,35.044,26.70517,0,0,0,0,0,0,0,0,0,0,3.08971,0,0,0,0,30.16706,2.448628,3.08971,0,3.08971,13.31225,34.13391,0.1233916,0,2.471768,0,5.538338
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.167094,46.17652,28.33118,0,0,0,0,0,0,0,0,0,0,6.167094,0,0,0,0,27.07734,5.229367,6.167094,0,6.167094,19.16287,49.13547,0.1233023,0,4.933675,0,11.39646
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.954224,56.84098,32.14817,0.9084622,0.9084622,0,-1,0,0.9084622,875.5701,0,0,0,7.954224,0.956276,0.9084622,0,0,20.91025,10.77975,6.997948,0,6.997948,25.80171,66.1581,0.1232012,0.9993084,6.363379,0,18.73398
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.484254,67.75429,35.98584,1.279907,1.279907,0,-1,0,1.279907,741.011,0,0,0,9.484254,1.347271,1.279907,0,0,13.9123,17.07791,8.136983,0,8.136983,33.52113,85.95144,0.1230838,1.407898,7.587403,0,26.56216
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.522823,71.72264,38.89337,7.537344,7.537344,0,-1,0,7.537344,126.3419,0,0,0,9.522823,7.934047,7.537344,0,0,5.775321,24.40119,1.588776,0,1.588776,35.02837,89.81616,0.1230609,8.291079,7.618258,0,33.92401
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.670022,75.21155,41.00167,0,0,0,-1,0,0,0,5.483478,0,0,9.670022,0,0,0,0,4.186544,25.83109,4.186544,0,4.186544,39.00008,100,0.1230007,0,7.736018,0,35.50111
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.579312,77.34,42.90327,0.3375824,0.3375824,0,-1,0,0.3375824,2837.622,9.223962,0,0,9.579312,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,0.3713407,7.66345,0,39.17829
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.045797,71.58387,43.87475,7.053203,7.053203,0,-1,0,7.053203,114.073,0.6213736,0,0,8.045797,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,7.758523,6.436638,0,37.64478
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.834117,66.70543,43.98499,0.3819263,0.3819263,0,-1,0,0.3819263,1789.381,6.43209,0,0,6.834117,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,0.4201189,5.467294,0,36.43309
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.795901,59.23509,44.10212,4.00344,4.00344,0,-1,0,4.00344,119.7945,0.5817538,0,0,4.795901,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,4.403784,3.836721,0,34.39488
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.021939,49.05694,43.09619,1.085032,1.085032,0,-1,0,1.085032,186.3483,0.8797998,0,0,2.021939,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,1.193535,1.617551,0,31.62092
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,40.85009,40.85009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230007,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.97109,36.97109,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1230007,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,35.38642,35.38642,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1230007,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,33.77419,33.77419,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1230007,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,32.55468,32.55468,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1230007,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1230007,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,30.67374,30.67374,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1230007,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.8194,29.8194,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1230007,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.12352,29.12352,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1230007,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,28.37252,28.37252,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1230007,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,27.6353,27.6353,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1230007,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.48165,30.95073,27.04967,1.219614,1.219614,0,0,0,1.219614,121.4852,0,0,0,1.48165,1.283804,1.219614,0,0,22.1299,9.682067,0.1978461,0,0.1978461,18.1935,46.64992,0.1229978,1.341576,1.18532,0,11.16372
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.63335,33.56976,26.52604,4.011116,4.011116,0,0,0,4.011116,65.65133,0,0,0,2.63335,4.222227,4.011116,0,0,21.93205,9.860128,0,1.588876,-1.588876,16.51868,42.35551,0.1229978,4.412227,2.10668,0,12.49348
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.366374,40.33467,28.15894,0,0,0,0,0,0,0,0,0,0,4.366374,0,0,0,0,23.69747,8.271253,4.366374,0,4.366374,20.66099,52.97678,0.122935,0,3.493099,0,12.63763
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.040445,53.32212,31.97593,3.201335,3.201335,0,-1,0,3.201335,219.9221,0,0,0,7.040445,3.369826,3.201335,0,0,19.3311,12.20099,3.670618,0,3.670618,24.14324,61.90562,0.1228823,3.521469,5.632356,0,19.24143
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.410042,63.0803,35.82737,0.3282052,0.3282052,0,-1,0,0.3282052,2562.434,0,0,0,8.410042,0.3454792,0.3282052,0,0,15.66048,15.50455,8.064563,0,8.064563,31.79396,81.5228,0.1227665,0.3610258,6.728034,0,23.91459
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.816453,60.41933,38.7349,0.1629667,0.1629667,0,-1,0,0.1629667,4182.727,0,0,0,6.816453,0.1715439,0.1629667,0,0,7.595918,22.76265,6.644908,0,6.644908,38.09787,97.68665,0.1226714,0.1792634,5.453162,0,29.57911
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.520982,74.30566,40.85009,0.1778593,0.1778593,0,-1,0,0.1778593,5353.097,8.382752,0,0,9.520982,0.1872203,0.1778593,0,0,0.9510091,28.74307,0.9510091,0,0.9510091,39.00008,100,0.1226577,0.1956453,7.616785,0,38.26405
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.967723,69.88924,42.78615,0,0,0,-1,0,0,0,7.967723,0,0,7.967723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226577,0,6.374179,0,37.5667
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.085537,71.60867,43.75762,5.303663,5.303663,0,-1,0,5.303663,152.4519,2.502734,0,0,8.085537,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1226577,5.834029,6.46843,0,37.68452
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.413975,64.93159,43.87475,5.725562,5.725562,0,-1,0,5.725562,112.0235,0.3870679,0,0,6.413975,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1226577,6.298118,5.13118,0,36.01295
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.27896,57.3108,43.98499,1.382211,1.382211,0,-1,0,1.382211,309.5735,2.824001,0,0,4.27896,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1226577,1.520432,3.423168,0,33.87794
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.029001,45.95234,42.97906,5.427754,5.427754,0,-1,0,5.427754,18.95813,0,8.881784E-16,0,1.029001,5.713426,5.427754,0,0,0,29.59898,0,4.684425,-4.684425,34.06226,87.33895,0.1226577,5.97053,0.8232005,0,30.62798
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.69163,40.69163,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.204917,24.91455,0,4.590222,-4.590222,29.22374,74.93252,0.1226577,4.796782,0,0,24.91455
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,38.65911,38.65911,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.30516,20.32433,0,5.942264,-5.942264,22.96004,58.87179,0.1226577,6.209666,0,0,20.32433
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,36.84018,36.84018,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.90768,14.38207,0,4.238575,-4.238575,18.4922,47.41579,0.1226577,4.429311,0,0,14.38207
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,35.22795,35.22795,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.61721,10.14349,0,8.8,-8.8,9.216181,23.63119,0.1226577,9.621075,0,0,10.14349
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,33.62261,33.62261,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.39499,1.343492,0,0.6339597,-0.6339597,8.547929,21.91772,0.1226577,0.6624879,0,0,1.343492
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,32.39621,32.39621,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.09938,0.7095324,0,0.06564496,-0.06564496,8.478732,21.7403,0.1226577,0.06859899,0,0,0.7095324
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,31.47297,31.47297,1.453266,0.611693,0,-1,0,0.611693,0,0,0.8415727,0.9868993,0,0.6438874,0.611693,0,0,32.17232,0.6438874,0,0.6438874,-0.6438874,7.800015,20,0.1226577,1.598592,0,0,0.6438874
