Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,30.52216,30.52216,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226577,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,29.68849,29.68849,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226577,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.97194,28.97194,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226577,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,28.21405,28.21405,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226577,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,27.45617,27.45617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226577,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.629402,31.17323,26.87742,0.2110105,0.2110105,0,0,0,0.2110105,772.19,0,0,0,1.629402,0.2221163,0.2110105,0,0,32.88775,0,1.407286,0,1.407286,9.135084,23.42324,0.1226376,0.2321115,1.303522,0,1.629402
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.479029,32.93878,26.33312,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.88753,1.776357E-15,0,0,2.479029,0,0,8.8,8.36,31.48047,1.266557,10.83903,0,10.83903,19.41789,49.78936,0.1227574,2.843886,1.983223,12,3.745586
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.437928,34.53933,27.9798,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.2718,0,0,0,2.437928,0,0,7.019639,6.668658,20.64144,11.02168,9.106586,0,9.106586,28.05716,71.94128,0.1229143,5.230401,1.950342,12,13.45961
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.069175,43.362,31.79679,0.8615085,0.8615085,0,-1,0,0.8615085,472.3314,0,0,0,4.069175,0.9068511,0.8615085,0,0,11.53485,19.21761,3.162324,0,3.162324,31.0572,79.63368,0.1228691,0.9476593,3.25534,0,23.28679
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.365837,55.22335,35.67579,0.1815764,0.1815764,0,-1,0,0.1815764,3505.872,0,0,0,6.365837,0.1911331,0.1815764,0,0,8.372529,22.0637,6.174704,0,6.174704,36.91504,94.65376,0.1227809,0.199734,5.092669,0,28.42954
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.329004,51.5711,38.5971,2.650947,2.650947,0,-1,0,2.650947,163.3003,0,0,0,4.329004,2.79047,2.650947,0,0,2.197825,27.62094,1.538534,0,1.538534,38.37462,98.39626,0.122759,2.916041,3.463203,0,31.94994
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.636856,62.09211,40.73296,1.937205,1.937205,0,-1,0,1.937205,342.5995,3.938401,0,0,6.636856,2.039164,1.937205,0,0,0.6592916,29.00562,0.6592916,0,0.6592916,39.00008,100,0.1227496,2.130926,5.309485,0,35.64247
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.457188,63.64167,42.63457,4.987109,4.987109,0,-1,0,4.987109,129.4776,1.2076,0,0,6.457188,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1227496,5.48582,5.165751,0,36.05617
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.837377,70.34789,43.59916,0.3468311,0.3468311,0,-1,0,0.3468311,2259.71,7.472292,0,0,7.837377,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1227496,0.3815142,6.269902,0,37.43636
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.605056,58.18444,43.75762,3.581923,3.581923,0,-1,0,3.581923,128.5638,0.83461,0,0,4.605056,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1227496,3.940116,3.684044,0,34.20403
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.916724,52.68049,43.87475,0.6558641,0.6558641,0,-1,0,0.6558641,444.7147,2.226341,0,0,2.916724,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1227496,0.7214505,2.333379,0,32.5157
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.023444,48.78201,42.82749,0,0,0,-1,0,0,0,2.023444,0,0,2.023444,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227496,0,1.618755,0,31.62242
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,40.5745,40.5745,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1227496,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,38.50064,38.50064,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1227496,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,36.68172,36.68172,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1227496,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,35.07637,35.07637,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1227496,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,33.46414,33.46414,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1227496,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,32.24463,32.24463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1227496,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,31.3145,31.3145,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1227496,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.3637,30.3637,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1227496,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,29.50935,29.50935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1227496,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.77902,28.77902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1227496,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,28.02114,28.02114,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1227496,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,27.26325,27.26325,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1227496,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.385675,30.31911,26.6845,1.349122,1.349122,10.14912,0,2.903728,1.349122,102.7094,1.776357E-15,0,0,1.385675,0,0,8.8,8.36,31.67717,1.089528,9.745675,0,9.745675,18.19404,46.65129,0.122844,1.484034,1.10854,12,2.475203
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.131496,31.80168,26.16087,3.013991,3.013991,11.36659,0,3.211747,3.013991,70.72006,0,0,0,2.131496,0,0,8.352598,7.934968,21.93149,9.860636,10.06646,0,10.06646,27.74393,71.13813,0.1229733,3.31539,1.705197,12,11.99213
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.696827,37.94351,27.78688,4.05838,4.05838,11.46704,0,3.237161,4.05838,91.09121,0,0,0,3.696827,0,0,7.408659,7.038226,11.86503,18.92045,10.73505,0,10.73505,37.92809,97.25132,0.1230961,4.464218,2.957462,12,22.61728
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.659846,45.00792,31.62454,3.441269,3.441269,0,-1,0,3.441269,135.4107,0,0,0,4.659846,3.622389,3.441269,0,0,1.129974,28.582,1.037458,0,1.037458,38.91231,99.77496,0.1230813,3.785396,3.727877,0,33.24185
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.208373,61.87317,35.49666,8.206889,8.206889,0,-1,0,8.206889,100.0181,0,0,0.6675782,8.208373,8.638831,8.206889,0,0,0.0925163,29.51571,0,0.4304574,-0.4304574,38.45857,98.61151,0.1230813,9.027578,6.566699,0,37.72409
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.083096,69.18553,38.44553,6.643561,6.643561,0,-1,0,6.643561,136.7203,1.519072,0,0,9.083096,6.993222,6.643561,0,0,0.5708023,29.08526,0.5708023,0,0.5708023,39.00008,100,0.1230732,7.307917,7.266477,0,38.16835
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.57893,74.20964,40.5745,6.417966,6.417966,0,-1,0,6.417966,149.2518,2.823176,0,0,9.57893,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1230732,7.059762,7.663144,0,39.17791
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.211849,75.01791,42.4761,2.726175,2.726175,0,-1,0,2.726175,337.9038,6.342191,0,0,9.211849,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1230732,2.998792,7.369479,0,38.81083
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.711028,61.82788,43.48203,0.5938479,0.5938479,0,-1,0,0.5938479,961.6989,5.085925,0,0,5.711028,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1230732,0.6532326,4.568822,0,35.31001
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.329055,60.56946,43.59916,5.393102,5.393102,0,-1,0,5.393102,98.81242,0,0,0,5.329055,5.67695,5.393102,0,0,0,29.59898,0,0.3478946,-0.3478946,38.63337,99.05972,0.1230732,5.932412,4.263244,0,34.92803
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.868566,55.62781,43.71628,2.056394,2.056394,0,-1,0,2.056394,188.1238,1.317391,0,0,3.868566,2.164625,2.056394,0,0,0.3865496,29.25108,0.3865496,0,0.3865496,39.00008,100,0.1230677,2.262033,3.094853,0,33.11965
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.412072,46.81315,42.71036,4.369798,4.369798,0,-1,0,4.369798,32.31435,0,0,0,1.412072,4.599787,4.369798,0,0,0,29.59898,0,3.187715,-3.187715,35.63993,91.38425,0.1230677,4.806777,1.129658,0,31.01105
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,40.42292,40.42292,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.541906,26.41126,0,8.277825,-8.277825,26.91434,69.01099,0.1230677,8.650328,0,0,26.41126
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,38.34907,38.34907,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.73949,18.13344,0,1.81868,-1.81868,24.99728,64.09546,0.1230677,1.900521,0,0,18.13344
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,36.53014,36.53014,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.76025,16.31476,0,5.604888,-5.604888,19.08921,48.94659,0.1230677,5.857108,0,0,16.31476
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.91791,34.91791,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.9879,10.70987,0,2.679427,-2.679427,16.26484,41.70465,0.1230677,2.800001,0,0,10.70987
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,33.33323,33.33323,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.96504,8.030442,0,1.571529,-1.571529,14.60831,37.45713,0.1230677,1.642247,0,0,8.030442
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,32.08617,32.08617,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.71118,6.458913,0,0.5531837,-0.5531837,14.0252,35.96198,0.1230677,0.578077,0,0,6.458913
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,31.15603,31.15603,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.32583,5.90573,0,1.087715,-1.087715,12.87865,33.02211,0.1230677,1.136662,0,0,5.90573
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,30.19145,30.19145,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.5344,4.818015,0,0.8030517,-0.8030517,12.03216,30.85163,0.1230677,0.8391891,0,0,4.818015
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,29.3371,29.3371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42668,4.014963,0,0,0,12.03216,30.85163,0.1230677,0,0,0,4.014963
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,28.59989,28.59989,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.42668,4.014963,0,0.764158,-0.764158,11.22666,28.78626,0.1230677,0.7985451,0,0,4.014963
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.27575,3.250805,0,0,0,11.22666,28.78626,0.1230677,0,0,0,3.250805
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.07034,27.07034,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.27575,3.250805,0,0.5995355,-0.5995355,10.5947,27.16584,0.1230677,0.6265146,0,0,3.250805
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.22913,27.08115,26.49158,0.6850228,0.6850228,0,0,0,0.6850228,33.44852,0,0,0,0.22913,0.7210766,0.6850228,0,0,29.9419,2.651269,0,0.4919466,-0.4919466,10.07614,25.83621,0.1230677,0.753525,0.183304,0,2.880399
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.490118,29.84479,25.94728,1.369748,1.369748,0,0,0,1.369748,108.7877,0,0,0,1.490118,1.44184,1.369748,0,0,30.48851,2.159323,0.04827775,0,0.04827775,10.12194,25.95365,0.123067,1.506723,1.192094,0,3.649441
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.775441,35.10822,27.61464,4.418476,4.418476,11.51085,0,3.248246,4.418476,62.81446,0,0,0,2.775441,0,0,7.092377,6.737758,30.44023,2.202773,9.5132,0,9.5132,19.14696,49.09466,0.1232083,4.860323,2.220353,12,4.978214
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.079272,46.14709,31.4523,2.654709,2.654709,0,-1,0,2.654709,191.3306,0,0,0,5.079272,2.79443,2.654709,0,0,20.92703,10.76465,2.284842,0,2.284842,21.31455,54.65257,0.1231757,2.92018,4.063417,0,15.84392
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.233438,61.78614,35.34508,2.654839,2.654839,0,-1,0,2.654839,310.1295,0,0,0,8.233438,2.794568,2.654839,0,0,18.64219,12.82101,5.43887,0,5.43887,26.47431,67.88271,0.1230983,2.920323,6.586751,0,21.05445
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.556073,71.07513,38.28706,1.192978,1.192978,0,-1,0,1.192978,801.0266,0,0,0,9.556073,1.255767,1.192978,0,0,13.20332,17.71599,8.300307,0,8.300307,34.34867,88.07335,0.1229804,1.312276,7.644859,0,27.27207
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.848798,62.53174,40.42292,0.8596528,0.8596528,0,-1,0,0.8596528,796.6935,1.040891,0,0,6.848798,0.9048977,0.8596528,0,0,4.903009,25.18627,4.903009,0,4.903009,39.00008,100,0.1229108,0.9456181,5.479039,0,32.03507
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.238827,58.84553,42.35897,2.380784,2.380784,0,-1,0,2.380784,220.0463,2.732738,0,0,5.238827,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1229108,2.618863,4.191062,0,34.83781
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.089314,63.1002,43.3649,0,0,0,-1,0,0,0,6.089314,0,0,6.089314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229108,0,4.871451,0,35.68829
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.12334,59.69983,43.48203,4.677179,4.677179,0,-1,0,4.677179,109.5391,0.1999934,0,0,5.12334,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1229108,5.144897,4.098672,0,34.72232
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.054038,52.87254,43.64049,5.595779,5.595779,0,-1,0,5.595779,54.57753,0,0,0,3.054038,5.890294,5.595779,0,0,0,29.59898,0,2.836255,-2.836255,36.0104,92.33418,0.1229108,6.155357,2.44323,0,32.65302
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8218781,44.95289,42.59323,1.332421,1.332421,0,-1,0,1.332421,61.68307,0,0,0,0.8218781,1.402548,1.332421,0,0,3.151395,26.76272,0,0.5806701,-0.5806701,35.39832,90.76475,0.1229108,1.465663,0.6575025,0,27.5846
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,40.30579,40.30579,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.796584,26.18205,0,3.84274,-3.84274,31.34772,80.37861,0.1229108,4.015663,0,0,26.18205
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,38.21127,38.21127,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.066295,22.33931,0,4.633377,-4.633377,26.46371,67.85553,0.1229108,4.841879,0,0,22.33931
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,36.39234,36.39234,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.21449,17.70594,0,8.8,-8.8,17.1877,44.07093,0.1229108,9.940661,0,0,17.70594
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,34.78011,34.78011,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.99227,8.905936,0,5.303616,-5.303616,11.59719,29.73634,0.1229108,5.542278,0,0,8.905936
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,33.19544,33.19544,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.88518,3.60232,0,1.682109,-1.682109,9.824096,25.18994,0.1229108,1.757804,0,0,3.60232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.93459,31.93459,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.75419,1.920211,0,0.4274223,-0.4274223,9.373553,24.0347,0.1229108,0.4466563,0,0,1.920211
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,31.00446,31.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2291,1.492789,0,0,0,9.373553,24.0347,0.1229108,0,0,0,1.492789
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2291,1.492789,0,0,0,9.373553,24.0347,0.1229108,0,0,0,1.492789
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,29.16486,29.16486,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.2291,1.492789,0,0.7120543,-0.7120543,8.622982,22.11017,0.1229108,0.7440968,0,0,1.492789
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,28.44831,28.44831,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,32.02027,0.7807344,0,0.6857594,-0.6857594,7.900128,20.2567,0.1229108,0.7166185,0,0,0.7807344
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.66975,27.66975,0.6705844,0.09022623,0,-1,0,0.09022623,0,0,0.5803582,0.6474167,0,0.09497498,0.09022623,0,0,32.78223,0.09497498,0,0.09497498,-0.09497498,7.800015,20,0.1229108,0.7376429,0,0,0.09497498
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.89809,26.89809,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230145,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3137494,27.11993,26.31245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3137494,0,0,8.8,8.36,24.52775,7.524,8.673749,0,8.673749,23.95965,61.43488,0.1230794,0,0.2509995,12,7.837749
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.365451,29.33565,25.77504,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.75397,1.776357E-15,0,0,1.365451,0,0,8.8,8.36,15.854,15.33037,9.725451,0,9.725451,33.18602,85.09219,0.123174,1.520948,1.092361,12,16.69583
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.420509,36.75032,27.42172,1.211755,1.211755,0,0,0,1.211755,282.2772,0,0,0,3.420509,1.275532,1.211755,0,0,6.128553,24.08328,2.144977,0,2.144977,35.22093,90.30989,0.1231436,1.332931,2.736407,0,27.50379
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.024578,36.79626,31.27316,3.034113,3.034113,0,-1,0,3.034113,66.72718,0,0,0,2.024578,3.193803,3.034113,0,0,3.983576,26.01376,0,1.169225,-1.169225,33.98846,87.14971,0.1231436,3.337524,1.619662,0,28.03834
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.5028,39.3516,35.18661,1.021726,1.021726,0,-1,0,1.021726,147.0843,0,0,0,1.5028,1.075502,1.021726,0,0,5.282714,24.84454,0.427298,0,0.427298,34.39383,88.18912,0.1231375,1.123899,1.20224,0,26.34733
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.322744,41.88058,38.15615,7.698005,7.698005,0,-1,0,7.698005,17.18295,1.776357E-15,0,0.1078051,1.322744,8.103163,7.698005,0,0,4.855416,25.2291,0,6.780418,-6.780418,27.24664,69.86303,0.1231375,8.467805,1.058196,0,26.55185
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.371653,47.17124,40.26445,1.425148,1.425148,0,-1,0,1.425148,166.4145,0,0,0,2.371653,1.500156,1.425148,0,0,12.38921,18.44868,0.8714973,0,0.8714973,28.07341,71.98296,0.1231252,1.567663,1.897323,0,20.82034
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.38926,55.73161,42.2074,3.463873,3.463873,0,-1,0,3.463873,126.7154,0,0,0,4.38926,3.646183,3.463873,0,0,11.51772,19.23303,0.7430772,0,0.7430772,28.77836,73.79051,0.1231147,3.810261,3.511408,0,23.62229
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.762208,48.38575,43.21332,0.7489886,0.7489886,0,-1,0,0.7489886,235.2783,0,0,0,1.762208,0.7884091,0.7489886,0,0,10.77464,19.9018,0.9737986,0,0.9737986,29.70218,76.15929,0.1231009,0.8238874,1.409766,0,21.66401
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2901499,44.19392,43.3649,0.5789023,0.5789023,0,-1,0,0.5789023,50.1207,0,0,0,0.2901499,0.6093709,0.5789023,0,0,9.800841,20.77822,0,0.319221,-0.319221,29.3657,75.2965,0.1231009,0.6367925,0.2321199,0,21.06837
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1177239,43.81758,43.48203,4.608768,4.608768,0,-1,0,4.608768,2.554348,0,0,0,0.1177239,4.851334,4.608768,0,0,10.15553,20.459,0,4.73361,-4.73361,24.37603,62.50252,0.1231009,5.069644,0.09417915,0,20.57672
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3887729,43.5826,42.4761,0,0,0,-1,0,0,0,0,0,0,0.3887729,0,0,0,0,15.4151,15.72539,0.3887729,0,0.3887729,24.74485,63.44822,0.1230954,0,0.3110183,0,16.11416
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,40.14733,40.14733,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.02633,16.07528,0,8.8,-8.8,15.46884,39.66361,0.1230954,16.02836,0,0,16.07528
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,38.05969,38.05969,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.8041,7.275285,0,0.5810356,-0.5810356,14.85637,38.09319,0.1230954,0.6071822,0,0,7.275285
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,36.23388,36.23388,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.4497,6.69425,0,0.1142573,-0.1142573,14.73594,37.78438,0.1230954,0.1193988,0,0,6.69425
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,34.6492,34.6492,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.57665,6.579992,0,2.730704,-2.730704,11.85752,30.40384,0.1230954,2.853586,0,0,6.579992
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,33.05764,33.05764,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.61077,3.849288,0,2.154789,-2.154789,9.586175,24.57989,0.1230954,2.251754,0,0,3.849288
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.81746,31.81746,2.706224,1.609774,0,-1,0,1.609774,0,0,1.09645,1.367072,0,1.694499,1.609774,0,0,31.00498,1.694499,0,1.694499,-1.694499,7.800015,20,0.1230954,2.976846,0,0,1.694499
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230954,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.90207,29.90207,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230954,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,29.02706,29.02706,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230954,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,28.28984,28.28984,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230954,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,27.51818,27.51818,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230954,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.73962,26.73962,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231813,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5611516,27.60925,26.16087,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.53024,0,0,0,0.5611516,0,0,8.8,8.36,24.52775,7.524,8.921151,0,8.921151,24.19436,62.03669,0.1232947,1.787612,0.4489213,12,8.085152
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.818741,30.3891,25.61657,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.25156,0,0,0,1.818741,0,0,8.172576,7.763947,15.6066,15.55304,9.582687,0,9.582687,33.28529,85.34673,0.123438,3.828814,1.454993,12,17.37178
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.276538,39.09685,27.26325,0,0,0,0,0,0,0,0,0,0,4.276538,0,0,0,0,6.023914,24.17746,4.276538,0,4.276538,37.34237,95.74948,0.1233776,0,3.421231,0,28.45399
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.386007,43.58418,31.10091,5.186754,5.186754,0,-1,0,5.186754,84.56171,0,0,0,4.386007,5.459741,5.186754,0,0,1.747376,28.02634,0,1.073733,-1.073733,36.21056,92.8474,0.1233776,5.705429,3.508806,0,32.41235
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.90226,52.85412,35.01437,1.109615,1.109615,0,-1,0,1.109615,531.9197,1.793832,0,0,5.90226,1.168016,1.109615,0,0,2.940413,26.95261,2.940413,0,2.940413,39.00008,100,0.123336,1.220577,4.721808,0,32.85487
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.685649,59.05357,37.9839,6.90784,6.90784,0,-1,0,6.90784,96.78349,0,0,0,6.685649,7.271411,6.90784,0,0,0,29.59898,0,0.5857615,-0.5857615,38.38263,98.41681,0.123336,7.598625,5.34852,0,36.28463
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.437823,57.0136,40.11288,5.2767,5.2767,0,-1,0,5.2767,103.0535,0,0,0,5.437823,5.554421,5.2767,0,0,0.6508461,29.01322,0,0.1165977,-0.1165977,38.25973,98.10167,0.123336,5.80437,4.350259,0,34.45104
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.280649,55.19062,42.04893,1.54809,1.54809,0,-1,0,1.54809,276.5117,1.870682,0,0,4.280649,1.629568,1.54809,0,0,0.7803991,28.89662,0.7803991,0,0.7803991,39.00008,100,0.123325,1.702899,3.42452,0,33.17727
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.0802,49.19279,43.05486,2.607597,2.607597,0,-1,0,2.607597,79.7746,0,4.440892E-16,0,2.0802,2.744839,2.607597,0,0,0,29.59898,0,0.6646389,-0.6646389,38.29949,98.20361,0.123325,2.868356,1.66416,0,31.67918
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.858458,48.67866,43.21332,6.519633,6.519633,0,-1,0,6.519633,28.50556,0,8.881784E-16,0,1.858458,6.862772,6.519633,0,0,0.7384877,28.93434,0,5.004314,-5.004314,33.02448,84.67798,0.123325,7.171597,1.486766,0,30.7928
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.124156,49.6513,43.3649,1.86213,1.86213,0,-1,0,1.86213,114.0714,0,0,0,2.124156,1.960136,1.86213,0,0,6.298837,23.93003,0.1640202,0,0.1640202,33.18008,85.07696,0.1233227,2.048342,1.699325,0,26.05418
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9447059,45.07337,42.35897,5.024782,5.024782,0,-1,0,5.024782,18.80094,0,0,0,0.9447059,5.289244,5.024782,0,0,6.134816,24.07764,0,4.344538,-4.344538,28.60053,73.33456,0.1233227,5.52726,0.7557647,0,25.02235
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,40.03709,40.03709,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.96208,19.73311,0,2.742217,-2.742217,25.70999,65.9229,0.1233227,2.865617,0,0,19.73311
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,37.88055,37.88055,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.00899,16.99089,0,6.093863,-6.093863,19.28649,49.45244,0.1233227,6.368087,0,0,16.99089
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77995,10.89703,0,0,0,19.28649,49.45244,0.1233227,0,0,0,10.89703
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77995,10.89703,0,0,0,19.28649,49.45244,0.1233227,0,0,0,10.89703
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.90606,32.90606,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.77995,10.89703,0,0.09011532,-0.09011532,19.1915,49.20887,0.1233227,0.09417052,0,0,10.89703
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,31.66588,31.66588,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.88008,10.80691,0,1.077005,-1.077005,18.05624,46.29795,0.1233227,1.12547,0,0,10.80691
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,30.71508,30.71508,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.07675,9.729905,0,0.6275638,-0.6275638,17.39473,44.60177,0.1233227,0.6558042,0,0,9.729905
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77404,9.102342,0,0,0,17.39473,44.60177,0.1233227,0,0,0,9.102342
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77404,9.102342,0,0,0,17.39473,44.60177,0.1233227,0,0,0,9.102342
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,28.13827,28.13827,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.77404,9.102342,0,1.421139,-1.421139,15.89671,40.76072,0.1233227,1.48509,0,0,9.102342
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35308,7.681202,0,0,0,15.89671,40.76072,0.1233227,0,0,0,7.681202
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,26.58804,26.58804,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.35308,7.681202,0,0.2584218,-0.2584218,15.62431,40.06226,0.1233227,0.2700508,0,0,7.681202
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.095509,28.85088,26.0024,1.364658,1.364658,0,0,0,1.364658,80.27718,0,0,0,1.095509,1.436482,1.364658,0,0,24.64022,7.422781,0,0.3409731,-0.3409731,15.2649,39.14068,0.1233227,1.501124,0.876407,0,8.51829
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.740051,32.73659,25.44432,2.962347,2.962347,0,0,0,2.962347,92.49594,0,4.440892E-16,0,2.740051,3.11826,2.962347,0,0,25.01908,7.081808,0,0.3782093,-0.3782093,14.86623,38.11846,0.1233227,3.258582,2.19204,0,9.821858
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.398872,42.33623,27.091,0.8633196,0.8633196,0,0,0,0.8633196,625.362,0,0,0,5.398872,0.9087574,0.8633196,0,0,25.43931,6.703598,4.490115,0,4.490115,19.12593,49.04074,0.1232593,0.9496515,4.319098,0,12.10247
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.003859,51.97523,30.92867,4.51688,4.51688,0,-1,0,4.51688,155.0597,0,0,0,7.003859,4.75461,4.51688,0,0,20.9492,10.7447,2.249249,0,2.249249,21.25975,54.51207,0.1232276,4.968567,5.603087,0,17.74856
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.682082,62.97694,34.86279,1.091306,1.091306,0,-1,0,1.091306,795.568,0,0,0,8.682082,1.148743,1.091306,0,0,18.69995,12.76903,7.533339,0,7.533339,28.4065,72.83704,0.1231215,1.200437,6.945666,0,21.45111
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.17609,73.29501,37.80477,2.650379,2.650379,0,-1,0,2.650379,383.9485,0,0,0,10.17609,2.789873,2.650379,0,0,11.16661,19.54903,7.38622,0,7.38622,35.41368,90.80415,0.1230176,2.915417,8.140874,0,29.72512
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.25715,76.63052,39.95441,4.41057,4.41057,0,-1,0,4.41057,232.5583,1.834055,0,0,10.25715,4.642705,4.41057,0,0,3.780389,26.19663,3.780389,0,3.780389,39.00008,100,0.1229645,4.851627,8.20572,0,36.45378
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.187302,74.18616,41.9318,4.139377,4.139377,0,-1,0,4.139377,221.9489,4.830062,0,0,9.187302,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1229645,4.553315,7.349841,0,38.78628
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.328414,71.62982,42.93773,0,0,0,-1,0,0,0,8.328414,0,0,8.328414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229645,0,6.662731,0,37.92739
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.736186,65.26268,43.09619,3.15005,3.15005,0,-1,0,3.15005,213.8438,3.420344,0,0,6.736186,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1229645,3.465055,5.388949,0,36.33516
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.124401,55.97691,43.24777,5.458463,5.458463,0,-1,0,5.458463,75.55975,0,0,0,4.124401,5.74575,5.458463,0,0,0,29.59898,0,1.621349,-1.621349,37.29103,95.61782,0.1229645,6.004309,3.299521,0,33.72338
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.092149,48.34672,42.2074,3.563213,3.563213,0,-1,0,3.563213,58.71522,0,0,0,2.092149,3.750751,3.563213,0,0,1.801499,27.97763,0,1.658602,-1.658602,35.54271,91.13496,0.1229645,3.919534,1.673719,0,30.06978
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.64439,26.31903,0,8.8,-8.8,26.26669,67.35036,0.1229645,16.97663,0,0,26.31903
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.42217,17.51903,0,5.162334,-5.162334,20.82511,53.39762,0.1229645,5.394639,0,0,17.51903
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.15809,12.35669,0,8.8,-8.8,11.5491,29.61302,0.1229645,12.5951,0,0,12.35669
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.93587,3.556693,0,1.624726,-1.624726,9.836488,25.22171,0.1229645,1.697838,0,0,3.556693
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.74112,1.931967,0,1.271435,-1.271435,8.496278,21.78529,0.1229645,1.328649,0,0,1.931967
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.15383,0.6605327,0,0.5210306,-0.5210306,7.947063,20.37704,0.1229645,0.544477,0,0,0.6605327
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,1.68603,0.1325269,0,-1,0,0.1325269,0,0,1.553503,1.722106,0,0.139502,0.1325269,0,0,32.73275,0.139502,0,0.139502,-0.139502,7.800015,20,0.1229645,1.854633,0,0,0.139502
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229645,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.69635,28.69635,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229645,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.95913,27.95913,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229645,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.16679,27.16679,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229645,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,26.40891,26.40891,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230452,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.83016,25.83016,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231571,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.257972,34.00985,25.27208,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.257972,0,0,8.8,8.36,16.16775,15.048,11.61797,0,11.61797,34.68378,88.93259,0.1231798,0,2.606378,12,18.30597
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.305496,45.00787,26.89809,4.73344,4.73344,0,0,0,4.73344,133.2117,0,0,0,6.305496,4.982568,4.73344,0,0,4.549781,25.50418,1.322928,0,1.322928,35.93882,92.15063,0.1231613,5.206784,5.044397,0,31.80967
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.384168,53.10569,30.74953,5.182543,5.182543,0,-1,0,5.182543,142.4816,0,0,0,7.384168,5.455309,5.182543,0,0,3.226853,26.69481,1.928859,0,1.928859,37.76869,96.84261,0.1231342,5.700798,5.907334,0,34.07898
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.419263,61.70654,34.68365,4.486675,4.486675,0,-1,0,4.486675,187.6504,2.398453,0,0,8.419263,4.722816,4.486675,0,0,1.297994,28.43078,1.297994,0,1.297994,39.00008,100,0.1231161,4.935343,6.735411,0,36.85005
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.730145,71.02671,37.65319,0.8389476,0.8389476,0,-1,0,0.8389476,1159.804,8.847043,0,0,9.730145,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1231161,0.9228423,7.784117,0,39.32912
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.416072,68.05404,39.80283,3.185887,3.185887,0,-1,0,3.185887,264.1673,5.062507,0,0,8.416072,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1231161,3.504476,6.732858,0,38.01505
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.527398,66.82729,41.78023,0,0,0,-1,0,0,0,7.527398,0,0,7.527398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231161,0,6.021918,0,37.12638
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.501875,67.9497,42.78615,1.72634,1.72634,0,-1,0,1.72634,434.5538,5.684675,0,0,7.501875,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1231161,1.898974,6.0015,0,37.10085
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.577046,64.45789,42.93773,2.575136,2.575136,0,-1,0,2.575136,255.4058,3.866377,0,0,6.577046,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1231161,2.832649,5.261637,0,36.17603
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.826231,54.81311,43.09619,3.822577,3.822577,0,-1,0,3.822577,100.0956,0,4.440892E-16,0,3.826231,4.023765,3.822577,0,0,0,29.59898,0,0.1975347,-0.1975347,38.79186,99.4661,0.1231161,4.204834,3.060984,0,33.42521
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.586233,46.69559,42.09027,3.455037,3.455037,0,-1,0,3.455037,45.91072,0,0,0,1.586233,3.636881,3.455037,0,0,0.219483,29.40144,0,2.050648,-2.050648,36.63028,93.92362,0.1231161,3.800541,1.268986,0,30.98768
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,39.72704,39.72704,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.497981,27.3508,0,1.813231,-1.813231,34.71897,89.02283,0.1231161,1.894826,0,0,27.3508
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,37.59118,37.59118,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.512682,25.53757,0,0.4794128,-0.4794128,34.21363,87.72707,0.1231161,0.5009863,0,0,25.53757
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,35.77225,35.77225,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.045362,25.05815,0,5.538674,-5.538674,28.37535,72.75716,0.1231161,5.787914,0,0,25.05815
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.16002,34.16002,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.19944,19.51948,0,6.322003,-6.322003,21.71138,55.67008,0.1231161,6.606493,0,0,19.51948
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.57535,32.57535,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.22389,13.19747,0,1.133109,-1.133109,20.51697,52.60752,0.1231161,1.184099,0,0,13.19747
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.3145,31.3145,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.4829,12.06437,0,0.7932469,-0.7932469,19.68082,50.46354,0.1231161,0.8289431,0,0,12.06437
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.3637,30.3637,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.36429,11.27112,0,0.8762571,-0.8762571,18.75716,48.09519,0.1231161,0.9156886,0,0,11.27112
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.37844,29.37844,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.33791,10.39486,0,1.029874,-1.029874,17.67158,45.31165,0.1231161,1.076218,0,0,10.39486
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,28.50343,28.50343,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.48221,9.364987,0,0.4538977,-0.4538977,17.19313,44.08486,0.1231161,0.4743231,0,0,9.364987
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.76621,27.76621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98654,8.91109,0,0,0,17.19313,44.08486,0.1231161,0,0,0,8.91109
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.97388,26.97388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98654,8.91109,0,0,0,17.19313,44.08486,0.1231161,0,0,0,8.91109
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.21599,26.21599,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.98654,8.91109,0,0.769456,-0.769456,16.38205,42.00518,0.1231161,0.8040815,0,0,8.91109
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.61657,25.61657,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.84149,8.141634,0,0.5701764,-0.5701764,15.78103,40.46411,0.1231161,0.5958343,0,0,8.141634
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.563663,29.13101,25.05849,0,0,0,0,0,0,0,0,0,0,1.563663,0,0,0,0,24.47502,7.571458,1.563663,0,1.563663,17.26445,44.26774,0.1230942,0,1.25093,0,9.13512
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.293956,35.62696,26.70517,1.351102,1.351102,0,0,0,1.351102,243.7978,0,0,0,3.293956,1.422212,1.351102,0,0,22.91136,8.978754,1.871744,0,1.871744,19.04015,48.82079,0.123068,1.486212,2.635165,0,12.27271
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.638035,37.7978,30.55661,6.460425,6.460425,0,-1,0,6.460425,40.83376,0,8.881784E-16,0,2.638035,6.800448,6.460425,0,0,21.03962,10.66332,0,4.162413,-4.162413,14.65258,37.57064,0.123068,7.106468,2.110428,0,13.30136
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.039838,43.11702,34.49073,7.264482,7.264482,0,-1,0,7.264482,41.84521,0,0,1.237497,3.039838,7.646824,7.264482,0,0,25.66452,6.50091,0,4.606986,-4.606986,9.796388,25.11889,0.123068,7.990931,2.43187,0,9.540749
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.795919,55.27811,37.47405,0.06973372,0.06973372,0,-1,0,0.06973372,8311.503,0,0,0,5.795919,0.07340391,0.06973372,0,0,30.78339,1.893925,5.722516,0,5.722516,15.22524,39.03901,0.122988,0.07670709,4.636736,0,7.689845
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.377256,67.6751,39.63058,9.108828,8.36,0,-1,0,8.36,100.2064,0,0.7488274,1.736052,8.377256,8.8,8.36,0,0,25.06088,7.044189,0,0.4227436,-0.4227436,14.77963,37.89642,0.122988,10.01971,6.701805,0,15.42144
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.255084,69.61133,41.58731,3.401201,3.401201,0,-1,0,3.401201,242.7109,0,0,0,8.255084,3.580211,3.401201,0,0,25.53059,6.621445,4.674873,0,4.674873,19.21461,49.26812,0.1229227,3.741321,6.604067,0,14.87653
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.237833,62.8103,42.63457,2.348225,2.348225,0,-1,0,2.348225,265.6404,0,0,0,6.237833,2.471816,2.348225,0,0,20.85572,10.82883,3.766017,0,3.766017,22.78736,58.42902,0.1228701,2.583047,4.990266,0,17.06666
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.015252,58.53574,42.78615,1.83693,1.83693,0,-1,0,1.83693,273.0236,0,0,0,5.015252,1.933611,1.83693,0,0,17.0897,14.21825,3.081641,0,3.081641,25.71087,65.92516,0.1228272,2.020623,4.012201,0,19.2335
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.197549,55.88457,42.93773,5.260168,5.260168,0,-1,0,5.260168,79.79877,0,8.881784E-16,0,4.197549,5.537019,5.260168,0,0,14.00806,16.99172,0,1.33947,-1.33947,24.29894,62.30485,0.1228272,5.786185,3.358039,0,21.18927
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.189567,45.35593,41.9318,0,0,0,-1,0,0,0,0,0,0,1.189567,0,0,0,0,15.49636,15.65225,1.189567,0,1.189567,25.42746,65.19849,0.1228106,0,0.951654,0,16.84182
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,39.58924,39.58924,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,14.30679,16.72286,0,1.332126,-1.332126,24.02328,61.59803,0.1228106,1.392072,0,0,16.72286
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,37.41893,37.41893,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,15.78693,15.39074,0,3.104233,-3.104233,20.75113,53.20792,0.1228106,3.243923,0,0,15.39074
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.61378,35.61378,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,19.23608,12.28651,0,2.672871,-2.672871,17.93368,45.9837,0.1228106,2.79315,0,0,12.28651
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.98777,33.98777,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,22.20594,9.613635,0,5.673733,-5.673733,11.95304,30.64875,0.1228106,5.929051,0,0,9.613635
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,32.39621,32.39621,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,28.51008,3.939902,0,0.8689192,-0.8689192,11.03712,28.30024,0.1228106,0.9080206,0,0,3.939902
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.15603,31.15603,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,29.47555,3.070983,0,0.5760876,-0.5760876,10.42987,26.74319,0.1228106,0.6020115,0,0,3.070983
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.19145,30.19145,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,30.11565,2.494895,0,0.01806835,-0.01806835,10.41082,26.69436,0.1228106,0.01888142,0,0,2.494895
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.19931,29.19931,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,30.13572,2.476827,0,1.090725,-1.090725,9.261095,23.74635,0.1228106,1.139808,0,0,2.476827
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.33118,28.33118,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,31.34764,1.386102,0,0.6116677,-0.6116677,8.616341,22.09314,0.1228106,0.6391928,0,0,1.386102
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,27.59397,27.59397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02727,0.7744343,0,0,0,8.616341,22.09314,0.1228106,0,0,0,0.7744343
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.78096,26.78096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02727,0.7744343,0,0,0,8.616341,22.09314,0.1228106,0,0,0,0.7744343
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.02307,26.02307,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,32.02727,0.7744343,0,0.2389714,-0.2389714,8.364443,21.44725,0.1228106,0.2497252,0,0,0.7744343
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.42365,25.42365,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,32.29279,0.5354629,8.36,0,8.36,16.29543,41.78308,0.122909,1.033865,0,12,0.5354629
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.275575,33.62307,24.85868,1.787962,1.787962,10.58796,0,3.014755,1.787962,183.2016,1.776357E-15,0,0,3.275575,0,0,8.8,8.36,23.93279,8.059463,11.63558,0,11.63558,27.33391,70.08681,0.1229885,1.966758,2.62046,12,11.33504
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.894737,43.24688,26.50537,4.660101,4.660101,10.74246,0,3.053842,4.660101,126.4938,0,0,0,5.894737,0,0,6.082358,5.77824,12.29722,18.53148,11.67298,0,11.67298,38.40787,98.48152,0.1230723,5.126111,4.71579,12,24.42622
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.304004,52.36948,30.3637,0,0,0,-1,0,0,0,6.679761,0,0,7.304004,0,0,0,0,0.624242,29.03716,0.624242,0,0.624242,39.00008,100,0.1230636,0,5.843203,0,36.34116
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.937846,63.30711,34.29782,0,0,0,-1,0,0,0,8.937846,0,0,8.937846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,0,7.150277,0,38.53682
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.02572,71.91312,37.3018,4.001149,4.001149,0,-1,0,4.001149,250.5709,5.81398,0,0,10.02572,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,4.401264,8.020573,0,39.62469
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.49028,72.33733,39.47212,0,0,0,-1,0,0,0,9.49028,0,0,9.49028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,0,7.592224,0,39.08926
