Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.768949,76.26251,41.42884,3.512268,3.512268,0,-1,0,3.512268,278.1379,6.071825,0,0,9.768949,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,3.863494,7.815159,0,39.36793
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.605312,72.2596,42.4761,5.331215,5.331215,0,-1,0,5.331215,161.4137,2.993507,0,0,8.605312,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,5.864336,6.88425,0,38.20429
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.919492,65.47257,42.66902,0,0,0,-1,0,0,0,6.919492,0,0,6.919492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230636,0,5.535594,0,36.51847
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.566461,57.02071,42.82749,5.279606,5.279606,0,-1,0,5.279606,86.49246,0,8.881784E-16,0,4.566461,5.55748,5.279606,0,0,0,29.59898,0,0.9910186,-0.9910186,37.95545,97.32148,0.1230636,5.807567,3.653169,0,34.16544
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.676033,46.64468,41.78023,0.6635764,0.6635764,0,-1,0,0.6635764,252.5757,0,0,0,1.676033,0.6985015,0.6635764,0,0,1.101132,28.60796,0.9775314,0,0.9775314,38.88282,99.69934,0.12305,0.729934,1.340826,0,30.28399
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,39.43078,39.43078,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.1236003,29.48774,0,7.207082,-7.207082,31.28589,80.22007,0.12305,7.531401,0,0,29.48774
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,37.26047,37.26047,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.131469,22.28066,0,8.783315,-8.783315,22.02746,56.48056,0.12305,9.178564,0,0,22.28066
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.44154,35.44154,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.89071,13.49734,0,6.755747,-6.755747,14.90628,38.22115,0.12305,7.059756,0,0,13.49734
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.39709,6.741594,0,0,0,14.90628,38.22115,0.12305,0,0,0,6.741594
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,32.22396,32.22396,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.39709,6.741594,0,1.562926,-1.562926,13.25881,33.99688,0.12305,1.633258,0,0,6.741594
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.98379,30.98379,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.13368,5.178668,0,0.4147983,-0.4147983,12.82157,32.87577,0.12305,0.4334642,0,0,5.178668
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59457,4.763869,0,0,0,12.82157,32.87577,0.12305,0,0,0,4.763869
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.02706,29.02706,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.59457,4.763869,0,0.9918334,-0.9918334,11.77609,30.19504,0.12305,1.036466,0,0,4.763869
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.15894,28.15894,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.6966,3.772036,0,0.4696525,-0.4696525,11.28103,28.92567,0.12305,0.4907869,0,0,3.772036
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,27.40105,27.40105,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.21844,3.302383,0,0.4836707,-0.4836707,10.7712,27.6184,0.12305,0.5054358,0,0,3.302383
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,26.58804,26.58804,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.75585,2.818713,0,0.4177163,-0.4177163,10.33089,26.4894,0.12305,0.4365135,0,0,2.818713
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.83016,25.83016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.21998,2.400996,0,0,0,10.33089,26.4894,0.12305,0,0,0,2.400996
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.23074,25.23074,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.21998,2.400996,0,1.601927,-1.601927,8.642309,22.15972,0.12305,1.674013,0,0,2.400996
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.202148,33.1906,24.6451,0,0,0,0,0,0,0,0,0,0,3.202148,0,0,0,0,31.9999,0.7990696,3.202148,0,3.202148,11.68013,29.949,0.1230055,0,2.561718,0,4.001217
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.074675,43.58863,26.29867,5.245591,5.245591,11.98237,0,3.367538,5.245591,115.8053,0,0,0,6.074675,0,0,6.736774,6.399935,28.79775,3.681003,12.47461,0,12.47461,23.51459,60.29369,0.1231173,5.770151,4.85974,12,9.755678
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.076238,54.92006,30.17078,3.915843,3.915843,0,-1,0,3.915843,206.2452,0,0,0,8.076238,4.121941,3.915843,0,0,16.32314,14.90815,3.954297,0,3.954297,27.26596,69.91259,0.1230623,4.307428,6.46099,0,22.98439
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.157333,60.02607,34.14624,0.5568991,0.5568991,0,-1,0,0.5568991,1464.778,0,0,0,8.157333,0.5862096,0.5568991,0,0,12.36884,18.46702,7.571124,0,7.571124,34.44856,88.32947,0.1229574,0.6125891,6.525867,0,26.62435
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.17563,72.40691,37.15023,3.635121,3.635121,0,-1,0,3.635121,279.9255,1.551471,0,0,10.17563,3.826444,3.635121,0,0,4.797719,25.28103,4.797719,0,4.797719,39.00008,100,0.1228909,3.998634,8.140507,0,35.45667
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.26833,75.81062,39.32054,3.217363,3.217363,0,-1,0,3.217363,319.1535,6.881628,0,0,10.26833,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,3.539099,8.214661,0,39.86731
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.76451,76.08237,41.31171,5.46698,5.46698,0,-1,0,5.46698,178.6089,4.009795,0,0,9.76451,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,6.013678,7.811608,0,39.36349
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.707092,72.56191,42.35897,1.105809,1.105809,0,-1,0,1.105809,787.3958,7.543083,0,0,8.707092,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,1.21639,6.965673,0,38.30607
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.646895,64.23151,42.51744,2.981644,2.981644,0,-1,0,2.981644,222.9272,3.508323,0,0,6.646895,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,3.279808,5.317516,0,36.24587
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.452646,56.50127,42.71036,3.75377,3.75377,0,-1,0,3.75377,118.618,0.5013089,0,0,4.452646,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,4.129147,3.562116,0,34.05162
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.807828,46.91935,41.6631,0.9494281,0.9494281,0,-1,0,0.9494281,190.4123,0.8084298,0,0,1.807828,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,1.044371,1.446262,0,31.40681
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,39.29987,39.29987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228909,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.08822,37.08822,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1228909,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,35.26929,35.26929,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1228909,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,33.65706,33.65706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1228909,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.05172,32.05172,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1228909,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.81154,30.81154,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1228909,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.8194,29.8194,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1228909,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.83414,28.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1228909,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.95913,27.95913,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1228909,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.20813,27.20813,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1228909,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,26.39513,26.39513,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1228909,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.63724,25.63724,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1228909,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.03782,25.03782,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1228909,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.404779,33.55872,24.45218,7.480598,7.480598,0,0,0,7.480598,45.5148,0,0,0,3.404779,7.874313,7.480598,0,0,18.21475,13.2057,0,4.469534,-4.469534,17.00875,43.61209,0.1228909,8.228658,2.723824,0,16.61048
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.211988,43.80381,26.09886,5.331376,5.331376,0,0,0,5.331376,116.5175,0,0,0,6.211988,5.611974,5.331376,0,0,23.1809,8.73617,0.6000139,0,0.6000139,17.57797,45.07163,0.1228826,5.864513,4.96959,0,14.94816
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.392227,52.22872,29.97786,1.595009,1.595009,0,-1,0,1.595009,463.4598,0,0,0,7.392227,1.678957,1.595009,0,0,22.58088,9.276182,5.71327,0,5.71327,22.99805,58.96925,0.1228036,1.75451,5.913782,0,16.66841
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.527383,61.25062,33.96711,2.542107,2.542107,0,-1,0,2.542107,335.4455,0,0,0,8.527383,2.675902,2.542107,0,0,16.86761,14.41813,5.851481,0,5.851481,28.54926,73.20307,0.1227228,2.796318,6.821906,0,22.94551
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.906848,66.60195,37.01243,0.3335805,0.3335805,0,-1,0,0.3335805,2670.074,0,0,0,8.906848,0.3511374,0.3335805,0,0,11.01613,19.68446,8.555711,0,8.555711,36.66592,94.01498,0.1226048,0.3669386,7.125478,0,28.59131
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.077424,70.11021,39.18274,1.805099,1.805099,0,-1,0,1.805099,502.8767,4.716897,0,0,9.077424,1.900105,1.805099,0,0,2.460423,27.3846,2.460423,0,2.460423,39.00008,100,0.1225709,1.985609,7.26194,0,36.46202
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.028765,68.12497,41.16014,0,0,0,-1,0,0,0,8.028765,0,0,8.028765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225709,0,6.423011,0,37.62774
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.608559,67.67932,42.2074,1.358865,1.358865,0,-1,0,1.358865,559.9201,6.178174,0,0,7.608559,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1225709,1.494752,6.086847,0,37.20754
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.164805,62.26403,42.40031,0,0,0,-1,0,0,0,6.164805,0,0,6.164805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225709,0,4.931844,0,35.76378
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.504316,56.54865,42.59323,3.096297,3.096297,0,-1,0,3.096297,145.4743,1.245056,0,0,4.504316,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1225709,3.405927,3.603453,0,34.10329
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.095621,47.66852,41.54597,6.386872,6.386872,0,-1,0,6.386872,32.81138,0,0,0,2.095621,6.723024,6.386872,0,0,0,29.59898,0,4.627403,-4.627403,34.12237,87.49307,0.1225709,7.02556,1.676497,0,31.6946
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,39.16207,39.16207,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.141559,24.97157,0,7.191628,-7.191628,26.54173,68.05557,0.1225709,7.515252,0,0,24.97157
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.95042,36.95042,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.13226,17.77995,0,4.775899,-4.775899,21.50748,55.14729,0.1225709,4.990815,0,0,17.77995
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.13149,35.13149,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.43881,13.00405,0,1.689601,-1.689601,19.72649,50.58064,0.1225709,1.765633,0,0,13.00405
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,33.52615,33.52615,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.31615,11.31445,0,4.082973,-4.082973,15.42266,39.5452,0.1225709,4.266706,0,0,11.31445
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.91392,31.91392,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.85278,7.231473,0,0.7903021,-0.7903021,14.58961,37.40917,0.1225709,0.8258657,0,0,7.231473
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,30.65307,30.65307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7309,6.441171,0,0,0,14.58961,37.40917,0.1225709,0,0,0,6.441171
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,29.66782,29.66782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7309,6.441171,0,0,0,14.58961,37.40917,0.1225709,0,0,0,6.441171
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,28.6619,28.6619,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.7309,6.441171,0,0.7276684,-0.7276684,13.82258,35.44243,0.1225709,0.7604135,0,0,6.441171
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.78688,27.78688,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.53942,5.713503,0,1.65917,-1.65917,12.07366,30.95804,0.1225709,1.733832,0,0,5.713503
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.01521,27.01521,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.38294,4.054333,0,1.19241,-1.19241,10.81675,27.7352,0.1225709,1.246068,0,0,4.054333
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.19532,26.19532,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.70784,2.861923,0,1.204131,-1.204131,9.547482,24.48067,0.1225709,1.258317,0,0,2.861923
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,25.46499,25.46499,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.04576,1.657793,8.36,0,8.36,17.47848,44.81651,0.1226893,1.75678,0,12,1.657793
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.85868,24.85868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.68576,9.181792,8.36,0,8.36,25.40947,65.15235,0.1227571,0,0,12,9.181792
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.807077,31.68262,24.25926,6.333957,6.333957,12,0,3.372,6.333957,44.3179,0,0,0,2.807077,0,0,5.666043,5.382741,14.32576,16.70579,8.189817,0,8.189817,33.17901,85.07422,0.1229069,6.967352,2.245661,12,19.51287
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.516098,38.34423,25.90594,3.690632,3.690632,0,0,0,3.690632,122.3665,0,0,0,4.516098,3.884876,3.690632,0,0,6.135944,24.07663,0.6312215,0,0.6312215,33.77784,86.60967,0.1228982,4.059696,3.612878,0,28.59273
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.349678,45.18791,29.80562,1.614073,1.614073,0,-1,0,1.614073,331.4397,0,0,0,5.349678,1.699024,1.614073,0,0,5.504723,24.64473,3.650654,0,3.650654,37.24115,95.48994,0.122848,1.77548,4.279742,0,29.99441
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.408304,53.20996,33.79486,0,0,0,-1,0,0,0,4.554235,0,0,6.408304,0,0,0,0,1.854069,27.93032,1.854069,0,1.854069,39.00008,100,0.1228225,0,5.126643,0,34.33862
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.854428,66.16397,36.84018,5.675684,5.675684,0,-1,0,5.675684,156.0064,2.880024,0,0,8.854428,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1228225,6.243252,7.083543,0,38.45341
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.856815,68.94681,39.02428,2.374586,2.374586,0,-1,0,2.374586,372.9835,6.35725,0,0,8.856815,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1228225,2.612045,7.085452,0,38.45579
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.304013,65.04024,41.04301,2.905252,2.905252,0,-1,0,2.905252,251.4072,4.245853,0,0,7.304013,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1228225,3.195777,5.84321,0,36.90299
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.329182,62.52004,42.09027,0.3656231,0.3656231,0,-1,0,0.3656231,1731.067,5.944316,0,0,6.329182,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1228225,0.4021854,5.063346,0,35.92816
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.638968,60.19398,42.28319,6.255138,6.255138,0,-1,0,6.255138,90.14938,0,0,0,5.638968,6.584355,6.255138,0,0,0,29.59898,0,0.945388,-0.945388,38.00355,97.44481,0.1228225,6.880651,4.511174,0,35.23795
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.941773,54.52346,42.4761,0,0,0,-1,0,0,0,2.891342,0,0,3.941773,0,0,0,0,1.050431,28.65359,1.050431,0,1.050431,39.00008,100,0.122808,0,3.153418,0,32.59536
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.661597,46.28148,41.47018,2.758053,2.758053,0,-1,0,2.758053,60.24529,0,4.440892E-16,0,1.661597,2.903214,2.758053,0,0,0,29.59898,0,1.241617,-1.241617,37.6913,96.64417,0.122808,3.033859,1.329278,0,31.26058
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.04494,39.04494,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.379574,28.35736,0,1.118079,-1.118079,36.51274,93.62222,0.122808,1.168392,0,0,28.35736
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,36.81951,36.81951,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.621884,27.23928,0,3.024261,-3.024261,33.32489,85.44827,0.122808,3.160352,0,0,27.23928
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.99369,34.99369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.982173,24.21502,0,0,0,33.32489,85.44827,0.122808,0,0,0,24.21502
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,33.36768,33.36768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.982173,24.21502,0,0,0,33.32489,85.44827,0.122808,0,0,0,24.21502
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,31.76234,31.76234,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.982173,24.21502,0,1.078122,-1.078122,32.18845,82.53432,0.122808,1.126638,0,0,24.21502
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,30.50149,30.50149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.180087,23.1369,0,0,0,32.18845,82.53432,0.122808,0,0,0,23.1369
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,29.50935,29.50935,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.180087,23.1369,0,0.3214192,-0.3214192,31.84964,81.66559,0.122808,0.3358831,0,0,23.1369
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,28.50343,28.50343,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.53722,22.81548,0,1.68227,-1.68227,30.07638,77.11876,0.122808,1.757972,0,0,22.81548
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,27.61464,27.61464,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.406408,21.13321,0,1.607839,-1.607839,28.38157,72.77309,0.122808,1.680192,0,0,21.13321
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.85675,26.85675,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.1929,19.52537,0,1.093322,-1.093322,27.2291,69.81807,0.122808,1.142521,0,0,19.52537
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.02307,26.02307,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.4077,18.43205,0,1.121055,-1.121055,26.04741,66.78809,0.122808,1.171502,0,0,18.43205
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65331,17.311,0,0,0,26.04741,66.78809,0.122808,0,0,0,17.311
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.68644,24.68644,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.65331,17.311,0,0.525783,-0.525783,25.49318,65.367,0.122808,0.5494432,0,0,17.311
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.784434,31.46138,24.10769,7.036067,7.036067,0,0,0,7.036067,39.57373,0,8.881784E-16,0,2.784434,7.406385,7.036067,0,0,14.23752,16.78521,0,4.621952,-4.621952,20.62122,52.87481,0.122808,7.739673,2.227547,0,19.56965
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.518184,38.18623,25.75437,2.069531,2.069531,0,0,0,2.069531,218.3192,0,0,0,4.518184,2.178453,2.069531,0,0,19.37302,12.16326,2.339731,0,2.339731,22.84088,58.56625,0.1227759,2.276484,3.614547,0,16.68144
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.367161,51.72879,29.62648,4.199381,4.199381,0,-1,0,4.199381,175.4345,0,0,0,7.367161,4.420401,4.199381,0,0,17.03329,14.26902,2.94676,0,2.94676,25.63643,65.73429,0.1227354,4.619319,5.893729,0,21.63618
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.676764,61.41589,33.62261,1.489958,1.489958,0,-1,0,1.489958,582.3498,0,0,0,8.676764,1.568376,1.489958,0,0,14.08653,16.9211,7.108388,0,7.108388,32.38004,83.02556,0.1226379,1.638953,6.941412,0,25.59787
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.819788,65.81936,36.68172,2.03977,2.03977,0,-1,0,2.03977,432.3914,0,0,0,8.819788,2.147126,2.03977,0,0,6.978139,23.31865,6.672662,0,6.672662,38.71028,99.25692,0.1225465,2.243747,7.05583,0,32.13844
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.425631,66.92895,38.8727,7.020103,7.020103,0,-1,0,7.020103,120.0215,0.7305711,0,0,8.425631,7.389582,7.020103,0,0,0.3054773,29.32405,0.3054773,0,0.3054773,39.00008,100,0.1225423,7.722114,6.740504,0,37.74968
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.78393,62.82952,40.88454,0,0,0,-1,0,0,0,6.78393,0,0,6.78393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225423,0,5.427144,0,36.38291
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.473318,62.9277,41.97314,4.03279,4.03279,0,-1,0,4.03279,160.5171,2.228276,0,0,6.473318,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1225423,4.436069,5.178654,0,36.0723
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.582256,59.85546,42.16606,0.5289002,0.5289002,0,-1,0,0.5289002,1055.446,5.025519,0,0,5.582256,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1225423,0.5817902,4.465805,0,35.18123
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.520222,53.00996,42.35897,1.33043,1.33043,0,-1,0,1.33043,264.5927,2.119769,0,0,3.520222,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1225423,1.463473,2.816178,0,33.1192
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.2696,44.9569,41.31171,0.7133089,0.7133089,0,-1,0,0.7133089,177.9875,0.5187489,0,0,1.2696,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1225423,0.7846398,1.01568,0,30.86858
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,38.92782,38.92782,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1225423,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,36.68172,36.68172,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1225423,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.86279,34.86279,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1225423,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,33.22989,33.22989,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1225423,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,31.62454,31.62454,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1225423,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1225423,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,29.37844,29.37844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1225423,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.37252,28.37252,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1225423,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,27.49751,27.49751,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1225423,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.71895,26.71895,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1225423,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.88528,25.88528,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1225423,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.16873,25.16873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1225423,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,24.54864,24.54864,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1225423,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.143334,29.56664,23.96989,0,0,0,0,0,0,0,0,0,0,2.143334,0,0,0,0,17.9433,13.45001,2.143334,0,2.143334,24.01091,61.56632,0.122513,0,1.714667,0,15.59334
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.67778,30.00923,25.61657,0.7818368,0.7818368,0,0,0,0.7818368,214.5947,0,0,0,1.67778,0.8229861,0.7818368,0,0,15.79997,15.37901,0.854794,0,0.854794,24.82184,63.64562,0.1225013,0.8600205,1.342224,0,17.05679
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.032285,40.74813,29.4749,3.670459,3.670459,0,-1,0,3.670459,109.8578,0,0,0,4.032285,3.863641,3.670459,0,0,14.94517,16.14832,0.1686437,0,0.1686437,24.98183,64.05585,0.122499,4.037505,3.225828,0,20.18061
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.443334,46.3346,33.46414,5.162922,5.162922,0,-1,0,5.162922,86.06238,0,8.881784E-16,0,4.443334,5.434655,5.162922,0,0,14.77653,16.3001,0,0.9913215,-0.9913215,23.93689,61.37651,0.122499,5.679215,3.554667,0,20.74343
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.25628,40.00544,36.50947,6.720649,6.720649,0,-1,0,6.720649,18.69284,0,0,0,1.25628,7.074367,6.720649,0,0,15.878,15.30878,0,5.818087,-5.818087,17.80408,45.65141,0.122499,7.392714,1.005024,0,16.56506
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.125526,57.86237,38.71423,8.077202,8.077202,0,-1,0,8.077202,75.83723,0,1.776357E-15,0.5249217,6.125526,8.502317,8.077202,0,0,22.34254,9.490692,0,2.376791,-2.376791,15.29873,39.22742,0.122499,8.884922,4.900421,0,15.61622
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.516022,51.24807,40.73296,4.096462,4.096462,0,-1,0,4.096462,85.8307,0,0,0,3.516022,4.312065,4.096462,0,0,24.98342,7.113901,0,0.796043,-0.796043,14.45962,37.07588,0.122499,4.506108,2.812818,0,10.62992
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.116512,51.12761,41.81468,4.080704,4.080704,0,-1,0,4.080704,76.37193,0,8.881784E-16,0,3.116512,4.295477,4.080704,0,0,25.86791,6.317858,0,1.178965,-1.178965,13.21688,33.88938,0.122499,4.488774,2.49321,0,9.43437
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9333724,44.68274,42.0076,6.509551,5.768652,0,-1,0,5.768652,16.18008,0,0.7408991,2.101217,0.9333724,6.072265,5.768652,0,0,27.17787,5.138893,0,5.138893,-5.138893,7.800015,20,0.122499,7.160506,0.746698,0,6.072265
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9240132,44.89374,42.24185,0,0,0,-1,0,0,0,0,0,0,0.9240132,0,0,0,0,32.88775,0,0.9240132,0,0.9240132,8.676612,22.24768,0.1224864,0,0.7392105,0,0.9240132
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2038195,41.76807,41.19459,1.182318,0.9836599,0,-1,0,0.9836599,20.72053,0,0.1986587,0.4717934,0.2038195,1.035431,0.9836599,0,0,31.96374,0.8316119,0,0.8316119,-0.8316119,7.800015,20,0.1224864,1.30055,0.1630556,0,1.035431
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,38.79691,38.79691,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.54392,36.54392,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.11965,33.11965,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,31.50742,31.50742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.24657,30.24657,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.26132,29.26132,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.25539,28.25539,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,26.58804,26.58804,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.75437,25.75437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224864,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.03782,25.03782,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226296,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.4384,24.4384,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1227239,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.604772,27.98332,23.83209,5.712164,5.712164,12,0,3.372,5.712164,28.09393,0,0,0,1.604772,0,0,6.287836,5.973444,16.16775,15.048,7.578216,0,7.578216,30.85133,79.10581,0.1228648,6.283381,1.283817,12,16.65277
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.879686,33.16242,25.47877,0,0,6.01037,0,1.856624,0,0,0,0,0,2.879686,0,0,6.01037,5.709851,8.589538,21.86839,8.589538,0,8.589538,39.00008,100,0.1228416,0,2.303749,12,24.74808
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.869776,43.1374,29.31643,3.426456,3.426456,0,-1,0,3.426456,142.1228,1.26298,0,0,4.869776,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,3.769102,3.895821,0,34.46875
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.823049,54.06026,33.27122,0,0,0,-1,0,0,0,6.823049,0,0,6.823049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,0,5.458439,0,36.42203
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.0672,58.52159,36.33033,0,0,0,-1,0,0,0,7.0672,0,0,7.0672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,0,5.65376,0,36.66618
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.218453,61.71149,38.54198,0,0,0,-1,0,0,0,7.218453,0,0,7.218453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,0,5.774763,0,36.81743
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.284947,64.40145,40.5745,0.6371407,0.6371407,0,-1,0,0.6371407,1143.381,6.614273,0,0,7.284947,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,0.7008548,5.827958,0,36.88393
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.446521,66.35837,41.6631,5.57705,5.57705,0,-1,0,5.57705,133.5208,1.575942,0,0,7.446521,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,6.134755,5.957217,0,37.0455
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.944265,60.86554,41.89735,2.474659,2.474659,0,-1,0,2.474659,240.2054,3.339361,0,0,5.944265,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1228416,2.722125,4.755412,0,35.54324
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.833108,50.52275,42.09027,3.084944,3.084944,0,-1,0,3.084944,91.83661,4.440892E-16,0,0,2.833108,3.24731,3.084944,0,0,0,29.59898,0,0.4142016,-0.4142016,38.56347,98.8805,0.1228416,3.393439,2.266487,0,32.43209
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.348907,44.95724,41.08435,6.426756,6.426756,0,-1,0,6.426756,20.98893,0,8.881784E-16,0,1.348907,6.765006,6.426756,0,0,0.4602241,29.18478,0,5.416099,-5.416099,32.8544,84.24189,0.1228416,7.069431,1.079126,0,30.53368
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.478112,23.76868,0,8.8,-8.8,23.57839,60.45728,0.1228416,9.869229,0,0,23.76868
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.25589,14.96868,0,2.281995,-2.281995,21.17295,54.28952,0.1228416,2.384684,0,0,14.96868
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.79144,12.68668,0,2.79259,-2.79259,18.22931,46.74171,0.1228416,2.918257,0,0,12.68668
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.89432,9.894093,0,2.395454,-2.395454,15.70427,40.26729,0.1228416,2.50325,0,0,9.894093
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.55593,7.498638,0,0.5842637,-0.5842637,15.08841,38.68814,0.1228416,0.6105555,0,0,7.498638
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.20511,6.914374,0,1.331224,-1.331224,13.68517,35.09012,0.1228416,1.391129,0,0,6.914374
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.68425,5.58315,0,2.283371,-2.283371,11.27829,28.91863,0.1228416,2.386123,0,0,5.58315
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.22133,3.299779,0,1.104283,-1.104283,10.11427,25.93398,0.1228416,1.153976,0,0,3.299779
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.44831,2.195496,0,0.9604834,-0.9604834,9.101833,23.33799,0.1228416,1.003705,0,0,2.195496
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.51552,1.235013,0,0.5883353,-0.5883353,8.481673,21.74784,0.1228416,0.6148105,0,0,1.235013
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16922,0.6466773,0,0,0,8.481673,21.74784,0.1228416,0,0,0,0.6466773
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.16922,0.6466773,0,0.2836654,-0.2836654,8.182664,20.98115,0.1228416,0.2964303,0,0,0.6466773
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,32.48441,0.3630119,0,0.3136873,-0.3136873,7.852008,20.13331,0.1228416,0.3278032,0,0,0.3630119
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.399604,27.30724,23.70118,0,0,0,0,0,0,0,0,0,0,1.399604,0,0,0,0,32.83295,0.04932456,1.399604,0,1.399604,9.179789,23.53787,0.1228225,0,1.119683,0,1.448928
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.085614,30.81395,25.32719,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.91846,0,0,0,2.085614,0,0,7.812325,7.421709,31.43334,1.308968,9.507322,0,9.507322,18.19923,46.66459,0.1229555,3.961043,1.668491,12,3.394582
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.728831,36.60022,29.16486,3.531936,3.531936,0,-1,0,3.531936,77.26163,0,0,0,2.728831,3.717827,3.531936,0,0,21.92602,9.865559,0,0.988996,-0.988996,17.15673,43.99154,0.1229555,3.885129,2.183065,0,12.59439
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.337629,36.7681,33.11965,2.548464,2.548464,0,-1,0,2.548464,52.48763,0,0,0,1.337629,2.682594,2.548464,0,0,23.02491,8.876562,0,1.344965,-1.344965,15.73902,40.35637,0.1229555,2.803311,1.070103,0,10.21419
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.352076,52.27271,36.15808,0,0,0,-1,0,0,0,0,0,0,5.352076,0,0,0,0,24.51931,7.531597,5.352076,0,5.352076,20.81644,53.37538,0.1228824,0,4.281661,0,12.88367
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.639648,49.12497,38.3904,3.96682,3.96682,0,-1,0,3.96682,91.7523,0,0,0,3.639648,4.1756,3.96682,0,0,19.16724,12.34846,0,0.5359516,-0.5359516,20.2515,51.92682,0.1228824,4.363502,2.911719,0,15.98811
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.798571,48.65148,40.42292,5.368722,5.368722,0,-1,0,5.368722,52.12732,0,0,0,2.798571,5.651287,5.368722,0,0,19.76274,11.81251,0,2.852716,-2.852716,17.24447,44.21651,0.1228824,5.905595,2.238857,0,14.61108
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.038687,57.18282,41.50463,0,0,0,-1,0,0,0,0,0,0,5.038687,0,0,0,0,22.93242,8.959798,5.038687,0,5.038687,22.02459,56.47319,0.1228137,0,4.03095,0,13.99848
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.081089,54.18375,41.73889,7.132665,7.132665,0,-1,0,7.132665,57.21688,0,8.881784E-16,0,4.081089,7.508068,7.132665,0,0,17.89374,13.49462,0,3.42698,-3.42698,18.41224,47.21077,0.1228137,7.845932,3.264871,0,17.5757
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.080021,48.06577,41.97314,5.862084,5.862084,0,-1,0,5.862084,35.48261,0,0,0,2.080021,6.170615,5.862084,0,0,21.70149,10.06764,0,4.090594,-4.090594,14.10037,36.15473,0.1228137,6.448293,1.664017,0,12.14766
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5037516,42.34848,40.92588,3.263421,3.263421,0,-1,0,3.263421,15.43631,0,4.440892E-16,0,0.5037516,3.43518,3.263421,0,0,26.2466,5.977042,0,2.931428,-2.931428,11.01038,28.23167,0.1228137,3.589763,0.4030013,0,6.480794
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,5.327631,2.893334,0,-1,0,2.893334,0,0,2.434297,2.96706,0,3.045614,2.893334,0,0,29.50374,3.045614,0,3.045614,-3.045614,7.800015,20,0.1228137,5.860394,0,0,3.045614
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,2.805993,0,0,-1,0,0,0,0,2.805993,3.086593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,3.086593,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,3.905677,0,0,-1,0,0,0,0,3.905677,4.296245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,4.296245,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228137,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228894,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229975,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.361238,27.0445,23.54272,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2408.266,1.776357E-15,0,0,1.361238,0,0,8.8,8.36,16.16775,15.048,9.721238,0,9.721238,32.88438,84.31875,0.1230474,0.06217594,1.088991,12,16.40924
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.812311,32.64937,25.16873,1.914746,1.914746,0,0,0,1.914746,146.8764,0,0,0,2.812311,2.015522,1.914746,0,0,6.446515,23.79712,0.7967886,0,0.7967886,33.64028,86.25695,0.1230365,2.106221,2.249849,0,26.60942
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.402544,35.48755,28.98572,3.171055,3.171055,0,-1,0,3.171055,75.76484,0,0,0,2.402544,3.337952,3.171055,0,0,5.649726,24.51423,0,0.9354078,-0.9354078,32.65427,83.72873,0.1230365,3.48816,1.922035,0,26.91677
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.129014,44.75988,32.91984,0.2368491,0.2368491,0,-1,0,0.2368491,1743.31,0,0,0,4.129014,0.2493148,0.2368491,0,0,6.689069,23.57882,3.879699,0,3.879699,36.33488,93.16616,0.1229838,0.260534,3.303211,0,27.70783
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.971722,54.17415,35.96517,2.33882,2.33882,0,-1,0,2.33882,255.3306,0.7004371,0,0,5.971722,2.461916,2.33882,0,0,2.809369,27.07055,2.809369,0,2.809369,39.00008,100,0.1229456,2.572702,4.777378,0,33.04227
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.511867,62.42122,38.1906,4.892688,4.892688,0,-1,0,4.892688,153.5325,2.361669,0,0,7.511867,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,5.381957,6.009493,0,37.11084
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.374675,60.52365,40.23,4.720335,4.720335,0,-1,0,4.720335,135.0471,1.405902,0,0,6.374675,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,5.192368,5.09974,0,35.97365
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.745465,56.0014,41.35305,3.542949,3.542949,0,-1,0,3.542949,133.9411,1.016045,0,0,4.745465,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,3.897244,3.796372,0,34.34444
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.944628,56.9484,41.58731,2.047636,2.047636,0,-1,0,2.047636,241.4798,2.789221,0,0,4.944628,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,2.2524,3.955702,0,34.54361
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.74349,46.84706,41.78023,0,0,0,-1,0,0,0,1.74349,0,0,1.74349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,0,1.394792,0,31.34247
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.011029,43.6882,40.80875,0,0,0,-1,0,0,0,1.011029,0,0,1.011029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229456,0,0.8088233,0,30.61001
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1229456,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1229456,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1229456,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1229456,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1229456,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1229456,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1229456,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1229456,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1229456,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1229456,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1229456,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1229456,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1229456,0,0,0,1.011869
