Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.284428,32.07681,23.37047,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.65135,0,0,0,3.284428,0,0,5.803587,5.513408,31.76345,1.011869,8.797835,0,8.797835,17.21298,44.13575,0.1230964,6.491973,2.627542,12,4.296297
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.073429,42.12353,24.99648,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.40353,0,0,0,6.073429,0,0,4.28198,4.067881,22.96562,8.929921,10.14131,0,10.14131,26.83387,68.80466,0.1232242,8.010178,4.858743,12,15.00335
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.906541,52.68433,28.81347,4.797039,4.797039,0,-1,0,4.797039,164.8213,0,0,0,7.906541,5.049514,4.797039,0,0,12.82431,18.0571,2.857027,0,2.857027,29.54428,75.75442,0.1231854,5.276742,6.325233,0,25.96364
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.317868,58.91579,32.72692,3.126529,3.126529,0,-1,0,3.126529,266.0417,0,0,0,8.317868,3.291083,3.126529,0,0,9.967283,20.62842,5.026785,0,5.026785,34.31311,87.98215,0.1231172,3.439182,6.654295,0,28.94629
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.148977,58.16589,35.77225,4.543331,4.543331,0,-1,0,4.543331,157.351,0,0,0,7.148977,4.782454,4.543331,0,0,4.940498,25.15253,2.366523,0,2.366523,36.55819,93.73876,0.1230851,4.997664,5.719182,0,32.30151
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.177658,60.90842,37.99768,6.004478,6.004478,0,-1,0,6.004478,119.5384,0,0,0,7.177658,6.320504,6.004478,0,0,2.573974,27.2824,0.8571545,0,0.8571545,37.37136,95.82381,0.1230734,6.604926,5.742126,0,34.46006
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.49644,64.58803,40.03709,1.271016,1.271016,0,-1,0,1.271016,589.799,4.441709,0,0,7.49644,1.337912,1.271016,0,0,1.71682,28.05384,1.71682,0,1.71682,39.00008,100,0.1230502,1.398118,5.997152,0,35.55028
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.615138,58.82893,41.16014,4.735828,4.735828,0,-1,0,4.735828,118.5672,0.6300558,0,0,5.615138,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1230502,5.209411,4.49211,0,35.21412
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.317553,58.02879,41.3875,0,0,0,-1,0,0,0,5.317553,0,0,5.317553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230502,0,4.254042,0,34.91653
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.181636,51.12941,41.62176,1.768197,1.768197,0,-1,0,1.768197,179.9367,1.320376,0,0,3.181636,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1230502,1.945017,2.545309,0,32.78061
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.881493,46.09882,40.65718,4.457434,4.457434,0,-1,0,4.457434,42.21023,0,8.881784E-16,0,1.881493,4.692036,4.457434,0,0,0,29.59898,0,2.810542,-2.810542,36.03751,92.40368,0.1230502,4.903177,1.505194,0,31.48047
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.122825,26.78843,0,4.912614,-4.912614,30.85916,79.12589,0.1230502,5.133681,0,0,26.78843
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.581285,21.87582,0,5.029901,-5.029901,25.55717,65.53109,0.1230502,5.256246,0,0,21.87582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.17006,16.84592,0,3.282467,-3.282467,22.09715,56.65925,0.1230502,3.430178,0,0,16.84592
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.81725,13.56345,0,5.010355,-5.010355,16.81577,43.11728,0.1230502,5.23582,0,0,13.56345
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.38431,8.5531,0,2.017805,-2.017805,14.68882,37.66357,0.1230502,2.108606,0,0,8.5531
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.62632,6.535295,0,1.508008,-1.508008,13.09924,33.58773,0.1230502,1.575868,0,0,6.535295
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30188,5.027287,0,0,0,13.09924,33.58773,0.1230502,0,0,0,5.027287
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.30188,5.027287,0,2.54892,-2.54892,10.41244,26.69852,0.1230502,2.663621,0,0,5.027287
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13401,2.478367,0,0,0,10.41244,26.69852,0.1230502,0,0,0,2.478367
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.13401,2.478367,0,1.247595,-1.247595,9.097363,23.32652,0.1230502,1.303737,0,0,2.478367
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,1.602823,1.169233,0,-1,0,1.169233,0,0,0.4335901,0.5938724,0,1.230772,1.169233,0,0,31.52023,1.230772,0,1.230772,-1.230772,7.800015,20,0.1230502,1.763106,0,0,1.230772
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231384,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232045,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.972814,31.02908,23.19822,5.622066,5.622066,12,0,3.372,5.622066,52.87761,0,0,0,2.972814,0,0,6.377934,6.059037,16.16775,15.048,9.031851,0,9.031851,32.23037,82.6418,0.1233602,6.184273,2.378251,12,18.02081
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.349807,42.8082,24.82423,10.08337,10.08337,10.83016,0,3.07603,10.08337,62.97308,0,0,0,6.349807,0,0,0.7467901,0.7094505,7.135902,23.17667,7.059258,0,7.059258,38.92737,99.81356,0.1234737,11.0917,5.079846,12,29.52647
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.914387,52.4833,28.62056,2.20811,2.20811,0,-1,0,2.20811,358.4236,5.513417,0,0,7.914387,2.324326,2.20811,0,0,0.07664424,29.53,0.07664424,0,0.07664424,39.00008,100,0.1234727,2.428921,6.33151,0,37.44439
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.313776,58.69033,32.55468,2.673381,2.673381,0,-1,0,2.673381,310.9836,5.499691,0,0,8.313776,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,2.940719,6.651021,0,37.91275
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.419896,66.95139,35.57933,1.41117,1.41117,0,-1,0,1.41117,667.5238,7.934454,0,0,9.419896,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,1.552287,7.535917,0,39.01888
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.948148,72.22785,37.80477,6.799109,6.799109,0,-1,0,6.799109,146.3155,2.791192,0,0,9.948148,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,7.47902,7.958519,0,39.54713
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.594944,73.30258,39.83728,1.798736,1.798736,0,-1,0,1.798736,533.4271,7.701538,0,0,9.594944,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,1.978609,7.675955,0,39.19392
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.383757,69.42387,41.00167,1.824334,1.824334,0,-1,0,1.824334,459.5517,6.463406,0,0,8.383757,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,2.006767,6.707006,0,37.98273
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.784626,63.24737,41.23593,3.399053,3.399053,0,-1,0,3.399053,199.6034,3.206676,0,0,6.784626,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,3.738958,5.427701,0,36.38361
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.391959,54.93005,41.47018,2.034066,2.034066,0,-1,0,2.034066,215.9202,2.250837,0,0,4.391959,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1234727,2.237473,3.513567,0,33.99094
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.785308,45.64724,40.49871,3.251322,3.251322,0,-1,0,3.251322,54.91022,0,4.440892E-16,0,1.785308,3.422444,3.251322,0,0,0,29.59898,0,1.637136,-1.637136,37.27438,95.57516,0.1234727,3.576454,1.428246,0,31.38428
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.81904,27.96184,0,0.9538635,-0.9538635,36.26892,92.99706,0.1234727,0.9967874,0,0,27.96184
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.878888,27.00798,0,3.925794,-3.925794,32.13078,82.38644,0.1234727,4.102455,0,0,27.00798
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.240882,23.08218,0,2.224461,-2.224461,29.78599,76.37417,0.1234727,2.324562,0,0,23.08218
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.712505,20.85772,0,7.359399,-7.359399,22.0285,56.48322,0.1234727,7.690572,0,0,20.85772
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.88962,13.49832,0,1.962708,-1.962708,19.95962,51.17842,0.1234727,2.051029,0,0,13.49832
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.0704,11.53562,0,1.064503,-1.064503,18.83754,48.30128,0.1234727,1.112406,0,0,11.53562
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.25318,10.47111,0,1.851978,-1.851978,16.88538,43.29576,0.1234727,1.935317,0,0,10.47111
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.31094,8.619136,0,2.047493,-2.047493,14.72714,37.76181,0.1234727,2.13963,0,0,8.619136
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58593,6.571643,0,0,0,14.72714,37.76181,0.1234727,0,0,0,6.571643
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.58593,6.571643,0,2.104288,-2.104288,12.50902,32.07435,0.1234727,2.198981,0,0,6.571643
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.92403,4.467355,0,0,0,12.50902,32.07435,0.1234727,0,0,0,4.467355
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.92403,4.467355,0,0.7000114,-0.7000114,11.77114,30.18236,0.1234727,0.7315119,0,0,4.467355
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.70182,3.767344,0,0.6949318,-0.6949318,11.03862,28.3041,0.1234727,0.7262037,0,0,3.767344
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.720187,32.9755,23.06042,0.2483499,0.2483499,0,0,0,0.2483499,1497.962,0,0,0,3.720187,0.261421,0.2483499,0,0,29.47396,3.072412,3.458766,0,3.458766,14.3199,36.71761,0.1234258,0.2731849,2.97615,0,6.792599
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.602921,43.41829,24.6451,5.571322,5.571322,0,0,0,5.571322,118.5162,0,0,0,6.602921,5.86455,5.571322,0,0,26.0152,6.185301,0.7383703,0,0.7383703,15.02038,38.51371,0.1234159,6.128455,5.282336,0,12.78822
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.380466,53.96667,28.44831,4.689066,4.689066,0,-1,0,4.689066,178.7236,0,0,0,8.380466,4.935859,4.689066,0,0,25.27683,6.849834,3.444607,0,3.444607,18.28822,46.89277,0.1233692,5.157973,6.704373,0,15.2303
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.669062,63.86803,32.36176,3.650192,3.650192,0,-1,0,3.650192,264.8918,0,0,0,9.669062,3.842308,3.650192,0,0,21.83222,9.949981,5.826754,0,5.826754,23.81596,61.06644,0.1232904,4.015212,7.73525,0,19.61904
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.985395,69.17832,35.38642,0.905138,0.905138,0,-1,0,0.905138,1103.19,0,0,0,9.985395,0.9527769,0.905138,0,0,16.00547,15.19406,9.032619,0,9.032619,32.38506,83.03844,0.1231685,0.9956518,7.988317,0,25.17945
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.468678,69.82664,37.63252,4.050863,4.050863,0,-1,0,4.050863,233.7447,0,0,0,9.468678,4.264067,4.050863,0,0,6.972847,23.32342,5.204612,0,5.204612,37.32258,95.69874,0.1230984,4.455949,7.574943,0,32.7921
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.709365,69.16296,39.69259,5.871593,5.871593,0,-1,0,5.871593,148.3305,0.7605066,0,0,8.709365,6.180624,5.871593,0,0,1.768234,28.00757,1.768234,0,1.768234,39.00008,100,0.1230746,6.458752,6.967492,0,36.71693
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.683769,66.27586,40.80875,0,0,0,-1,0,0,0,7.683769,0,0,7.683769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230746,0,6.147016,0,37.28275
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.940947,59.91857,41.08435,4.763429,4.763429,0,-1,0,4.763429,124.72,0.9268118,0,0,5.940947,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1230746,5.239771,4.752758,0,35.53992
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.227876,50.94592,41.31171,4.057052,4.057052,0,-1,0,4.057052,79.56209,0,8.881784E-16,0,3.227876,4.270581,4.057052,0,0,0,29.59898,0,1.042706,-1.042706,37.90097,97.18178,0.1230746,4.462758,2.5823,0,32.82685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.490125,44.61618,40.34713,4.834496,4.834496,0,-1,0,4.834496,30.82276,0,0,0,1.490125,5.088943,4.834496,0,0,1.158562,28.55627,0,3.598818,-3.598818,34.10748,87.45491,0.1230746,5.317945,1.1921,0,30.0464
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.157248,24.95745,0,8.8,-8.8,24.83147,63.6703,0.1230746,16.46345,0,0,24.95745
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.93503,16.15746,0,1.351049,-1.351049,23.40734,60.01869,0.1230746,1.411846,0,0,16.15746
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.43619,14.80641,0,3.631891,-3.631891,19.57899,50.20243,0.1230746,3.795326,0,0,14.80641
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.47163,11.17451,0,2.623857,-2.623857,16.8132,43.11068,0.1230746,2.74193,0,0,11.17451
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.38702,8.550658,0,1.008066,-1.008066,15.75061,40.38609,0.1230746,1.053429,0,0,8.550658
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.5071,7.542593,0,0.7872904,-0.7872904,14.92073,38.25821,0.1230746,0.8227184,0,0,7.542593
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.38186,6.755302,0,0.8595673,-0.8595673,14.01467,35.93497,0.1230746,0.8982478,0,0,6.755302
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.33694,5.895735,0,1.832701,-1.832701,12.08283,30.98155,0.1230746,1.915172,0,0,5.895735
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.37327,4.063034,0,0.8530546,-0.8530546,11.18363,28.67592,0.1230746,0.8914421,0,0,4.063034
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.32111,3.20998,0,0.5084177,-0.5084177,10.64771,27.30177,0.1230746,0.5312966,0,0,3.20998
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88602,2.701562,0,0,0,10.64771,27.30177,0.1230746,0,0,0,2.701562
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.88602,2.701562,0,1.223614,-1.223614,9.357909,23.99459,0.1230746,1.278677,0,0,2.701562
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.24559,1.477948,0,1.317216,-1.317216,7.969441,20.43443,0.1230746,1.376491,0,0,1.477948
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.84873,30.39835,22.92263,2.205365,2.205365,11.00537,0,3.120358,2.205365,129.1727,0,0,0,2.84873,0,0,8.8,8.36,32.70916,0.1607316,11.20873,0,11.20873,18.60298,47.69984,0.1231697,2.425902,2.278984,12,3.009461
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.534813,36.91499,24.53486,4.506719,4.506719,12,0,3.372,4.506719,100.6234,0,0,0,4.534813,0,0,7.493281,7.118617,21.50043,10.24859,11.65343,0,11.65343,29.65839,76.047,0.1232892,4.957391,3.627851,12,14.7834
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.405157,46.91193,28.28984,1.14267,1.14267,0,-1,0,1.14267,560.5429,0,0,0,6.405157,1.202811,1.14267,0,0,9.847003,20.73668,5.202346,0,5.202346,34.59377,88.7018,0.1232192,1.256937,5.124125,0,27.14183
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.661646,59.60336,32.2033,4.476243,4.476243,0,-1,0,4.476243,193.5026,0,0,0,8.661646,4.711835,4.476243,0,0,4.644657,25.41879,3.949811,0,3.949811,38.34089,98.30978,0.1231662,4.923867,6.929317,0,34.08043
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.806834,63.9131,35.20728,1.050422,1.050422,0,-1,0,1.050422,838.4088,7.00628,0,0,8.806834,1.105708,1.050422,0,0,0.6948458,28.97362,0.6948458,0,0.6948458,39.00008,100,0.1231568,1.155465,7.045467,0,37.78045
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.273869,64.55005,37.46027,4.733976,4.733976,0,-1,0,4.733976,174.7763,3.290736,0,0,8.273869,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,5.207374,6.619095,0,37.87285
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.133356,70.81152,39.53413,0,0,0,-1,0,0,0,9.133356,0,0,9.133356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,0,7.306685,0,38.73233
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.215395,68.32249,40.69163,1.213566,1.213566,0,-1,0,1.213566,676.9633,6.937957,0,0,8.215395,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,1.334922,6.572316,0,37.81437
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.494458,61.7817,40.92588,3.31861,3.31861,0,-1,0,3.31861,195.6981,3.001184,0,0,6.494458,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,3.650471,5.195566,0,36.09344
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.70616,52.35995,41.19459,0,0,0,-1,0,0,0,3.70616,0,0,3.70616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,0,2.964928,0,33.30514
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.904584,45.72525,40.23,1.690729,1.690729,0,-1,0,1.690729,112.6486,0.1248685,0,0,1.904584,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1231568,1.859802,1.523667,0,31.50356
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1231568,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1231568,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1231568,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1231568,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1231568,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1231568,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1231568,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1231568,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1231568,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1231568,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1231568,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1231568,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1231568,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.450478,29.16846,22.78483,4.62637,4.62637,12,0,3.372,4.62637,52.96762,0,0,0,2.450478,0,0,7.37363,7.004949,29.4894,3.058518,9.455427,0,9.455427,19.99418,51.26703,0.1233055,5.089007,1.960382,12,5.508996
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.315629,36.12154,24.39706,2.392179,2.392179,11.19218,0,3.167621,2.392179,180.4057,0,0,0,4.315629,0,0,8.8,8.36,20.03397,11.5684,12.67563,0,12.67563,32.01934,82.10071,0.123386,2.631397,3.452503,12,15.88403
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.332774,49.8706,28.13827,2.109492,2.109492,0,-1,0,2.109492,347.6086,0,0,0,7.332774,2.220518,2.109492,0,0,7.358345,22.97647,5.112257,0,5.112257,36.86925,94.53635,0.1233175,2.320441,5.86622,0,30.30924
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.884657,49.42036,32.03105,2.745847,2.745847,0,-1,0,2.745847,214.3112,0.7482032,0,0,5.884657,2.890366,2.745847,0,0,2.246088,27.5775,2.246088,0,2.246088,39.00008,100,0.1232874,3.020432,4.707726,0,33.46215
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.218742,61.34898,35.03503,0.6558379,0.6558379,0,-1,0,0.6558379,1253.167,7.528387,0,0,8.218742,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,0.7214217,6.574994,0,37.81772
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.898861,62.83344,37.28114,4.556772,4.556772,0,-1,0,4.556772,173.3433,3.102258,0,0,7.898861,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,5.012449,6.319088,0,37.49784
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.679041,68.63081,39.37566,2.930846,2.930846,0,-1,0,2.930846,296.1275,5.59394,0,0,8.679041,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,3.22393,6.943233,0,38.27802
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.705791,66.03675,40.54005,2.364853,2.364853,0,-1,0,2.364853,325.8464,5.216471,0,0,7.705791,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,2.601339,6.164632,0,37.30477
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.826286,62.90192,40.80875,4.18439,4.18439,0,-1,0,4.18439,163.137,2.421666,0,0,6.826286,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,4.602829,5.461029,0,36.42526
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.820868,55.96144,41.08435,2.351684,2.351684,0,-1,0,2.351684,204.9965,2.345412,0,0,4.820868,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,2.586852,3.856695,0,34.41985
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.573372,44.62055,40.11288,1.464312,1.464312,0,-1,0,1.464312,107.4479,0.03199129,0,0,1.573372,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1232874,1.610743,1.258698,0,31.17235
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1232874,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1232874,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1232874,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1232874,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1232874,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1232874,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1232874,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1232874,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1232874,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1232874,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1232874,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1233827,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1235086,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4855919,23.91487,22.68837,5.319877,5.319877,12,0,3.372,5.319877,9.127878,0,0,0,0.4855919,0,0,6.680123,6.346117,15.82838,15.35344,6.831709,0,6.831709,30.46509,78.11546,0.1236347,5.851864,0.3884735,12,15.83903
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.124292,29.81449,24.25926,2.908417,2.908417,10.1425,0,2.902051,2.908417,73.03947,0,0,0,2.124292,0,0,7.234079,6.872375,8.996667,21.50198,8.996667,0,8.996667,39.00008,100,0.1237317,3.199258,1.699434,12,23.62627
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.662864,38.07177,28.00047,0,0,0,-1,0,0,0,3.662864,0,0,3.662864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237317,0,2.930292,0,33.26184
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.228535,43.91952,31.8588,5.483447,5.483447,0,-1,0,5.483447,77.11455,0,0,0,4.228535,5.772049,5.483447,0,0,0,29.59898,0,1.543514,-1.543514,37.37307,95.82819,0.1237317,6.031791,3.382828,0,33.82751
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.013155,53.08644,34.88346,3.768628,3.768628,0,-1,0,3.768628,159.5582,0.3311626,0,0,6.013155,3.966977,3.768628,0,0,1.715016,28.05546,1.715016,0,1.715016,39.00008,100,0.1237087,4.145491,4.810524,0,34.06862
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.023191,52.25185,37.12956,0,0,0,-1,0,0,0,5.023191,0,0,5.023191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237087,0,4.018553,0,34.62217
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.262799,55.38099,39.20341,2.539788,2.539788,0,-1,0,2.539788,207.2141,2.589338,0,0,5.262799,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1237087,2.793767,4.210239,0,34.86178
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.983445,59.26569,40.38158,4.436584,4.436584,0,-1,0,4.436584,134.866,1.313356,0,0,5.983445,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1237087,4.880243,4.786756,0,35.58242
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.255197,53.58091,40.65718,3.995553,3.995553,0,-1,0,3.995553,106.4983,0.04935179,0,0,4.255197,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1237087,4.395108,3.404158,0,33.85418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.099315,50.12681,40.92588,4.786353,4.786353,0,-1,0,4.786353,64.75317,0,0,0,3.099315,5.038266,4.786353,0,0,0,29.59898,0,1.938951,-1.938951,36.95625,94.75941,0.1237087,5.264988,2.479452,0,32.69829
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.204489,43.3781,39.95441,7.960841,7.960841,0,-1,0,7.960841,15.13017,0,0,0.3969248,1.204489,8.379832,7.960841,0,0,2.15439,27.66003,0,7.175344,-7.175344,29.39277,75.36592,0.1237087,8.756925,0.963591,0,28.86452
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.12699,20.48468,0,8.8,-8.8,20.11675,51.58132,0.1237087,9.823506,0,0,20.48468
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.90477,11.68468,0,8.8,-8.8,10.84074,27.79671,0.1237087,13.43467,0,0,11.68468
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,3.136328,2.740449,0,-1,0,2.740449,0,0,0.3958788,0.7095116,0,2.884684,2.740449,0,0,29.68255,2.884684,0,2.884684,-2.884684,7.800015,20,0.1237087,3.449961,0,0,2.884684
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237087,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238141,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.778333,27.13465,22.55746,3.821479,3.821479,12,0,3.372,3.821479,46.5352,0,0,0,1.778333,0,0,8.178521,7.769595,24.52775,7.524,9.547928,0,9.547928,24.78897,63.56133,0.1239598,4.203627,1.422666,12,9.302333
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.094012,38.15576,24.14214,3.187295,3.187295,11.42826,0,3.22735,3.187295,159.8224,0,0,0,5.094012,0,0,8.240965,7.828916,14.97983,16.11713,12.92293,0,12.92293,37.04873,94.99656,0.1240426,3.506024,4.07521,12,21.21115
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.641615,50.60585,27.84889,1.710175,1.710175,0,-1,0,1.710175,446.8323,3.784533,0,0,7.641615,1.800184,1.710175,0,0,2.056898,27.74777,2.056898,0,2.056898,39.00008,100,0.124015,1.881193,6.113292,0,35.38939
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.241528,57.35337,31.67966,2.175575,2.175575,0,-1,0,2.175575,378.8206,5.951448,0,0,8.241528,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,2.393133,6.593222,0,37.8405
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.162115,60.69906,34.68365,0,0,0,-1,0,0,0,8.162115,0,0,8.162115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,0,6.529692,0,37.76109
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.987764,58.94154,36.93664,4.833915,4.833915,0,-1,0,4.833915,144.557,1.899432,0,0,6.987764,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,5.317307,5.590211,0,36.58674
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.948102,65.15971,39.02428,0,0,0,-1,0,0,0,7.948102,0,0,7.948102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,0,6.358481,0,37.54708
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.740932,65.79994,40.23,3.414884,3.414884,0,-1,0,3.414884,226.6821,4.146317,0,0,7.740932,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,3.756373,6.192746,0,37.33991
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.128834,59.93012,40.49871,0.01908907,0.01908907,0,-1,0,0.01908907,32106.5,6.108741,0,0,6.128834,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,0.02099798,4.903068,0,35.72781
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.935245,49.48621,40.80875,2.054029,2.054029,0,-1,0,2.054029,142.9018,0.7731092,0,0,2.935245,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,2.259432,2.348196,0,32.53422
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.39453,43.81208,39.83728,0,0,0,-1,0,0,0,1.39453,0,0,1.39453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124015,0,1.115624,0,30.99351
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.124015,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.124015,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.124015,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.124015,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.124015,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.124015,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.124015,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.124015,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.124015,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.124015,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.124015,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.124015,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.124015,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9637798,24.88849,22.44034,10.46853,10.46853,12,0,3.372,10.46853,9.206448,0,0,0,0.9637798,0,0,1.531469,1.454896,17.55913,13.79576,2.418676,0,2.418676,24.63658,63.1706,0.1240569,11.51538,0.7710239,12,14.75954
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.800555,31.40499,24.01123,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.800555,0,0,8.8,8.36,15.14045,15.97257,11.16055,0,11.16055,35.22441,90.31883,0.1240834,0,2.240444,12,18.77312
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.712672,35.01015,27.69042,0.05623483,0.05623483,0,-1,0,0.05623483,4823.828,0,0,0,2.712672,0.05919456,0.05623483,0,0,3.979899,26.01707,2.653477,0,2.653477,37.74172,96.77345,0.1240479,0.06185831,2.170137,0,28.72974
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.400146,41.03016,31.50742,4.851933,4.851933,0,-1,0,4.851933,70.07818,0,8.881784E-16,0,3.400146,5.107298,4.851933,0,0,1.326422,28.4052,0,1.707152,-1.707152,35.94223,92.15937,0.1240479,5.337126,2.720117,0,31.80534
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.421371,54.05525,34.49073,0.8929088,0.8929088,0,-1,0,0.8929088,719.1519,2.258209,0,0,6.421371,0.939904,0.8929088,0,0,3.223257,26.69805,3.223257,0,3.223257,39.00008,100,0.1240049,0.9821997,5.137096,0,33.11942
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.948385,54.99526,36.7575,2.071887,2.071887,0,-1,0,2.071887,287.0998,3.767451,0,0,5.948385,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,2.279076,4.758708,0,35.54736
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.290908,66.34495,38.85203,2.67873,2.67873,0,-1,0,2.67873,309.5089,5.471193,0,0,8.290908,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,2.946603,6.632727,0,37.88988
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.623505,61.22541,40.03709,0,0,0,-1,0,0,0,6.623505,0,0,6.623505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,0,5.298804,0,36.22248
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.499056,61.12255,40.34713,0.9736493,0.9736493,0,-1,0,0.9736493,667.4946,5.474163,0,0,6.499056,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,1.071014,5.199245,0,36.09803
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.458386,54.25944,40.65718,2.08569,2.08569,0,-1,0,2.08569,213.7608,2.262924,0,0,4.458386,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,2.294258,3.566709,0,34.05737
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.563299,44.15824,39.69259,0,0,0,-1,0,0,0,1.563299,0,0,1.563299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240049,0,1.250639,0,31.16228
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,37.3018,37.3018,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1240049,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.03503,35.03503,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1240049,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1240049,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.70033,31.70033,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1240049,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.12944,30.12944,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1240049,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1240049,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.86267,27.86267,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1240049,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.83608,26.83608,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1240049,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.94728,25.94728,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1240049,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.13428,25.13428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1240049,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.25926,24.25926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1240049,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,23.56339,23.56339,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1240049,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.9433,22.9433,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1240049,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.111504,30.47141,22.30254,0,0,0,0,0,0,0,0,0,0,3.111504,0,0,0,0,25.23983,6.883132,3.111504,0,3.111504,18.00731,46.17249,0.1239633,0,2.489203,0,9.994637
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.991558,37.55426,23.87343,0.4045991,0.4045991,0,0,0,0.4045991,1233.705,0,0,0,4.991558,0.4258938,0.4045991,0,0,22.12832,9.683486,4.565664,0,4.565664,22.33868,57.27854,0.1239025,0.4450591,3.993247,0,14.67504
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.396626,52.93081,27.53885,0.9962771,0.9962771,0,-1,0,0.9962771,842.8003,0,0,0,8.396626,1.048713,0.9962771,0,0,17.56266,13.79258,7.347914,0,7.347914,29.30952,75.15247,0.1238046,1.095905,6.717301,0,22.18921
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.804886,59.06508,31.3145,5.553784,5.553784,0,-1,0,5.553784,158.5385,0,0,0,8.804886,5.846088,5.553784,0,0,10.21475,20.40571,2.958797,0,2.958797,32.11648,82.34978,0.1237653,6.109162,7.043909,0,29.21059
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.359807,57.20116,34.29782,0,0,0,-1,0,0,0,0.1038586,0,0,7.359807,0,0,0,0,7.255949,23.06862,7.255949,0,7.255949,39.00008,100,0.1236688,0,5.887846,0,30.42843
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.479557,53.16042,36.56459,1.483791,1.483791,0,-1,0,1.483791,369.2944,3.917672,0,0,5.479557,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1236688,1.63217,4.383646,0,35.07853
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.881586,56.92852,38.65911,2.813883,2.813883,0,-1,0,2.813883,209.0202,2.919603,0,0,5.881586,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1236688,3.095271,4.705268,0,35.48056
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.210507,59.51257,39.87862,1.255523,1.255523,0,-1,0,1.255523,494.655,4.888904,0,0,6.210507,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1236688,1.381075,4.968406,0,35.80949
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.528213,53.97803,40.18866,7.880466,7.880466,0,-1,0,7.880466,57.46123,0,1.776357E-15,0.3085127,4.528213,8.295227,7.880466,0,0,0,29.59898,0,3.767015,-3.767015,35.0293,89.81853,0.1236688,8.668512,3.62257,0,34.12719
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.073081,46.51034,40.49871,0.7088115,0.7088115,0,-1,0,0.7088115,292.4728,0,0,0,2.073081,0.7461174,0.7088115,0,0,4.185572,25.83196,1.326964,0,1.326964,36.28816,93.04639,0.1236512,0.7796927,1.658465,0,27.90504
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.655513,44.28065,39.5479,2.77963,2.77963,0,-1,0,2.77963,59.55874,0,4.440892E-16,0,1.655513,2.925927,2.77963,0,0,2.858608,27.02623,0,1.270414,-1.270414,34.94903,89.61272,0.1236512,3.057593,1.32441,0,28.68174
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.270179,25.75582,0,6.312978,-6.312978,28.29457,72.55003,0.1236512,6.597062,0,0,25.75582
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.2846,19.44284,0,4.002032,-4.002032,24.07606,61.73335,0.1236512,4.182124,0,0,19.44284
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.7313,15.44081,0,1.34756,-1.34756,22.6556,58.09117,0.1236512,1.4082,0,0,15.44081
