Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.22859,14.09325,0,3.788676,-3.788676,18.66199,47.85115,0.1236512,3.959167,0,0,14.09325
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.43823,10.30457,0,1.223159,-1.223159,17.37266,44.5452,0.1236512,1.278201,0,0,10.30457
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.7973,9.081411,0,1.226662,-1.226662,16.07965,41.22979,0.1236512,1.281862,0,0,9.081411
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16025,7.854749,0,0,0,16.07965,41.22979,0.1236512,0,0,0,7.854749
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.16025,7.854749,0,2.142964,-2.142964,13.82077,35.43779,0.1236512,2.239398,0,0,7.854749
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.54132,5.711785,0,0.2161516,-0.2161516,13.59292,34.85358,0.1236512,0.2258784,0,0,5.711785
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.78149,5.495634,0,0.1384663,-0.1384663,13.44697,34.47933,0.1236512,0.1446973,0,0,5.495634
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.93534,5.357167,0,2.03389,-2.03389,11.30306,28.98214,0.1236512,2.125415,0,0,5.357167
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.19522,3.323278,0,0.2068335,-0.2068335,11.08504,28.42311,0.1236512,0.216141,0,0,3.323278
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.78483,22.78483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.42504,3.116444,0,0,0,11.08504,28.42311,0.1236512,0,0,0,3.116444
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.582406,26.22273,22.17163,4.14281,4.14281,12,0,3.372,4.14281,38.19644,0,0,0,1.582406,0,0,7.85719,7.464331,29.42504,3.116444,9.046737,0,9.046737,19.66752,50.42945,0.1238026,4.557091,1.265925,12,4.69885
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.600626,27.87344,23.73563,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.49614,-8.881784E-16,0,0,1.600626,0,0,7.665198,7.281938,20.3783,11.25851,8.882564,0,8.882564,28.09426,72.03643,0.1239387,4.143172,1.280501,12,12.85913
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.906968,32.42532,27.35971,0,0,0,-1,0,0,0,0,0,0,1.906968,0,0,0,0,11.49574,19.25281,1.906968,0,1.906968,29.90337,76.67516,0.1239134,0,1.525575,0,21.15978
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.387427,37.66969,31.12158,3.37027,3.37027,0,-1,0,3.37027,70.83785,0,4.440892E-16,0,2.387427,3.547652,3.37027,0,0,9.58877,20.96909,0,1.160226,-1.160226,28.68039,73.53931,0.1239134,3.707297,1.909941,0,23.35651
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.65086,50.97408,34.1049,4.732463,4.732463,0,-1,0,4.732463,119.4063,0,0,0,5.65086,4.981541,4.732463,0,0,10.87791,19.80886,0.66932,0,0.66932,29.31536,75.16744,0.1239045,5.20571,4.520689,0,25.45972
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.861793,54.25513,36.37167,0.8620113,0.8620113,0,-1,0,0.8620113,680.0134,0,0,0,5.861793,0.9073803,0.8620113,0,0,10.20859,20.41125,4.954412,0,4.954412,34.01553,87.21912,0.1238388,0.9482124,4.689434,0,26.27304
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.55639,52.21422,38.50064,7.453604,7.453604,0,-1,0,7.453604,61.13003,0,0,0,4.55639,7.845899,7.453604,0,0,5.254178,24.87022,0,3.289509,-3.289509,30.54808,78.32825,0.1238388,8.198964,3.645112,0,29.42661
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.794363,65.4007,39.72704,4.612538,4.612538,0,-1,0,4.612538,168.9821,0,0,0,7.794363,4.855303,4.612538,0,0,8.909187,21.58071,2.939059,0,2.939059,33.33632,85.47757,0.1237998,5.073792,6.23549,0,29.37507
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.48484,50.40112,40.03709,3.317611,3.317611,0,-1,0,3.317611,105.0406,0,0,0,3.48484,3.492223,3.317611,0,0,5.970128,24.22586,0,0.007383133,-0.007383133,33.32854,85.45761,0.1237998,3.649373,2.787872,0,27.7107
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.090216,49.4825,40.34713,2.28192,2.28192,0,-1,0,2.28192,135.4218,0,0,0,3.090216,2.402021,2.28192,0,0,5.978331,24.21848,0.688195,0,0.688195,33.98141,87.13166,0.1237907,2.510112,2.472172,0,27.30869
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.240047,42.93181,39.417,2.583613,2.583613,0,-1,0,2.583613,47.9966,0,4.440892E-16,0,1.240047,2.719593,2.583613,0,0,5.290136,24.83786,0,1.479546,-1.479546,32.42184,83.13274,0.1237907,2.841974,0.9920372,0,26.0779
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.0331,37.0331,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,6.934076,23.35831,0,8.09959,-8.09959,23.88412,61.24121,0.1237907,8.464072,0,0,23.35831
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.74566,34.74566,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.93362,15.25872,0,2.105573,-2.105573,21.66465,55.55027,0.1237907,2.200324,0,0,15.25872
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.02319,33.02319,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.27315,13.15315,0,7.732315,-7.732315,13.51407,34.6514,0.1237907,8.080269,0,0,13.15315
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,31.4523,31.4523,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.86461,5.420832,0,0.3485147,-0.3485147,13.14671,33.70944,0.1237907,0.3641979,0,0,5.420832
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.8814,29.8814,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.25185,5.072317,0,0.5390392,-0.5390392,12.57851,32.25253,0.1237907,0.563296,0,0,5.072317
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85078,4.533278,0,0,0,12.57851,32.25253,0.1237907,0,0,0,4.533278
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,27.61464,27.61464,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.85078,4.533278,0,0.1069997,-0.1069997,12.46572,31.96333,0.1237907,0.1118147,0,0,4.533278
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,26.58804,26.58804,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.96967,4.426278,0,1.433768,-1.433768,10.9544,28.08814,0.1237907,1.498287,0,0,4.426278
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.67858,25.67858,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.56274,2.99251,0,0.5449973,-0.5449973,10.37992,26.61513,0.1237907,0.5695223,0,0,2.99251
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.85868,24.85868,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.16829,2.447513,0,0.87074,-0.87074,9.46208,24.2617,0.1237907,0.9099233,0,0,2.447513
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.99056,23.99056,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,31.13578,1.576773,0,1.245634,-1.245634,8.149067,20.895,0.1237907,1.301687,0,0,1.576773
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.27401,23.27401,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.51982,0.3311394,8.36,0,8.36,16.08006,41.23084,0.1238798,0.9296203,0,12,0.3311394
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.65392,22.65392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.15982,7.855139,8.36,0,8.36,24.01105,61.56668,0.1239433,0,0,12,7.855139
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.651617,28.93172,22.03383,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.8533,0,0,0,2.651617,0,0,8.118299,7.712385,15.79982,15.37914,10.364,0,10.364,33.84321,86.77728,0.124062,3.746506,2.121294,12,18.03076
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.942426,37.09166,23.58405,11.1562,11.1562,11.62493,0,3.277107,11.1562,44.30204,0,0,0,4.942426,0,0,0.4687231,0.4452869,5.435819,24.70674,5.387713,0,5.387713,38.95444,99.88298,0.1241455,12.27182,3.953941,12,29.64917
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.969505,51.00364,27.20813,4.610629,4.610629,0,-1,0,4.610629,172.8507,3.068105,0,0,7.969505,4.853294,4.610629,0,0,0.04810579,29.55568,0.04810579,0,0.04810579,39.00008,100,0.1241448,5.071692,6.375604,0,37.52519
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.803409,58.60882,30.94934,0.6675788,0.6675788,0,-1,0,0.6675788,1318.707,8.100694,0,0,8.803409,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,0.7343367,7.042727,0,38.40239
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.000086,63.0761,33.91198,1.821778,1.821778,0,-1,0,1.821778,494.0277,7.082425,0,0,9.000086,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,2.003955,7.200068,0,38.59906
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.467724,63.74709,36.17875,2.076263,2.076263,0,-1,0,2.076263,407.8349,6.282185,0,0,8.467724,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,2.283889,6.774179,0,38.0667
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.830192,67.94693,38.3284,2.213687,2.213687,0,-1,0,2.213687,398.8907,6.499994,0,0,8.830192,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,2.435055,7.064153,0,38.42917
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.863932,61.55567,39.5479,0,0,0,-1,0,0,0,6.863932,0,0,6.863932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,0,5.491145,0,36.46291
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.258422,59.68788,39.87862,2.374816,2.374816,0,-1,0,2.374816,263.5329,3.758615,0,0,6.258422,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,2.612298,5.006738,0,35.8574
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.192663,52.90689,40.23,0,0,0,-1,0,0,0,4.192663,0,0,4.192663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,0,3.354131,0,33.79164
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.327653,43.02385,39.25853,1.108758,1.108758,0,-1,0,1.108758,119.7424,0.1605401,0,0,1.327653,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1241448,1.219633,1.062123,0,30.92663
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.87463,36.87463,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1241448,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,34.60786,34.60786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1241448,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1241448,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,31.29383,31.29383,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1241448,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.74361,29.74361,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1241448,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1241448,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,27.47684,27.47684,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1241448,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,26.45024,26.45024,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1241448,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,25.54078,25.54078,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1241448,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.72778,24.72778,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1241448,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.83209,23.83209,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1241448,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.11555,23.11555,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1241448,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,22.49545,22.49545,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1241448,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.642855,26.07764,21.87537,5.66223,5.66223,0,0,0,5.66223,29.01427,0,0,0,1.642855,5.960243,5.66223,0,0,18.92237,12.56885,0,4.317388,-4.317388,16.49782,42.30201,0.1241448,6.228454,1.314284,0,14.2117
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.300363,29.4274,23.42559,4.214236,4.214236,0,0,0,4.214236,54.58552,0,0,0,2.300363,4.436038,4.214236,0,0,23.71947,8.25146,0,2.135676,-2.135676,14.24662,36.52972,0.1241448,4.63566,1.84029,0,10.55182
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.814786,37.47973,27.029,3.188066,3.188066,0,-1,0,3.188066,119.6583,0,0,0,3.814786,3.35586,3.188066,0,0,26.09244,6.115785,0.4589268,0,0.4589268,14.68199,37.64606,0.1241388,3.506873,3.051829,0,9.930571
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.32679,52.902,30.74953,5.433426,5.433426,0,-1,0,5.433426,134.8466,0,0,0,7.32679,5.719396,5.433426,0,0,25.63351,6.528819,1.607394,0,1.607394,16.2069,41.55608,0.1241175,5.976769,5.861432,0,13.85561
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.092984,59.26001,33.71907,1.442898,1.442898,0,-1,0,1.442898,560.8839,0,0,0,8.092984,1.51884,1.442898,0,0,24.02612,7.975473,6.574143,0,6.574143,22.44368,57.54779,0.1240306,1.587188,6.474387,0,16.06846
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.595093,60.11779,36.00651,0.3250461,0.3250461,0,-1,0,0.3250461,2336.62,0,0,0,7.595093,0.3421537,0.3250461,0,0,17.45197,13.8922,7.252939,0,7.252939,29.32442,75.19068,0.1239348,0.3575507,6.076074,0,21.4873
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.610984,66.77806,38.13548,3.935745,3.935745,0,-1,0,3.935745,218.7891,0,0,0,8.610984,4.14289,3.935745,0,0,10.19903,20.41985,4.468094,0,4.468094,33.56323,86.05939,0.1238759,4.32932,6.888787,0,29.03083
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.43747,63.55764,39.37566,0.3528188,0.3528188,0,-1,0,0.3528188,2108.014,1.335142,0,0,7.43747,0.3713882,0.3528188,0,0,5.73094,24.44113,5.73094,0,5.73094,39.00008,100,0.1238004,0.3881007,5.949976,0,31.8786
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.372937,52.95305,39.72704,1.429482,1.429482,0,-1,0,1.429482,305.9107,2.86822,0,0,4.372937,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1238004,1.57243,3.49835,0,33.97192
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.305696,49.86859,40.07154,0,0,0,-1,0,0,0,3.305696,0,0,3.305696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238004,0,2.644557,0,32.90467
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.460535,43.26936,39.12074,3.126568,3.126568,0,-1,0,3.126568,46.71367,0,0,0,1.460535,3.291125,3.126568,0,0,0,29.59898,0,1.83059,-1.83059,37.07047,95.05229,0.1238004,3.439225,1.168428,0,31.05951
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,36.73684,36.73684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033989,27.76839,0,0,0,37.07047,95.05229,0.1238004,0,0,0,27.76839
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,34.47007,34.47007,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.033989,27.76839,0,8.493244,-8.493244,28.1178,72.09678,0.1238004,8.875441,0,0,27.76839
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,32.72692,32.72692,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.47093,19.27514,0,7.143179,-7.143179,20.58823,52.79023,0.1238004,7.464622,0,0,19.27514
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.15603,31.15603,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.40779,12.13196,0,6.067752,-6.067752,14.19226,36.39033,0.1238004,6.340801,0,0,12.13196
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.60581,29.60581,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.14974,6.064213,0,1.044672,-1.044672,13.09108,33.5668,0.1238004,1.091682,0,0,6.064213
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,28.33118,28.33118,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.31049,5.019541,0,0.3955182,-0.3955182,12.67416,32.49779,0.1238004,0.4133165,0,0,5.019541
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.32526,27.32526,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.74995,4.624023,0,1.627962,-1.627962,10.95814,28.09774,0.1238004,1.70122,0,0,4.624023
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5588,2.996061,0,0,0,10.95814,28.09774,0.1238004,0,0,0,2.996061
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,25.40298,25.40298,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.5588,2.996061,0,1.023559,-1.023559,9.879215,25.33127,0.1238004,1.069619,0,0,2.996061
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,24.58998,24.58998,2.176981,1.873877,0,-1,0,1.873877,0,0,0.3031041,0.5208022,0,1.972502,1.873877,0,0,30.69608,1.972502,0,1.972502,-1.972502,7.800015,20,0.1238004,2.394679,0,0,1.972502
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.70118,23.70118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238004,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.98464,22.98464,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238786,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.36455,22.36455,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239834,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5004827,23.00188,21.74446,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5004827,0,0,8.8,8.36,16.16775,15.048,8.860482,0,8.860482,32.06779,82.22495,0.1240398,0,0.4003861,12,15.54848
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.575127,30.01633,23.27401,2.724219,2.724219,0,0,0,2.724219,94.52717,0,0,0,2.575127,2.867599,2.724219,0,0,7.307271,23.02243,0,0.2924718,-0.2924718,31.7595,81.43446,0.1240398,2.996641,2.060102,0,25.59756
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.135526,38.23947,26.85675,4.986338,4.986338,0,-1,0,4.986338,82.93715,0,0,0,4.135526,5.248776,4.986338,0,0,7.632239,22.72996,0,1.11325,-1.11325,30.58603,78.42557,0.1240398,5.484972,3.308421,0,26.86549
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.649531,40.76056,30.55661,0,0,0,-1,0,0,0,0,0,0,3.649531,0,0,0,0,8.869184,21.61671,3.649531,0,3.649531,34.04828,87.30311,0.1239918,0,2.919624,0,25.26624
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.861578,47.7359,33.52615,0.7405453,0.7405453,0,-1,0,0.7405453,656.4862,0,0,0,4.861578,0.7795213,0.7405453,0,0,5.219654,24.90129,4.082056,0,4.082056,37.92086,97.23277,0.1239382,0.8145998,3.889262,0,29.76287
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.161868,47.99143,35.8067,0,0,0,-1,0,0,0,3.024271,0,0,4.161868,0,0,0,0,1.137597,28.57514,1.137597,0,1.137597,39.00008,100,0.1239232,0,3.329494,0,32.73701
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.103694,50.14751,37.96323,0,0,0,-1,0,0,0,4.103694,0,0,4.103694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239232,0,3.282956,0,33.70267
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.261007,45.72711,39.20341,6.401346,6.401346,0,-1,0,6.401346,35.32081,0,1.776357E-15,0,2.261007,6.738258,6.401346,0,0,0,29.59898,0,4.477251,-4.477251,34.28064,87.8989,0.1239232,7.04148,1.808806,0,31.85999
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.923053,51.28298,39.5479,2.414733,2.414733,0,-1,0,2.414733,162.4632,0,0,0,3.923053,2.541825,2.414733,0,0,4.974723,25.12173,1.381228,0,1.381228,35.59099,91.25877,0.1239051,2.656207,3.138442,0,29.04478
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.67056,47.72511,39.91996,2.51861,2.51861,0,-1,0,2.51861,106.0331,0,0,0,2.67056,2.651168,2.51861,0,0,3.593495,26.36483,0.01939201,0,0.01939201,35.60939,91.30594,0.1239048,2.770471,2.136448,0,29.03539
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7784142,41.1509,38.96915,4.42441,4.42441,0,-1,0,4.42441,17.59363,0,0,0,0.7784142,4.657274,4.42441,0,0,3.574103,26.38229,0,3.87886,-3.87886,31.52071,80.82217,0.1239048,4.866851,0.6227313,0,27.1607
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,36.58526,36.58526,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.883947,22.50343,0,1.43966,-1.43966,30.00317,76.93106,0.1239048,1.504445,0,0,22.50343
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,34.31849,34.31849,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.48357,21.06376,0,1.270615,-1.270615,28.66383,73.49685,0.1239048,1.327792,0,0,21.06376
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.59602,32.59602,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.89536,19.79315,0,2.467822,-2.467822,26.06252,66.82683,0.1239048,2.578874,0,0,19.79315
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.02513,31.02513,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.63739,17.32533,0,7.22227,-7.22227,18.44957,47.3065,0.1239048,7.547272,0,0,17.32533
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.45423,29.45423,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.66213,10.10306,0,1.282331,-1.282331,17.09788,43.84063,0.1239048,1.340036,0,0,10.10306
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.17272,28.17272,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.08695,8.820726,0,0.26188,-0.26188,16.82183,43.13282,0.1239048,0.2736647,0,0,8.820726
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.18746,27.18746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37792,8.558846,0,0,0,16.82183,43.13282,0.1239048,0,0,0,8.558846
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.16087,26.16087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37792,8.558846,0,0,0,16.82183,43.13282,0.1239048,0,0,0,8.558846
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.25141,25.25141,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.37792,8.558846,0,0.002020784,-0.002020784,16.8197,43.12735,0.1239048,0.002111719,0,0,8.558846
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,24.4384,24.4384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.38017,8.556826,0,0,0,16.8197,43.12735,0.1239048,0,0,0,8.556826
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,23.54272,23.54272,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.38017,8.556826,0,1.874987,-1.874987,14.84329,38.05965,0.1239048,1.959362,0,0,8.556826
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.82617,22.82617,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.46349,6.681839,0,0.6363378,-0.6363378,14.17253,36.33976,0.1239048,0.664973,0,0,6.681839
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.22675,22.22675,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.17053,6.045501,0,0.6019818,-0.6019818,13.53799,34.71272,0.1239048,0.629071,0,0,6.045501
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2868843,22.30386,21.58599,3.204229,3.204229,0,0,0,3.204229,8.953303,0,0,0,0.2868843,3.372872,3.204229,0,0,26.8394,5.443519,0,3.085988,-3.085988,10.28507,26.37193,0.1239048,3.524652,0.2295074,0,5.730403
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.659845,27.39431,23.11555,5.259049,5.259049,12,0,3.372,5.259049,31.5617,0,0,0,1.659845,0,0,6.740951,6.403903,30.26827,2.357531,8.063748,0,8.063748,17.93501,45.98713,0.1240466,5.784954,1.327876,12,4.017376
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.017652,29.33822,26.6845,3.921722,3.921722,0,-1,0,3.921722,25.9491,0,0,0,1.017652,4.128129,3.921722,0,0,22.20452,9.614904,0,3.110477,-3.110477,14.65628,37.58014,0.1240466,4.313895,0.8141214,0,10.63256
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.585411,43.42173,30.38437,3.020981,3.020981,0,-1,0,3.020981,151.7855,0,0,0,4.585411,3.17998,3.020981,0,0,25.66061,6.504428,1.405431,0,1.405431,15.98959,40.99887,0.1240281,3.323079,3.668329,0,11.08984
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.538148,53.13138,33.33323,0,0,0,-1,0,0,0,0,0,0,6.538148,0,0,0,0,24.25518,7.769315,6.538148,0,6.538148,22.19222,56.90303,0.1239424,0,5.230519,0,14.30746
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.68818,46.29411,35.61378,3.823992,3.823992,0,-1,0,3.823992,96.44846,0,0,0,3.68818,4.025254,3.823992,0,0,17.71703,13.65365,0,0.3370736,-0.3370736,21.83692,55.99199,0.1239424,4.20639,2.950544,0,17.34183
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.009143,46.49556,37.77032,4.101458,4.101458,0,-1,0,4.101458,73.36765,0,0,0,3.009143,4.317324,4.101458,0,0,18.09156,13.31658,0,1.308181,-1.308181,20.45798,52.45624,0.1239424,4.511603,2.407314,0,16.32572
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.460307,43.16964,39.02428,2.727415,2.727415,0,-1,0,2.727415,53.54182,0,4.440892E-16,0,1.460307,2.870963,2.727415,0,0,19.54509,12.00839,0,1.410655,-1.410655,18.97101,48.64353,0.1239424,3.000156,1.168246,0,13.4687
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.386289,46.28555,39.37566,4.714211,4.714211,0,-1,0,4.714211,50.61905,0,0,0,2.386289,4.962328,4.714211,0,0,21.11249,10.59774,0,2.576039,-2.576039,16.25563,41.68102,0.1239424,5.185633,1.909031,0,12.98403
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.258328,49.3879,39.76149,0,0,0,-1,0,0,0,0,0,0,3.258328,0,0,0,0,23.97475,8.0217,3.258328,0,3.258328,19.34675,49.60696,0.1238997,0,2.606663,0,11.28003
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.771831,43.86251,38.81069,1.4374,1.4374,0,-1,0,1.4374,123.2664,0,0,0,1.771831,1.513053,1.4374,0,0,20.71642,10.9542,0.2587785,0,0.2587785,19.59225,50.23644,0.1238963,1.58114,1.417465,0,12.72603
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,36.43368,36.43368,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.45765,11.1871,0,3.690625,-3.690625,15.70199,40.26143,0.1238963,3.856703,0,0,11.1871
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.16002,34.16002,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.55834,7.496471,0,4.819443,-4.819443,10.62185,27.23546,0.1238963,5.036318,0,0,7.496471
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,32.43755,32.43755,5.665788,2.543176,0,-1,0,2.543176,0,0,3.122612,3.68919,0,2.677028,2.543176,0,0,29.91328,2.677028,0,2.677028,-2.677028,7.800015,20,0.1238963,6.232367,0,0,2.677028
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.86666,30.86666,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.31643,29.31643,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.04181,28.04181,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.04967,27.04967,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.0024,26.0024,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.11361,25.11361,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.27993,24.27993,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.40492,23.40492,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238963,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.70904,22.70904,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239619,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.08895,22.08895,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240699,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.011629,26.60988,21.44819,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.6386,0,0,0,2.011629,0,0,8.206689,7.796354,16.16775,15.048,9.807983,0,9.807983,32.96667,84.52975,0.1241959,3.710335,1.609303,12,17.05963
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.651698,35.58032,22.98464,5.554274,5.554274,0,0,0,5.554274,83.74989,0,0,0,4.651698,5.846604,5.554274,0,0,6.35977,23.87519,0,1.194906,-1.194906,31.70713,81.30016,0.1241959,6.109702,3.721359,0,28.52688
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.847672,43.09751,26.50537,8.574899,8.36,0,-1,0,8.36,69.94823,0,0.2148989,1.072389,5.847672,8.8,8.36,0,0,7.687444,22.68028,0,2.952328,-2.952328,28.5951,73.32063,0.1241959,9.432388,4.678137,0,28.52795
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.861076,57.8974,30.19145,1.650388,1.650388,0,-1,0,1.650388,536.9086,0,0,0,8.861076,1.737251,1.650388,0,0,10.96781,19.72795,7.123826,0,7.123826,35.35336,90.64944,0.1241027,1.815427,7.088861,0,28.58903
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.413421,63.78987,33.13343,0.8871831,0.8871831,0,-1,0,0.8871831,1061.046,4.63556,0,0,9.413421,0.9338769,0.8871831,0,0,3.843984,26.13939,3.843984,0,3.843984,39.00008,100,0.1240525,0.9759014,7.530736,0,35.55281
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.30689,66.26534,35.42087,0,0,0,-1,0,0,0,9.30689,0,0,9.30689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240525,0,7.445512,0,38.90587
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.047688,67.9371,37.59118,3.072379,3.072379,0,-1,0,3.072379,294.4847,5.813605,0,0,9.047688,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1240525,3.379617,7.238151,0,38.64667
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.614053,67.69296,38.85203,2.722182,2.722182,0,-1,0,2.722182,316.4393,5.748598,0,0,8.614053,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1240525,2.9944,6.891242,0,38.21303
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.184195,58.66119,39.22408,3.292291,3.292291,0,-1,0,3.292291,187.8387,2.718626,0,0,6.184195,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1240525,3.62152,4.947356,0,35.78317
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.160884,52.10327,39.58924,1.734305,1.734305,0,-1,0,1.734305,239.9165,2.3353,0,0,4.160884,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1240525,1.907735,3.328707,0,33.75986
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.833445,43.90882,38.67978,7.285958,7.285958,0,-1,0,7.285958,25.16409,0,8.881784E-16,0,1.833445,7.66943,7.285958,0,0,0,29.59898,0,5.835985,-5.835985,32.84841,84.22652,0.1240525,8.014554,1.466756,0,31.43242
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,36.29588,36.29588,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.484427,23.76299,0,7.26446,-7.26446,25.191,64.59217,0.1240525,7.591361,0,0,23.76299
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.02911,34.02911,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.55605,16.49853,0,2.81826,-2.81826,22.22029,56.97499,0.1240525,2.945082,0,0,16.49853
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,32.29976,32.29976,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.68745,13.68027,0,6.798977,-6.798977,15.05354,38.59874,0.1240525,7.104931,0,0,13.68027
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.74953,30.74953,8.924638,6.537232,0,-1,0,6.537232,0,0,2.387406,3.27987,0,6.881297,6.537232,0,0,25.24187,6.881297,0,6.881297,-6.881297,7.800015,20,0.1240525,9.817101,0,0,6.881297
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.19931,29.19931,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.90401,27.90401,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.89809,26.89809,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.87149,25.87149,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.97581,24.97581,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.14214,24.14214,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.27401,23.27401,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240525,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.59191,22.59191,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241724,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.97182,21.97182,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242753,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.03182,29.23934,21.33796,5.059618,5.059618,12,0,3.372,5.059618,59.92191,-8.881784E-16,0,0,3.03182,0,0,6.940382,6.593363,16.16775,15.048,9.625182,0,9.625182,32.79325,84.08509,0.1244153,5.56558,2.425456,12,18.07982
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.317267,37.42986,22.86751,2.516516,2.516516,0,0,0,2.516516,211.2948,0,0,0,5.317267,2.648964,2.516516,0,0,6.542571,23.71066,2.668302,0,2.668302,35.32462,90.57578,0.1243805,2.768168,4.253813,0,29.02793
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.690077,45.67037,26.37446,9.745234,8.36,0,-1,0,8.36,80.02485,0,1.385234,2.359757,6.690077,8.8,8.36,0,0,3.874269,26.11214,0,2.109923,-2.109923,33.10057,84.87309,0.1243805,10.71976,5.352062,0,32.80222
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.04562,54.62616,30.0192,6.195169,6.195169,0,-1,0,6.195169,129.8692,0,0,0,8.04562,6.521231,6.195169,0,0,6.218627,24.00221,1.524389,0,1.524389,34.54673,88.58119,0.1243606,6.814686,6.436496,0,32.04783
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.377937,63.39746,32.94051,5.352144,5.352144,0,-1,0,5.352144,175.2183,0,0,0,9.377937,5.633836,5.352144,0,0,4.694238,25.37416,3.744102,0,3.744102,38.0987,97.68877,0.1243117,5.887358,7.50235,0,34.7521
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.969004,60.63778,35.24862,2.945648,2.945648,0,-1,0,2.945648,270.5348,3.918185,0,0,7.969004,3.100682,2.945648,0,0,0.9501368,28.74385,0.9501368,0,0.9501368,39.00008,100,0.1242993,3.240213,6.375203,0,36.71286
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.153821,68.17289,37.41893,0,0,0,-1,0,0,0,9.153821,0,0,9.153821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242993,0,7.323057,0,38.7528
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.912052,64.59271,38.67978,2.85234,2.85234,0,-1,0,2.85234,277.3881,4.909589,0,0,7.912052,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1242993,3.137574,6.329641,0,37.51103
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.16548,58.4108,39.06561,6.906079,6.906079,0,-1,0,6.906079,89.27613,0,0,0,6.16548,7.269557,6.906079,0,0,0,29.59898,0,1.104077,-1.104077,37.83628,97.01591,0.1242993,7.596687,4.932384,0,35.76446
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.507522,46.73333,39.45145,0,0,0,-1,0,0,0,1.28077,0,0,2.507522,0,0,0,0,1.226752,28.4949,1.226752,0,1.226752,39.00008,100,0.1242833,0,2.006018,0,31.00242
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.15807,41.80111,38.54198,2.818512,2.818512,0,-1,0,2.818512,41.08798,0,0,0,1.15807,2.966854,2.818512,0,0,0,29.59898,0,1.808785,-1.808785,37.09345,95.11122,0.1242833,3.100363,0.9264557,0,30.75705
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,36.15808,36.15808,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.009761,27.79019,0,0.1134086,-0.1134086,36.97391,94.8047,0.1242833,0.118512,0,0,27.79019
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.91198,33.91198,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.135771,27.67678,0,4.01102,-4.01102,32.74592,83.96374,0.1242833,4.191515,0,0,27.67678
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.18951,32.18951,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.592459,23.66577,0,8.8,-8.8,23.46991,60.17913,0.1242833,10.38108,0,0,23.66577
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,30.63929,30.63929,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.37024,14.86577,0,1.494091,-1.494091,21.895,56.14091,0.1242833,1.561325,0,0,14.86577
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.08907,29.08907,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.03034,13.37167,0,0.3717468,-0.3717468,21.50314,55.13615,0.1242833,0.3884754,0,0,13.37167
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.78688,27.78688,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.44339,12.99993,0,1.268775,-1.268775,20.16574,51.70691,0.1242833,1.32587,0,0,12.99993
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.78096,26.78096,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.85314,11.73115,0,0.6085665,-0.6085665,19.52425,50.06208,0.1242833,0.6359519,0,0,11.73115
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.75437,25.75437,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.52933,11.12259,0,0.6474663,-0.6474663,18.84176,48.31211,0.1242833,0.6766022,0,0,11.12259
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.8449,24.8449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24873,10.47512,0,0,0,18.84176,48.31211,0.1242833,0,0,0,10.47512
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.01123,24.01123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24873,10.47512,0,0,0,18.84176,48.31211,0.1242833,0,0,0,10.47512
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.13621,23.13621,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.24873,10.47512,0,0.597331,-0.597331,18.21212,46.69765,0.1242833,0.6242109,0,0,10.47512
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,22.48167,22.48167,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.91243,9.877789,0,0.1801356,-0.1801356,18.02224,46.21078,0.1242833,0.1882417,0,0,9.877789
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.8547,21.8547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.11258,9.697653,0,0,0,18.02224,46.21078,0.1242833,0,0,0,9.697653
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.900084,28.73562,21.20016,0,0,0,0,0,0,0,0,0,0,2.900084,0,0,0,0,22.11258,9.697653,2.900084,0,2.900084,20.7735,53.26528,0.1242455,0,2.320067,0,12.59774
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.408956,37.55458,22.72971,1.582856,1.582856,0,0,0,1.582856,341.7212,0,0,0,5.408956,1.666165,1.582856,0,0,19.2125,12.30773,3.742792,0,3.742792,24.32422,62.36968,0.1241968,1.741142,4.327165,0,17.71668
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.588971,48.50898,26.21599,4.825603,4.825603,0,-1,0,4.825603,157.2647,0,0,0,7.588971,5.079582,4.825603,0,0,15.46971,15.67624,2.50939,0,2.50939,26.70484,68.47382,0.1241641,5.308163,6.071177,0,23.26521
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.190353,54.91803,29.8194,1.841822,1.841822,0,-1,0,1.841822,444.6877,0,0,0,8.190353,1.93876,1.841822,0,0,12.96032,17.93469,6.251594,0,6.251594,32.63562,83.68092,0.1240828,2.026004,6.552282,0,26.12504
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.706063,60.42334,32.72692,0,0,0,-1,0,0,0,1.997338,0,0,8.706063,0,0,0,0,6.708725,23.56112,6.708725,0,6.708725,39.00008,100,0.1239957,0,6.964851,0,32.26719
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.564018,66.89489,35.0557,0.3468162,0.3468162,0,-1,0,0.3468162,2757.662,9.198949,0,0,9.564018,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1239957,0.3814978,7.651215,0,39.163
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.469219,65.05427,37.22602,3.116437,3.116437,0,-1,0,3.116437,271.7597,5.188759,0,0,8.469219,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1239957,3.42808,6.775375,0,38.0682
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.336318,58.37732,38.50064,0,0,0,-1,0,0,0,6.336318,0,0,6.336318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239957,0,5.069054,0,35.9353
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.284854,58.64462,38.89337,3.824533,3.824533,0,-1,0,3.824533,164.33,2.25903,0,0,6.284854,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1239957,4.206986,5.027883,0,35.88383
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.574954,53.15549,39.29987,4.953614,4.953614,0,-1,0,4.953614,92.35589,0,8.881784E-16,0,4.574954,5.21433,4.953614,0,0,0,29.59898,0,0.6393765,-0.6393765,38.32611,98.2719,0.1239957,5.448975,3.659963,0,34.17393
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.875691,43.73399,38.3904,1.820331,1.820331,0,-1,0,1.820331,103.0412,0,0,0,1.875691,1.916138,1.820331,0,0,0.7104183,28.9596,0,0.04044693,-0.04044693,38.28348,98.16257,0.1239957,2.002364,1.500553,0,30.83529
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7553593,28.91916,0,5.055558,-5.055558,32.95446,84.49844,0.1239957,5.283059,0,0,28.91916
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.372646,23.8636,0,5.298996,-5.298996,27.36882,70.17633,0.1239957,5.537451,0,0,23.8636
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.26042,18.5646,0,0.6974382,-0.6974382,26.63366,68.2913,0.1239957,0.7288229,0,0,18.5646
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.03535,17.86716,0,2.31345,-2.31345,24.19507,62.03851,0.1239957,2.417555,0,0,17.86716
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.60585,15.55371,0,0.9116548,-0.9116548,23.2341,59.57449,0.1239957,0.9526792,0,0,15.55371
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.6188,14.64206,0,1.269508,-1.269508,21.89592,56.14327,0.1239957,1.326636,0,0,14.64206
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.02937,13.37255,0,0.8790128,-0.8790128,20.96936,53.76748,0.1239957,0.9185683,0,0,13.37255
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00605,12.49354,0,0,0,20.96936,53.76748,0.1239957,0,0,0,12.49354
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.00605,12.49354,0,0.9308235,-0.9308235,19.98819,51.25166,0.1239957,0.9727105,0,0,12.49354
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.04029,11.56271,0,1.127411,-1.127411,18.79979,48.20449,0.1239957,1.178144,0,0,11.56271
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.29297,10.4353,0,1.29725,-1.29725,17.43237,44.69829,0.1239957,1.355626,0,0,10.4353
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.73436,9.138053,0,0.8909326,-0.8909326,16.49324,42.29028,0.1239957,0.9310246,0,0,9.138053
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.72429,8.247121,0,0.6617414,-0.6617414,15.79571,40.50173,0.1239957,0.6915198,0,0,8.247121
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.704931,28.08433,21.08303,10.70615,10.70615,12,0,3.372,10.70615,25.2652,0,0,0,2.704931,0,0,1.293845,1.229153,24.45955,7.585379,3.934084,0,3.934084,19.52791,50.07146,0.1240583,11.77677,2.163945,12,10.29031
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.627717,35.06987,22.57813,6.723629,6.723629,12,0,3.372,6.723629,68.82766,0,0,0,4.627717,0,0,5.276371,5.012552,20.52547,11.12605,9.640269,0,9.640269,28.67347,73.52157,0.1241977,7.395992,3.702173,12,15.75377
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.593666,44.9775,26.04374,3.192285,3.192285,0,-1,0,3.192285,206.55,0,0,0,6.593666,3.3603,3.192285,0,0,10.8852,19.8023,3.233366,0,3.233366,31.74091,81.38678,0.1241558,3.511514,5.274933,0,26.39596
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.012847,54.03688,29.62648,0,0,0,-1,0,0,0,0.3610108,0,0,8.012847,0,0,0,0,7.651836,22.71233,7.651836,0,7.651836,39.00008,100,0.1240566,0,6.410277,0,30.72517
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.583611,59.68105,32.51334,8.524985,8.36,0,-1,0,8.36,102.6748,0,0.1649851,1.017484,8.583611,8.8,8.36,0,0,0,29.59898,0,0.2163886,-0.2163886,38.77198,99.41515,0.1240566,9.377483,6.866889,0,38.18259
