Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.079249,63.79026,34.22203,0.4325253,0.4325253,0,-1,0,0.4325253,2099.125,8.62396,0,0,9.079249,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.123135,0.4757779,7.263399,0,38.67823
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.253848,62.19605,35.61378,0,0,0,-1,0,0,0,8.253848,0,0,8.253848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123135,0,6.603078,0,37.85283
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.252925,59.03296,36.17875,0,0,0,-1,0,0,0,7.252925,0,0,7.252925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123135,0,5.802341,0,36.8519
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.795906,51.04683,36.72305,0,0,0,-1,0,0,0,4.795906,0,0,4.795906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123135,0,3.836725,0,34.39488
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.11793,41.97342,36.00651,2.138562,2.138562,0,-1,0,2.138562,99.03522,0,4.440892E-16,0,2.11793,2.251118,2.138562,0,0,0,29.59898,0,0.1331882,-0.1331882,38.85968,99.64002,0.123135,2.352418,1.694344,0,31.71691
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.84998,33.84998,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1479869,29.46579,0,1.437531,-1.437531,37.34439,95.75467,0.123135,1.50222,0,0,29.46579
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.78301,31.78301,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.745244,28.02826,0,6.998563,-6.998563,29.96726,76.83897,0.123135,7.313498,0,0,28.02826
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.21212,30.21212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.521425,21.0297,0,0,0,29.96726,76.83897,0.123135,0,0,0,21.0297
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.69635,28.69635,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.521425,21.0297,0,2.034503,-2.034503,27.82271,71.34013,0.123135,2.126056,0,0,21.0297
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.14612,27.14612,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.78198,18.99519,0,0.3172343,-0.3172343,27.48831,70.48271,0.123135,0.3315098,0,0,18.99519
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.83016,25.83016,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.13447,18.67796,0,0.1261768,-0.1261768,27.35531,70.14168,0.123135,0.1318547,0,0,18.67796
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.80356,24.80356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27466,18.55178,0,0,0,27.35531,70.14168,0.123135,0,0,0,18.55178
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.7563,23.7563,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.27466,18.55178,0,0.5822043,-0.5822043,26.74161,68.5681,0.123135,0.6084035,0,0,18.55178
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.88818,22.88818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92156,17.96958,0,0,0,26.74161,68.5681,0.123135,0,0,0,17.96958
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.08895,22.08895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92156,17.96958,0,0,0,26.74161,68.5681,0.123135,0,0,0,17.96958
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.27595,21.27595,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.92156,17.96958,0,0.9613199,-0.9613199,25.72829,65.96985,0.123135,1.004579,0,0,17.96958
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.58007,20.58007,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.98969,17.00826,0,1.101398,-1.101398,24.56732,62.99299,0.123135,1.150961,0,0,17.00826
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.95998,19.95998,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.21347,15.90686,0,1.115469,-1.115469,23.39151,59.97811,0.123135,1.165665,0,0,15.90686
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.768501,26.39326,19.29855,1.945782,1.945782,0,0,0,1.945782,142.2821,0,0,0,2.768501,2.048192,1.945782,0,0,16.45288,14.79139,0.7203087,0,0.7203087,24.07485,61.73027,0.1231262,2.140361,2.214801,0,17.55989
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.264463,34.7415,20.5594,0,0,0,0,0,0,0,0,0,0,5.264463,0,0,0,0,15.73257,15.43967,5.264463,0,5.264463,29.06916,74.53616,0.1230619,0,4.211571,0,20.70413
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.789723,42.85397,23.61851,0.4256184,0.4256184,0,-1,0,0.4256184,1595.261,0,0,0,6.789723,0.4480193,0.4256184,0,0,10.4681,20.17768,6.341703,0,6.341703,35.08543,89.96246,0.1229845,0.4681802,5.431778,0,26.96741
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.466705,48.7249,26.76029,2.524776,2.524776,0,-1,0,2.524776,295.7374,0.6826461,0,0,7.466705,2.657658,2.524776,0,0,4.1264,25.88522,4.1264,0,4.1264,39.00008,100,0.1229342,2.777253,5.973364,0,33.35192
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.774476,49.41749,29.39911,2.44726,2.44726,0,-1,0,2.44726,276.8188,4.198413,0,0,6.774476,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1229342,2.691986,5.419581,0,36.37346
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.744576,48.67635,31.78301,0,0,0,-1,0,0,0,5.744576,0,0,5.744576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229342,0,4.595661,0,35.34356
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.931266,55.3922,34.08423,4.244059,4.244059,0,-1,0,4.244059,163.3169,2.463836,0,0,6.931266,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1229342,4.668465,5.545013,0,36.53024
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.701596,63.82891,35.48288,0.4030639,0.4030639,0,-1,0,0.4030639,2158.863,8.277318,0,0,8.701596,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1229342,0.4433703,6.961277,0,38.30058
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.620912,56.55495,36.04096,3.057272,3.057272,0,-1,0,3.057272,216.5628,3.402731,0,0,6.620912,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1229342,3.362999,5.29673,0,36.21989
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.017209,51.65033,36.60593,5.742341,5.742341,0,-1,0,5.742341,87.37219,0,0,0,5.017209,6.044569,5.742341,0,0,0,29.59898,0,1.02736,-1.02736,37.91714,97.22325,0.1229342,6.316575,4.013767,0,34.61619
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.327845,42.46817,35.88938,0,0,0,-1,0,0,0,1.186334,0,0,2.327845,0,0,0,0,1.141511,28.57162,1.141511,0,1.141511,39.00008,100,0.1229203,0,1.862276,0,30.89946
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,33.75352,33.75352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229203,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,31.70033,31.70033,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1229203,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.12944,30.12944,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1229203,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,28.62056,28.62056,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1229203,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.07034,27.07034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1229203,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.7337,25.7337,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1229203,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.70711,24.70711,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1229203,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.65985,23.65985,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1229203,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.78483,22.78483,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1229203,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.99249,21.99249,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1229203,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.20016,21.20016,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229203,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.50428,20.50428,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230062,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.88419,19.88419,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231006,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.156962,24.6885,19.21587,1.955873,1.955873,10.75587,0,3.057236,1.955873,110.2813,0,0,0,2.156962,0,0,8.8,8.36,16.16775,15.048,10.51696,0,10.51696,33.63927,86.25436,0.1231882,2.15146,1.725569,12,17.20496
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.777123,33.21329,20.46294,2.384026,2.384026,0,0,0,2.384026,200.3805,0,0,0,4.777123,2.509501,2.384026,0,0,5.650792,24.51327,2.267622,0,2.267622,35.79052,91.77039,0.1231606,2.622428,3.821699,0,29.29039
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.074792,40.43826,23.4876,0.2561471,0.2561471,0,-1,0,0.2561471,2371.603,2.421995,0,0,6.074792,0.2696286,0.2561471,0,0,3.383169,26.55413,3.383169,0,3.383169,39.00008,100,0.1231194,0.2817618,4.859834,0,32.62892
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.328691,51.58597,26.62249,2.377881,2.377881,0,-1,0,2.377881,350.2569,5.825658,0,0,8.328691,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1231194,2.615669,6.662952,0,37.92767
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.9444,57.04588,29.24065,7.83509,7.83509,0,-1,0,7.83509,114.1582,0.6969369,0,0.2585989,8.9444,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1231194,8.618599,7.15552,0,38.54338
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.762338,63.33722,31.64521,1.079465,1.079465,0,-1,0,1.079465,904.368,8.626059,0,0,9.762338,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1231194,1.187412,7.80987,0,39.36132
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.67171,61.7971,33.94643,4.920827,4.920827,0,-1,0,4.920827,176.2247,3.491892,0,0,8.67171,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1231194,5.41291,6.937368,0,38.27069
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.737679,63.82943,35.36575,5.264787,5.264787,0,-1,0,5.264787,165.9645,3.195797,0,0,8.737679,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1231194,5.791266,6.990143,0,38.33666
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.339666,59.07938,35.9445,8.097996,8.097996,0,-1,0,8.097996,90.63559,0,0,0.5477951,7.339666,8.524206,8.097996,0,0,0,29.59898,0,1.18454,-1.18454,37.75146,96.79843,0.1231194,8.907795,5.871733,0,36.93864
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.084713,51.79112,36.53014,0,0,0,-1,0,0,0,3.768558,0,0,5.084713,0,0,0,0,1.316155,28.41444,1.316155,0,1.316155,39.00008,100,0.1231034,0,4.06777,0,33.49915
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.686515,43.44626,35.8067,0,0,0,-1,0,0,0,2.686515,0,0,2.686515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231034,0,2.149212,0,32.28549
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,33.67773,33.67773,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1231034,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.62454,31.62454,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1231034,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.07432,30.07432,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1231034,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,28.54477,28.54477,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1231034,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.99454,26.99454,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1231034,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.65791,25.65791,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1231034,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.63132,24.63132,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1231034,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.60472,23.60472,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1231034,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.72971,22.72971,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1231034,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.93737,21.93737,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1231034,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.13815,21.13815,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1231034,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.44227,20.44227,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1231034,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.81529,19.81529,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1231034,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.199412,24.72861,19.14697,4.308153,4.308153,0,0,0,4.308153,51.05232,0,0,0,2.199412,4.534897,4.308153,0,0,20.70542,10.9641,0,2.335486,-2.335486,16.89537,43.32138,0.1231034,4.738968,1.759529,0,13.16351
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.540967,35.37164,20.38715,4.341107,4.341107,0,0,0,4.341107,127.6395,0,0,0,5.540967,4.569587,4.341107,0,0,23.3004,8.628615,0.9713809,0,0.9713809,17.81691,45.68428,0.1230916,4.775218,4.432774,0,14.16958
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.871294,46.18246,23.40492,3.167151,3.167151,0,-1,0,3.167151,248.5291,0,0,0,7.871294,3.333843,3.167151,0,0,22.32902,9.502858,4.53745,0,4.53745,22.12151,56.72171,0.1230365,3.483866,6.297035,0,17.37415
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.738456,52.9311,26.50537,2.539479,2.539479,0,-1,0,2.539479,344.1042,0,0,0,8.738456,2.673136,2.539479,0,0,17.79157,13.58656,6.06532,0,6.06532,27.87558,71.4757,0.1229628,2.793427,6.990765,0,22.32502
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.907354,56.76005,29.12352,0.2465298,0.2465298,0,-1,0,0.2465298,3613.094,0,0,0,8.907354,0.2595051,0.2465298,0,0,11.72625,19.04535,8.64785,0,8.64785,36.07965,92.51173,0.122858,0.2711828,7.125884,0,27.95271
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.546282,62.29366,31.52809,4.957782,4.957782,0,-1,0,4.957782,192.5515,1.249162,0,0,9.546282,5.218718,4.957782,0,0,3.078403,26.82841,3.078403,0,3.078403,39.00008,100,0.1228208,5.45356,7.637025,0,36.3747
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.242472,63.99258,33.84998,7.493858,7.493858,0,-1,0,7.493858,123.334,1.3542,0,0,9.242472,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1228208,8.243244,7.393977,0,38.84145
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.238298,61.71243,35.26929,4.915833,4.915833,0,-1,0,4.915833,167.587,3.063737,0,0,8.238298,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1228208,5.407417,6.590639,0,37.83728
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.471926,59.46159,35.84804,6.259205,6.259205,0,-1,0,6.259205,119.375,0.8832892,0,0,7.471926,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1228208,6.885125,5.97754,0,37.0709
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.164401,51.95011,36.43368,0,0,0,-1,0,0,0,5.164401,0,0,5.164401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228208,0,4.131521,0,34.76338
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.483188,42.76175,35.73091,1.424207,1.424207,0,-1,0,1.424207,174.3558,0.9840225,0,0,2.483188,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1228208,1.566628,1.98655,0,32.08216
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,33.62261,33.62261,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1228208,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,31.58321,31.58321,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1228208,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.03298,30.03298,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1228208,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,28.50343,28.50343,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1228208,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.95321,26.95321,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1228208,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.61657,25.61657,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1228208,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,24.58998,24.58998,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1228208,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,23.54272,23.54272,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1228208,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.67459,22.67459,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1228208,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.89604,21.89604,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1228208,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.08303,21.08303,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1228208,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.40782,20.40782,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1228208,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.75328,19.75328,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1228208,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.713827,26.01734,19.07808,4.014988,4.014988,0,0,0,4.014988,67.5924,0,0,0,2.713827,4.226304,4.014988,0,0,28.22194,4.199231,0,1.512477,-1.512477,10.6321,27.26175,0.1228208,4.416487,2.171062,0,6.913058
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.103505,33.99028,20.30447,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.61392,0,0,0,5.103505,0,0,4.331156,4.114598,29.90247,2.686754,9.218103,0,9.218103,19.37716,49.68494,0.122949,8.064271,4.082804,12,7.790259
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.509136,38.49606,23.30846,6.886017,6.886017,0,-1,0,6.886017,80.00467,8.881784E-16,0,0,5.509136,7.248439,6.886017,0,0,20.68437,10.98305,0,1.739304,-1.739304,17.54378,44.98395,0.122949,7.574619,4.407309,0,16.49218
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.808231,46.09975,26.40891,5.782588,5.782588,0,-1,0,5.782588,117.7368,0,0,0,6.808231,6.086934,5.782588,0,0,22.61693,9.243743,0.7212973,0,0.7212973,18.22806,46.73852,0.1229403,6.360846,5.446585,0,16.05197
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.50263,48.07519,29.02706,7.464183,7.464183,0,-1,0,7.464183,87.11778,0,8.881784E-16,0,6.50263,7.857034,7.464183,0,0,21.89563,9.892911,0,1.354404,-1.354404,16.80039,43.07784,0.1229403,8.210601,5.202104,0,16.39554
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.86104,55.63783,31.43163,2.10628,2.10628,0,-1,0,2.10628,373.2191,0,0,0,7.86104,2.217137,2.10628,0,0,23.40052,8.538507,5.643903,0,5.643903,22.15467,56.80673,0.122872,2.316908,6.288832,0,16.39955
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.468358,53.37164,33.75352,3.823002,3.823002,0,-1,0,3.823002,169.1957,0,0,0,6.468358,4.024213,3.823002,0,0,17.75662,13.61802,2.444144,0,2.444144,24.47339,62.75215,0.1228425,4.205303,5.174686,0,20.08638
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.818526,56.27264,35.18661,4.582568,4.582568,0,-1,0,4.582568,148.7927,0,0,0,6.818526,4.823756,4.582568,0,0,15.31248,15.81775,1.99477,0,1.99477,26.36579,67.60446,0.1228184,5.040825,5.454821,0,22.63627
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.071661,57.88073,35.77225,3.281255,3.281255,0,-1,0,3.281255,215.517,0,0,0,7.071661,3.453953,3.281255,0,0,13.31771,17.61304,3.617708,0,3.617708,29.79785,76.40459,0.1227747,3.60938,5.657329,0,24.6847
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.988433,51.29479,36.37167,6.570435,6.570435,0,-1,0,6.570435,75.92242,0,0,0,4.988433,6.916248,6.570435,0,0,9.699999,20.86898,0,1.927814,-1.927814,27.76576,71.19411,0.1227747,7.227479,3.990747,0,25.85741
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.238907,41.98396,35.67579,4.45708,4.45708,0,-1,0,4.45708,50.2326,0,0,0,2.238907,4.691663,4.45708,0,0,11.84201,18.94117,0,2.452756,-2.452756,25.18032,64.5648,0.1227747,4.902788,1.791126,0,21.18007
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.58127,33.58127,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,14.5673,16.48841,0,4.197162,-4.197162,20.75613,53.22073,0.1227747,4.386034,0,0,16.48841
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,31.56943,31.56943,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,19.23081,12.29125,0,8.8,-8.8,11.48011,29.43613,0.1227747,11.6904,0,0,12.29125
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.99853,29.99853,5.909743,3.316685,0,-1,0,3.316685,0,0,2.593059,3.184033,0,3.491247,3.316685,0,0,29.00859,3.491247,0,3.491247,-3.491247,7.800015,20,0.1227747,6.500718,0,0,3.491247
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,28.48276,28.48276,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.91876,26.91876,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.58212,25.58212,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,24.53486,24.53486,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4876,23.4876,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.63325,22.63325,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.84092,21.84092,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.04169,21.04169,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227747,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.34581,20.34581,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228588,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.69816,19.69816,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229269,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.012611,21.53875,19.01607,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.19151,0,0,0,1.012611,0,0,8.8,8.36,16.16775,15.048,9.37261,0,9.37261,32.55364,83.4707,0.1230433,2.77141,0.8100885,12,16.06061
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.127708,25.65778,20.22869,1.311368,1.311368,0,0,0,1.311368,162.251,0,0,0,2.127708,1.380388,1.311368,0,0,6.795143,23.48335,0.7473199,0,0.7473199,33.26261,85.28857,0.1230343,1.442505,1.702166,0,25.61106
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.055946,37.0467,23.23267,3.441032,3.441032,0,-1,0,3.441032,146.9311,0,0,0,5.055946,3.622139,3.441032,0,0,6.047823,24.15594,1.433808,0,1.433808,34.62284,88.77633,0.123017,3.785135,4.044757,0,29.21188
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.110917,43.74332,26.33312,4.466446,4.466446,0,-1,0,4.466446,136.8183,0,0,0,6.110917,4.701522,4.466446,0,0,4.614016,25.44636,1.409395,0,1.409395,35.95991,92.2047,0.123,4.913091,4.888734,0,31.55728
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.144158,50.16548,28.95127,0,0,0,-1,0,0,0,3.939538,0,0,7.144158,0,0,0,0,3.204621,26.71482,3.204621,0,3.204621,39.00008,100,0.1229613,0,5.715326,0,33.85898
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.399091,57.5565,31.35584,2.548546,2.548546,0,-1,0,2.548546,329.564,5.716411,0,0,8.399091,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,2.803401,6.719273,0,37.99807
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.180687,55.81539,33.67773,3.301703,3.301703,0,-1,0,3.301703,217.4844,3.705211,0,0,7.180687,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,3.631873,5.74455,0,36.77967
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.508409,51.6254,35.11082,0.7344098,0.7344098,0,-1,0,0.7344098,750.0457,4.735346,0,0,5.508409,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,0.8078508,4.406727,0,35.10739
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.348452,55.20156,35.71024,5.338396,5.338396,0,-1,0,5.338396,118.9206,0.7290874,0,0,6.348452,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,5.872235,5.078761,0,35.94743
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.153017,45.39463,36.31655,0.1738339,0.1738339,0,-1,0,0.1738339,1813.81,2.970034,0,0,3.153017,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,0.1912173,2.522413,0,32.752
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.222692,39.01606,35.63445,0.6354331,0.6354331,0,-1,0,0.6354331,192.4186,0.5538147,0,0,1.222692,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1229613,0.6989765,0.9781533,0,30.82167
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.53993,33.53993,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1229613,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.54876,31.54876,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1229613,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.97786,29.97786,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1229613,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.44831,28.44831,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1229613,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.87742,26.87742,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1229613,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.52011,25.52011,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1229613,0.5299336,0,0,11.92174
