Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,41.46151,41.46151,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.114351,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,39.61236,39.61236,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.114351,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,37.70542,37.70542,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.114351,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.13797,36.13797,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.114351,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.98225,34.98225,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.114351,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,33.74707,33.74707,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.114351,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,32.52634,32.52634,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.114351,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.60899,31.60899,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.114351,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,30.67719,30.67719,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.114351,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.9043,29.9043,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.114351,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.21087,29.21087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.114351,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.651137,32.87938,28.48132,1.606639,1.606639,0,0,0,1.606639,102.7697,0,0,0,1.651137,1.691199,1.606639,0,0,26.74029,5.532713,0,0.04006142,-0.04006142,13.58978,34.84552,0.114351,1.767303,1.32091,0,7.18385
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.57471,42.86552,29.9043,6.132369,6.132369,12,0,3.372,6.132369,74.5994,0,0,0,4.57471,0,0,5.867631,5.57425,26.78481,5.492652,10.14896,0,10.14896,23.21793,59.53303,0.1150516,6.745605,3.659768,12,10.06736
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.285551,55.96312,33.47981,3.547851,3.547851,0,-1,0,3.547851,205.3511,0,0,0,7.285551,3.73458,3.547851,0,0,16.63585,14.62672,3.550971,0,3.550971,26.58667,68.17082,0.114843,3.902636,5.828441,0,21.91227
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.473748,64.91427,37.09866,7.299733,7.299733,0,-1,0,7.299733,116.083,0,0,0,8.473748,7.68393,7.299733,0,0,13.08488,17.82259,0.7898188,0,0.7898188,27.33596,70.09207,0.1147967,8.029707,6.778999,0,26.29634
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.088556,67.10796,40.13966,7.165895,7.165895,0,-1,0,7.165895,112.8757,0,0,0,8.088556,7.543047,7.165895,0,0,12.29506,18.53343,0.5455095,0,0.5455095,27.85348,71.41903,0.1147647,7.882484,6.470845,0,26.62198
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.91249,73.87869,42.66058,3.172947,3.172947,0,-1,0,3.172947,280.8899,0,0,0,8.91249,3.339945,3.172947,0,0,11.74955,19.02439,5.572545,0,5.572545,33.14006,84.97434,0.1144393,3.490242,7.129992,0,27.93687
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.986694,72.81438,45.0587,1.313267,1.313267,0,-1,0,1.313267,608.1547,0.427305,0,0,7.986694,1.382386,1.313267,0,0,6.177003,24.03967,6.177003,0,6.177003,39.00008,100,0.1140808,1.444594,6.389355,0,32.02637
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.410478,64.23673,46.56113,5.281549,5.281549,0,-1,0,5.281549,102.4411,0,8.881784E-16,0,5.410478,5.559525,5.281549,0,0,0,29.59898,0,0.1490468,-0.1490468,38.84297,99.59716,0.1140808,5.809703,4.328382,0,35.00946
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.384528,61.10243,47.08844,0.4374469,0.4374469,0,-1,0,0.4374469,1002.3,3.758451,0,0,4.384528,0.4604704,0.4374469,0,0,0.1656076,29.44993,0.1656076,0,0.1656076,39.00008,100,0.1140712,0.4811916,3.507623,0,33.83446
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.162321,57.47502,47.61573,3.587189,3.587189,0,-1,0,3.587189,88.15594,0,0,0,3.162321,3.775989,3.587189,0,0,0,29.59898,0,0.6136683,-0.6136683,38.35321,98.34138,0.1140712,3.945908,2.529856,0,32.7613
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9223753,49.74032,47.00898,0.6611574,0.6611574,0,-1,0,0.6611574,139.5092,0,0,0,0.9223753,0.6959552,0.6611574,0,0,0.6818537,28.98531,0.2264201,0,0.2264201,38.56802,98.89215,0.1140581,0.7272732,0.7379003,0,29.90768
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2921814,46.10603,45.26095,1.591044,1.591044,0,-1,0,1.591044,18.36413,0,0,0,0.2921814,1.674783,1.591044,0,0,0.4554335,29.18909,0,1.382602,-1.382602,37.11063,95.15526,0.1140581,1.750149,0.2337452,0,29.48127
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,43.4768,43.4768,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.991658,27.80649,0,2.758535,-2.758535,34.20287,87.6995,0.1140581,2.882669,0,0,27.80649
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,41.6132,41.6132,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.056697,25.04795,0,1.642226,-1.642226,32.47182,83.2609,0.1140581,1.716126,0,0,25.04795
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.881392,23.40573,0,0,0,32.47182,83.2609,0.1140581,0,0,0,23.40573
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,37.87155,37.87155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.881392,23.40573,0,0,0,32.47182,83.2609,0.1140581,0,0,0,23.40573
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,36.30411,36.30411,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.881392,23.40573,0,1.33869,-1.33869,31.06071,79.64269,0.1140581,1.398931,0,0,23.40573
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.14838,35.14838,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.368825,22.06704,0,1.340221,-1.340221,29.64799,76.02035,0.1140581,1.400531,0,0,22.06704
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85796,20.72681,0,0,0,29.64799,76.02035,0.1140581,0,0,0,20.72681
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,32.68525,32.68525,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.85796,20.72681,0,0.9672346,-0.9672346,28.62844,73.40611,0.1140581,1.01076,0,0,20.72681
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.79679,31.79679,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.93266,19.75958,0,1.525024,-1.525024,27.02092,69.28429,0.1140581,1.59365,0,0,19.75958
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.85777,30.85777,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.62714,18.23455,0,0.5817178,-0.5817178,26.40774,67.71202,0.1140581,0.6078951,0,0,18.23455
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.07043,30.07043,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.27349,17.65284,0,2.122135,-2.122135,24.17081,61.97632,0.1140581,2.217631,0,0,17.65284
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,29.377,29.377,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.63142,15.5307,0,2.344134,-2.344134,21.69988,55.64061,0.1140581,2.44962,0,0,15.5307
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8562263,30.9158,28.6619,4.647279,4.647279,0,0,0,4.647279,18.42425,0,8.881784E-16,0,0.8562263,4.891872,4.647279,0,0,18.23601,13.18657,0,4.035646,-4.035646,17.44593,44.73307,0.1140581,5.112007,0.684981,0,14.0428
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.243017,39.04107,30.07043,4.52338,4.52338,0,0,0,4.52338,71.69455,0,0,0,3.243017,4.761453,4.52338,0,0,22.72006,9.150922,0,1.518436,-1.518436,15.84536,40.62906,0.1140581,4.975718,2.594414,0,12.39394
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.653337,44.11516,33.68206,3.916638,3.916638,0,-1,0,3.916638,93.27737,0,0,0,3.653337,4.122777,3.916638,0,0,24.40721,7.632486,0,0.4694397,-0.4694397,15.35053,39.36026,0.1140581,4.308302,2.92267,0,11.28582
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.255298,60.37422,37.30091,2.507247,2.507247,0,-1,0,2.507247,289.3731,0,0,0,7.255298,2.639207,2.507247,0,0,24.92881,7.163047,4.616091,0,4.616091,19.72974,50.58897,0.1137917,2.757972,5.804239,0,14.41835
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.150993,56.27907,40.34913,5.204123,5.204123,0,-1,0,5.204123,98.97908,0,0,0,5.150993,5.478024,5.204123,0,0,20.31272,11.31753,0,0.3270309,-0.3270309,19.38502,49.70507,0.1137917,5.724535,4.120794,0,16.46852
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.714983,64.9035,42.86283,2.280698,2.280698,0,-1,0,2.280698,294.4266,0,0,0,6.714983,2.400735,2.280698,0,0,20.67609,10.9905,4.314248,0,4.314248,23.47787,60.19955,0.1135439,2.508768,5.371986,0,17.70548
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.452255,70.73009,45.22483,5.474599,5.474599,0,-1,0,5.474599,136.1242,0,0,0,7.452255,5.762736,5.474599,0,0,16.36184,14.87332,1.689519,0,1.689519,25.08069,64.30933,0.1134471,6.022059,5.961804,0,22.32557
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.89598,62.53219,46.72727,3.765703,3.765703,0,-1,0,3.765703,130.015,0,0,0,4.89598,3.963898,3.765703,0,0,14.67232,16.39389,0.9320827,0,0.9320827,25.96494,66.57664,0.1133938,4.142273,3.916785,0,21.28987
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.04336,56.6928,47.25457,3.083208,3.083208,0,-1,0,3.083208,98.70758,0,0,0,3.04336,3.245482,3.083208,0,0,13.74024,17.23276,0,0.2021221,-0.2021221,25.75189,66.03035,0.1133938,3.391529,2.434688,0,20.27612
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.607044,55.81945,47.78187,0.4609496,0.4609496,0,-1,0,0.4609496,565.581,0,0,0,2.607044,0.4852102,0.4609496,0,0,13.96482,17.03064,2.121833,0,2.121833,27.76484,71.19174,0.1132726,0.5070446,2.085635,0,19.63768
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.550906,51.83115,47.17511,1.421249,1.421249,0,-1,0,1.421249,109.1228,0,0,0,1.550906,1.496052,1.421249,0,0,11.84299,18.94029,0.05485473,0,0.05485473,27.81687,71.32517,0.1132695,1.563374,1.240725,0,20.4912
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5533463,47.03716,45.42708,0,0,0,-1,0,0,0,0,0,0,0.5533463,0,0,0,0,11.78813,18.98966,0.5533463,0,0.5533463,28.34183,72.6712,0.1132379,0,0.442677,0,19.543
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,43.63572,43.63572,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,11.23479,19.48767,0,8.441037,-8.441037,19.44419,49.8568,0.1132379,8.820884,0,0,19.48767
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,41.80823,41.80823,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,20.61372,11.04663,0,6.550943,-6.550943,12.53889,32.15094,0.1132379,6.845735,0,0,11.04663
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.93741,39.93741,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,27.89254,4.495691,0,1.143934,-1.143934,11.33308,29.05912,0.1132379,1.19541,0,0,4.495691
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16358,3.351758,0,0,0,11.33308,29.05912,0.1132379,0,0,0,3.351758
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,36.48469,36.48469,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,29.16358,3.351758,0,1.014898,-1.014898,10.26328,26.31606,0.1132379,1.060568,0,0,3.351758
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,35.32896,35.32896,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,30.29124,2.33686,0,1.322815,-1.322815,8.868914,22.74076,0.1132379,1.382341,0,0,2.33686
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.07212,34.07212,1.380172,0.9633433,0,-1,0,0.9633433,0,0,0.416829,0.5548462,0,1.014046,0.9633433,0,0,31.76104,1.014046,0,1.014046,-1.014046,7.800015,20,0.1132379,1.51819,0,0,1.014046
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.87306,32.87306,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132379,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.97737,31.97737,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132379,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132379,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132379,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,29.55758,29.55758,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1135809,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.334268,35.13136,28.82803,2.301845,2.301845,11.10185,0,3.144767,2.301845,101.4085,0,0,0,2.334268,0,0,8.8,8.36,24.52775,7.524,10.69427,0,10.69427,25.87648,66.34982,0.114111,2.53203,1.867414,12,9.858268
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.809362,43.97305,30.25101,1.499033,1.499033,10.29903,0,2.941655,1.499033,320.831,1.776357E-15,0,0,4.809362,0,0,8.8,8.36,13.83349,17.14884,13.16936,0,13.16936,38.37004,98.38451,0.114383,1.648936,3.84749,12,21.9582
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.995341,55.36343,33.86264,0,0,0,-1,0,0,0,6.331218,0,0,6.995341,0,0,0,0,0.6641231,29.00127,0.6641231,0,0.6641231,39.00008,100,0.1143454,0,5.596273,0,35.99661
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.861002,59.13795,37.50317,4.224762,4.224762,0,-1,0,4.224762,162.3997,2.413884,0,0,6.861002,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,4.647239,5.488802,0,36.45998
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.495194,61.34672,40.55138,0,0,0,-1,0,0,0,6.495194,0,0,6.495194,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,0,5.196156,0,36.09417
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.453242,68.04683,43.02896,3.600504,3.600504,0,-1,0,3.600504,207.0055,3.663238,0,0,7.453242,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,3.960555,5.962594,0,37.05222
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.52806,80.52473,45.42708,4.918491,4.918491,0,-1,0,4.918491,193.7192,4.350701,0,0,9.52806,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,5.410341,7.622448,0,39.12704
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.946984,79.61249,46.88618,2.521693,2.521693,0,-1,0,2.521693,354.8007,6.292571,0,0,8.946984,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,2.773862,7.157587,0,38.54596
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.06606,67.72861,47.41348,1.161213,1.161213,0,-1,0,1.161213,522.3898,4.84373,0,0,6.06606,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,1.277335,4.852848,0,35.66504
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.616684,62.88841,47.948,4.271351,4.271351,0,-1,0,4.271351,108.0849,0.1205255,0,0,4.616684,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,4.698486,3.693347,0,34.21566
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.533155,55.06075,47.29069,1.220959,1.220959,0,-1,0,1.220959,207.4725,1.247935,0,0,2.533155,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1143454,1.343055,2.026524,0,32.13213
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6342534,47.43625,45.58599,1.3693,1.3693,0,-1,0,1.3693,46.31954,0,2.220446E-16,0,0.6342534,1.441368,1.3693,0,0,0,29.59898,0,0.8071149,-0.8071149,38.1493,97.81853,0.1143454,1.50623,0.5074028,0,30.23323
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8967943,28.79186,0,0,0,38.1493,97.81853,0.1143454,0,0,0,28.79186
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,41.93103,41.93103,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8967943,28.79186,0,2.265463,-2.265463,35.7613,91.69545,0.1143454,2.367409,0,0,28.79186
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,40.08187,40.08187,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.413976,26.5264,0,3.128545,-3.128545,32.46352,83.23963,0.1143454,3.269329,0,0,26.5264
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,38.17493,38.17493,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.890137,23.39786,0,2.255351,-2.255351,30.08617,77.14388,0.1143454,2.356841,0,0,23.39786
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,36.62915,36.62915,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.396082,21.1425,0,0.4146894,-0.4146894,29.64905,76.02306,0.1143454,0.4333504,0,0,21.1425
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.856848,20.72782,0,0,0,29.64905,76.02306,0.1143454,0,0,0,20.72782
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.20936,34.20936,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.856848,20.72782,0,1.198541,-1.198541,28.38568,72.78365,0.1143454,1.252475,0,0,20.72782
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18856,19.52927,0,0,0,28.38568,72.78365,0.1143454,0,0,0,19.52927
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.12184,32.12184,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.18856,19.52927,0,1.994681,-1.994681,26.2831,67.39243,0.1143454,2.084441,0,0,19.52927
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.18282,31.18282,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.40487,17.53459,0,0.8888926,-0.8888926,25.34612,64.98994,0.1143454,0.9288928,0,0,17.53459
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,30.37381,30.37381,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.39253,16.6457,0,0.427462,-0.427462,24.89554,63.83459,0.1143454,0.4466978,0,0,16.6457
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.70205,29.70205,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.86749,16.21824,0,2.003227,-2.003227,22.78395,58.42028,0.1143454,2.093373,0,0,16.21824
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7781574,31.03683,28.98694,1.266238,1.266238,0,0,0,1.266238,61.45428,0,2.220446E-16,0,0.7781574,1.332882,1.266238,0,0,17.0933,14.21501,0,0.5547246,-0.5547246,22.19922,56.92097,0.1143454,1.392862,0.6225259,0,14.99317
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.731022,37.91163,30.40993,6.739587,6.739587,0,0,0,6.739587,40.5221,0,0,0,2.731022,7.094302,6.739587,0,0,17.70966,13.66029,0,4.36328,-4.36328,17.59992,45.12791,0.1143454,7.413546,2.184818,0,16.39131
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.179214,49.34793,34.05045,1.066316,1.066316,0,-1,0,1.066316,485.7108,0,0,0,5.179214,1.122438,1.066316,0,0,22.55774,9.297008,4.056776,0,4.056776,21.44852,54.99609,0.1141161,1.172948,4.143371,0,14.47622
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.951158,52.62617,37.68375,3.376946,3.376946,0,-1,0,3.376946,146.6165,0,0,0,4.951158,3.55468,3.376946,0,0,18.50097,12.94811,1.396479,0,1.396479,22.77333,58.39304,0.1140374,3.71464,3.960927,0,17.89926
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.049415,52.98182,40.73196,5.510484,5.510484,0,-1,0,5.510484,73.48566,0,8.881784E-16,0,4.049415,5.800509,5.510484,0,0,17.10449,14.20494,0,1.751094,-1.751094,20.92752,53.66019,0.1140374,6.061532,3.239532,0,18.25435
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.542264,60.92372,43.23121,2.027634,2.027634,0,-1,0,2.027634,273.3365,0,0,0,5.542264,2.134352,2.027634,0,0,19.05015,12.45384,3.407912,0,3.407912,24.16055,61.95,0.1138458,2.230397,4.433811,0,17.99611
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.988423,65.29658,45.58599,1.197579,1.197579,0,-1,0,1.197579,500.0441,0,0,0,5.988423,1.26061,1.197579,0,0,15.64224,15.52096,4.727814,0,4.727814,28.64575,73.45049,0.113581,1.317337,4.790739,0,21.50939
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.955464,75.19256,47.05232,6.207102,6.207102,0,-1,0,6.207102,128.1671,0,0,0,7.955464,6.533791,6.207102,0,0,10.91442,19.776,1.421673,0,1.421673,29.99446,76.90872,0.1135016,6.827812,6.364371,0,27.73146
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.798844,70.87284,47.57962,4.81976,4.81976,0,-1,0,4.81976,141.0619,0,0,0,6.798844,5.073432,4.81976,0,0,9.492752,21.0555,1.725412,0,1.725412,31.63133,81.10582,0.1134054,5.301736,5.439075,0,27.85435
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.685166,63.26566,48.06358,3.982849,3.982849,0,-1,0,3.982849,117.6335,0,0,0,4.685166,4.192473,3.982849,0,0,7.76734,22.60837,0.4926934,0,0.4926934,32.09874,82.30431,0.1133779,4.381134,3.748133,0,27.29354
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.740843,55.9122,47.45682,4.493284,4.493284,0,-1,0,4.493284,60.99866,0,0,0,2.740843,4.729773,4.493284,0,0,7.274646,23.0518,0,1.98893,-1.98893,30.00223,76.92863,0.1133779,4.942613,2.192674,0,25.79264
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4471581,47.00966,45.70879,8.02987,8.02987,0,-1,0,8.02987,5.568685,0,0,0.4728572,0.4471581,8.452495,8.02987,0,0,9.484569,21.06287,0,8.005337,-8.005337,21.56386,55.29184,0.1133779,8.832857,0.3577265,0,21.51003
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,43.92464,43.92464,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,18.37939,13.05753,0,5.046205,-5.046205,16.24469,41.65298,0.1133779,5.273284,0,0,13.05753
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,42.08994,42.08994,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,23.98628,8.011325,0,1.227592,-1.227592,14.9507,38.33505,0.1133779,1.282833,0,0,8.011325
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,40.248,40.248,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,25.35027,6.783733,0,5.375907,-5.375907,9.283995,23.80507,0.1133779,5.617824,0,0,6.783733
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,38.31217,38.31217,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,31.3235,1.407826,0,0.9059425,-0.9059425,8.329047,21.35649,0.1133779,0.9467099,0,0,1.407826
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,36.77362,36.77362,2.207201,0.4767891,0,-1,0,0.4767891,0,0,1.730412,1.951132,0,0.5018832,0.4767891,0,0,32.3301,0.5018832,0,0.5018832,-0.5018832,7.800015,20,0.1133779,2.427921,0,0,0.5018832
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,35.61067,35.61067,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133779,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,34.3755,34.3755,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133779,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.17643,33.17643,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133779,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,32.28075,32.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133779,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133779,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,30.53272,30.53272,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.113985,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.86096,29.86096,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1144444,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.521671,33.21452,29.15308,4.921767,4.921767,12,0,3.372,4.921767,30.91717,0,0,0,1.521671,0,0,7.078233,6.724321,16.16775,15.048,8.245992,0,8.245992,31.48483,80.73019,0.115149,5.413944,1.217337,12,16.56967
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.319964,42.81134,30.57606,0.2899292,0.2899292,0,0,0,0.2899292,1490.006,0,0,0,4.319964,0.3051887,0.2899292,0,0,7.921762,22.46939,4.014776,0,4.014776,35.29359,90.49619,0.1149252,0.3189222,3.455972,0,26.78936
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.705022,54.75565,34.23103,5.965036,5.965036,0,-1,0,5.965036,112.4054,0,0,0,6.705022,6.278985,5.965036,0,0,3.906986,26.08269,0.4260367,0,0.4260367,35.69776,91.53253,0.1149015,6.561539,5.364017,0,32.78771
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.453288,61.82876,37.886,1.799978,1.799978,0,-1,0,1.799978,414.0767,2.077626,0,0,7.453288,1.894713,1.799978,0,0,3.480949,26.46612,3.480949,0,3.480949,39.00008,100,0.1147082,1.979976,5.96263,0,33.91941
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.232717,73.08414,40.93422,6.56183,6.56183,0,-1,0,6.56183,140.7034,2.325528,0,0,9.232717,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,7.218012,7.386173,0,38.8317
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.122358,75.80693,43.39013,4.821854,4.821854,0,-1,0,4.821854,189.1878,4.046723,0,0,9.122358,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,5.304039,7.297886,0,38.72134
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.101595,78.84988,45.75213,3.000637,3.000637,0,-1,0,3.000637,303.3221,5.943029,0,0,9.101595,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,3.3007,7.281276,0,38.70057
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.551391,73.60885,47.21123,4.431852,4.431852,0,-1,0,4.431852,170.389,2.886283,0,0,7.551391,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,4.875038,6.041112,0,37.15037
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.126895,64.48032,47.70241,3.549925,3.549925,0,-1,0,3.549925,144.4226,1.390132,0,0,5.126895,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,3.904917,4.101516,0,34.72587
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.182486,65.28635,48.22971,3.089292,3.089292,0,-1,0,3.089292,167.7564,1.9306,0,0,5.182486,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1147082,3.398221,4.145989,0,34.78146
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.326212,54.69757,47.57962,7.275182,7.275182,0,-1,0,7.275182,31.97462,0,0,0,2.326212,7.658086,7.275182,0,0,0,29.59898,0,5.331875,-5.331875,33.37979,85.58903,0.1147082,8.002701,1.860969,0,31.92519
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4077601,47.06157,45.87492,4.517822,4.517822,0,-1,0,4.517822,9.02559,0,8.881784E-16,0,0.4077601,4.755602,4.517822,0,0,5.924305,24.2671,0,4.347842,-4.347842,28.79676,73.8377,0.1147082,4.969604,0.3262081,0,24.67486
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,44.08356,44.08356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75524,19.91926,0,0,0,28.79676,73.8377,0.1147082,0,0,0,19.91926
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,42.25607,42.25607,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.75524,19.91926,0,4.746672,-4.746672,23.79333,61.00842,0.1147082,4.960272,0,0,19.91926
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,40.38525,40.38525,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.02932,15.17259,0,4.430924,-4.430924,19.12272,49.03253,0.1147082,4.630316,0,0,15.17259
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,38.45664,38.45664,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.95257,10.74167,0,2.519943,-2.519943,16.46647,42.22164,0.1147082,2.63334,0,0,10.74167
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.91086,36.91086,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.75251,8.221723,0,0.9311973,-0.9311973,15.4849,39.7048,0.1147082,0.9731013,0,0,8.221723
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,35.77681,35.77681,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.78717,7.290525,0,1.56253,-1.56253,13.83785,35.4816,0.1147082,1.632844,0,0,7.290525
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,34.53441,34.53441,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.52331,5.727995,0,0.7905457,-0.7905457,13.00454,33.34492,0.1147082,0.8261203,0,0,5.727995
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.33535,33.33535,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.4017,4.93745,0,0.6797601,-0.6797601,12.28801,31.50767,0.1147082,0.7103493,0,0,4.93745
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,32.44688,32.44688,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.15699,4.257689,0,2.108961,-2.108961,10.06497,25.80758,0.1147082,2.203865,0,0,4.257689
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,31.50786,31.50786,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.50028,2.148728,0,0.2850885,-0.2850885,9.764464,25.03704,0.1147082,0.2979175,0,0,2.148728
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.7133,30.7133,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.81704,1.86364,0,0.5382479,-0.5382479,9.197102,23.58226,0.1147082,3.862469,0,12,1.86364
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.07043,30.07043,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.4151,1.325392,8.36,0,8.36,17.12809,43.9181,0.115159,1.037444,0,12,1.325392
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.394392,33.05172,29.33366,2.135198,2.135198,10.9352,0,3.102605,2.135198,65.30504,1.776357E-15,0,0,1.394392,0,0,8.8,8.36,23.0551,8.849392,9.754392,0,9.754392,26.38192,67.64582,0.1156895,2.348718,1.115513,12,10.24378
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.871806,38.7056,30.77831,8.926692,8.926692,12,0,3.372,8.926692,32.171,0,0,0,2.871806,0,0,3.073308,2.919643,13.3007,17.62835,5.791449,0,5.791449,31.87617,81.73361,0.1161486,9.819361,2.297445,12,20.50015
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.694088,45.04549,34.43328,0.5394039,0.5394039,0,-1,0,0.5394039,684.8464,0,0,0,3.694088,0.5677935,0.5394039,0,0,7.509255,22.84065,3.126295,0,3.126295,34.84204,89.33838,0.1159754,0.5933443,2.955271,0,26.53474
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.39258,58.12919,38.10992,4.277576,4.277576,0,-1,0,4.277576,149.444,0,0,0,6.39258,4.502712,4.277576,0,0,4.38296,25.65431,1.889868,0,1.889868,36.63492,93.93551,0.1158709,4.705334,5.114064,0,32.04689
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.397264,69.65144,41.13647,5.187147,5.187147,0,-1,0,5.187147,161.886,0.4440165,0,0,8.397264,5.460155,5.187147,0,0,2.493093,27.35519,2.493093,0,2.493093,39.00008,100,0.1157334,5.705862,6.717811,0,35.75246
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.729087,69.89134,43.5996,3.700303,3.700303,0,-1,0,3.700303,208.8772,3.834032,0,0,7.729087,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1157334,4.070333,6.18327,0,37.32806
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.126518,74.56528,45.95438,2.390175,2.390175,0,-1,0,2.390175,339.9968,5.610545,0,0,8.126518,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1157334,2.629193,6.501215,0,37.7255
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.715308,66.3271,47.37737,3.228182,3.228182,0,-1,0,3.228182,177.0442,2.317221,0,0,5.715308,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1157334,3.551,4.572246,0,35.31429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.352845,65.5061,47.86132,2.916318,2.916318,0,-1,0,2.916318,183.5481,2.283037,0,0,5.352845,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1157334,3.20795,4.282276,0,34.95182
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.81226,57.098,48.3525,0,0,0,-1,0,0,0,2.81226,0,0,2.81226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157334,0,2.249808,0,32.41124
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.523798,52.32823,47.73853,5.141816,5.141816,0,-1,0,5.141816,29.6354,0,0,0,1.523798,5.412438,5.141816,0,0,0,29.59898,0,3.88864,-3.88864,34.90109,89.4898,0.1157334,5.655998,1.219038,0,31.12278
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4987863,47.4894,46.03384,5.551866,5.551866,0,-1,0,5.551866,8.98412,0,0,0,0.4987863,5.844069,5.551866,0,0,4.320712,25.71034,0,5.345283,-5.345283,29.26667,75.04259,0.1157334,6.107052,0.399029,0,26.20912
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,44.24969,44.24969,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.25991,20.36506,0,6.43502,-6.43502,22.48356,57.65004,0.1157334,6.724596,0,0,20.36506
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,42.41499,42.41499,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.40994,13.93003,0,4.627418,-4.627418,17.60583,45.14308,0.1157334,4.835651,0,0,13.93003
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,40.55138,40.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55151,9.302617,0,0,0,17.60583,45.14308,0.1157334,0,0,0,9.302617
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,38.62277,38.62277,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.55151,9.302617,0,1.520409,-1.520409,16.00318,41.03372,0.1157334,1.588828,0,0,9.302617
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.077,37.077,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.24086,7.782208,0,0.8367434,-0.8367434,15.12118,38.77217,0.1157334,0.8743969,0,0,7.782208
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,35.93572,35.93572,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.17057,6.945465,0,1.298256,-1.298256,13.7527,35.26325,0.1157334,1.356678,0,0,6.945465
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,34.70054,34.70054,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.61308,5.647209,0,1.924141,-1.924141,11.72447,30.06269,0.1157334,2.010727,0,0,5.647209
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,33.50148,33.50148,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.75101,3.723068,0,2.029673,-2.029673,9.585011,24.5769,0.1157334,2.121008,0,0,3.723068
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,32.6058,32.6058,1.950125,1.608725,0,-1,0,1.608725,0,0,0.3414001,0.5364125,0,1.693395,1.608725,0,0,31.0062,1.693395,0,1.693395,-1.693395,7.800015,20,0.1157334,2.145137,0,0,1.693395
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,31.674,31.674,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1157334,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.90111,30.90111,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1161155,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.22934,30.22934,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1166972,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.444797,33.38162,29.52146,1.078969,1.078969,9.878969,0,2.835379,1.078969,133.9053,1.776357E-15,0,0,1.444797,0,0,8.8,8.36,16.16775,15.048,9.804796,0,9.804796,32.96365,84.522,0.1170684,1.186866,1.155837,12,16.4928
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.080396,42.49239,30.95889,0.7063856,0.7063856,0,0,0,0.7063856,577.6443,0,0,0,4.080396,0.7435637,0.7063856,0,0,6.362957,23.87232,3.336833,0,3.336833,36.12925,92.6389,0.1168851,0.7770241,3.264317,0,27.95271
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.648519,55.00707,34.62109,0,0,0,-1,0,0,0,3.622395,0,0,6.648519,0,0,0,0,3.026124,26.87547,3.026124,0,3.026124,39.00008,100,0.1167193,0,5.318815,0,33.52399
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.677337,59.40662,38.31217,2.13999,2.13999,0,-1,0,2.13999,312.0266,4.424716,0,0,6.677337,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1167193,2.353989,5.34187,0,36.27631
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.26955,69.36098,41.33872,0,0,0,-1,0,0,0,8.26955,0,0,8.26955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167193,0,6.61564,0,37.86853
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.611318,78.71796,43.80185,2.17593,2.17593,0,-1,0,2.17593,441.7108,7.320865,0,0,9.611318,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1167193,2.393523,7.689054,0,39.2103
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.326544,80.44837,46.11329,3.087349,3.087349,0,-1,0,3.087349,302.0891,6.076703,0,0,9.326544,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1167193,3.396084,7.461236,0,38.92552
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.128619,76.59332,47.53628,0,0,0,-1,0,0,0,8.128619,0,0,8.128619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167193,0,6.502895,0,37.7276
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.900385,67.79752,48.02746,5.946832,5.946832,0,-1,0,5.946832,99.21898,0,0,0,5.900385,6.259823,5.946832,0,0,0,29.59898,0,0.3594372,-0.3594372,38.6212,99.02851,0.1167193,6.541515,4.720308,0,35.49936
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.416892,59.2977,48.51142,3.698865,3.698865,0,-1,0,3.698865,92.37675,0,0,0,3.416892,3.893543,3.698865,0,0,0.3993747,29.23954,0,0.4766506,-0.4766506,38.11876,97.74023,0.1167193,4.068752,2.733513,0,32.65643
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.459366,52.29946,47.90466,6.544878,6.544878,0,-1,0,6.544878,22.29783,0,8.881784E-16,0,1.459366,6.889345,6.544878,0,0,0.9289865,28.76289,0,5.429979,-5.429979,32.39506,83.0641,0.1167193,7.199366,1.167493,0,30.22226
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.490244,47.63193,46.19997,3.392777,3.392777,0,-1,0,3.392777,14.44964,0,4.440892E-16,0,0.490244,3.571344,3.392777,0,0,6.962297,23.33291,0,3.0811,-3.0811,29.1473,74.73651,0.1167193,3.732055,0.3921952,0,23.82315
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,44.45194,44.45194,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.38574,20.25181,0,6.15163,-6.15163,22.66291,58.10991,0.1167193,6.428454,0,0,20.25181
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,42.58112,42.58112,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.22089,14.10018,0,4.359273,-4.359273,18.06783,46.32768,0.1167193,4.555441,0,0,14.10018
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,40.7103,40.7103,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.06452,9.740907,0,0.1673589,-0.1673589,17.89142,45.87535,0.1167193,0.1748901,0,0,9.740907
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,38.78168,38.78168,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.25048,9.573547,0,1.765913,-1.765913,16.02999,41.10244,0.1167193,1.845379,0,0,9.573547
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,37.23591,37.23591,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.2126,7.807635,0,1.267404,-1.267404,14.69402,37.67691,0.1167193,1.324437,0,0,7.807635
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.10186,36.10186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62083,6.540231,0,0,0,14.69402,37.67691,0.1167193,0,0,0,6.540231
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.85946,34.85946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62083,6.540231,0,0,0,14.69402,37.67691,0.1167193,0,0,0,6.540231
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,33.63873,33.63873,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.62083,6.540231,0,1.239182,-1.239182,13.38781,34.32765,0.1167193,1.294945,0,0,6.540231
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.77193,32.77193,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.9977,5.301049,0,0.5247491,-0.5247491,12.83468,32.90936,0.1167193,0.5483628,0,0,5.301049
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.81124,31.81124,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.58075,4.776299,0,0.3503928,-0.3503928,12.46533,31.96232,0.1167193,0.3661605,0,0,4.776299
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.03835,31.03835,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.97008,4.425907,0,0.2758156,-0.2758156,12.1746,31.21685,0.1167193,0.2882273,0,0,4.425907
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,30.38826,30.38826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.27654,4.150091,0,0,0,12.1746,31.21685,0.1167193,0,0,0,4.150091
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.944047,34.92331,29.68038,1.743849,1.743849,0,0,0,1.743849,111.4802,0,0,0,1.944047,1.83563,1.743849,0,0,28.27654,4.150091,0.1084166,0,0.1084166,12.27745,31.48058,0.1167133,1.918234,1.555237,0,6.094138
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.651081,41.37255,31.12503,3.093416,3.093416,0,0,0,3.093416,118.0275,0,0,0,3.651081,3.256227,3.093416,0,0,28.16813,4.247666,0.3948533,0,0.3948533,12.65204,32.44106,0.1166917,3.402758,2.920865,0,7.898747
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.839441,55.89919,34.80167,6.095787,6.095787,0,-1,0,6.095787,112.1995,0,0,1.032989,6.839441,6.416618,6.095787,0,0,27.77327,4.603034,0.4228236,0,0.4228236,13.05317,33.46959,0.1166686,6.705366,5.471553,0,11.44248
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.854244,60.30135,38.51442,1.194916,1.194916,0,-1,0,1.194916,573.6171,0,0,0,6.854244,1.257806,1.194916,0,0,27.35045,4.983575,5.596437,0,5.596437,18.36241,47.08302,0.1163635,1.314408,5.483395,0,11.83782
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.229827,69.47291,41.56264,4.2513,4.2513,0,-1,0,4.2513,193.5837,0,0,0,8.229827,4.475053,4.2513,0,0,21.75401,10.02037,3.754774,0,3.754774,21.9245,56.21656,0.1161597,4.676431,6.583861,0,18.2502
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.742962,70.45033,44.0041,0.808773,0.808773,0,-1,0,0.808773,957.3714,0,0,0,7.742962,0.8513401,0.808773,0,0,17.99924,13.39966,6.891622,0,6.891622,28.46247,72.98055,0.1157875,0.8896503,6.194369,0,21.14263
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.688097,73.0965,46.32277,0,0,0,-1,0,0,0,0,0,0,7.688097,0,0,0,0,11.10761,19.60213,7.688097,0,7.688097,35.75604,91.68197,0.1153751,0,6.150477,0,27.29022
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.454412,73.84233,47.73853,0.297126,0.297126,0,-1,0,0.297126,2508.839,3.72213,0,0,7.454412,0.3127642,0.297126,0,0,3.419518,26.52141,3.419518,0,3.419518,39.00008,100,0.1151926,0.3268386,5.96353,0,33.97582
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.679642,63.43152,48.22971,5.575991,5.575991,0,-1,0,5.575991,83.92485,0,0,0,4.679642,5.869464,5.575991,0,0,0,29.59898,0,1.189822,-1.189822,37.7459,96.78416,0.1151926,6.13359,3.743714,0,34.27862
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.310519,55.83795,48.71367,0.0349234,0.0349234,0,-1,0,0.0349234,6615.961,0.9517331,0,0,2.310519,0.03676148,0.0349234,0,0,1.322024,28.40916,1.322024,0,1.322024,39.00008,100,0.1151222,0.03841574,1.848415,0,30.71968
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.462947,52.47426,48.06358,6.798344,6.798344,0,-1,0,6.798344,21.51917,0,8.881784E-16,0,1.462947,7.156152,6.798344,0,0,0,29.59898,0,5.693204,-5.693204,32.99891,84.61243,0.1151222,7.478179,1.170358,0,31.06193
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3764122,47.45711,46.35888,7.17612,7.17612,0,-1,0,7.17612,5.245344,0,8.881784E-16,0,0.3764122,7.55381,7.17612,0,0,6.325783,23.90577,0,7.177398,-7.177398,25.43327,65.21339,0.1151222,7.893732,0.3011297,0,24.28219
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30067,16.72838,0,0,0,25.43327,65.21339,0.1151222,0,0,0,16.72838
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,42.78337,42.78337,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.30067,16.72838,0,3.972665,-3.972665,21.24572,54.47609,0.1151222,4.151434,0,0,16.72838
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,40.87643,40.87643,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.71474,12.75571,0,4.085372,-4.085372,16.93936,43.43416,0.1151222,4.269214,0,0,12.75571
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.94782,38.94782,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.25404,8.670339,0,0.7106314,-0.7106314,16.19028,41.51347,0.1151222,0.7426097,0,0,8.670339
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04363,7.959708,0,0,0,16.19028,41.51347,0.1151222,0,0,0,7.959708
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,36.26077,36.26077,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.04363,7.959708,0,2.601232,-2.601232,13.44835,34.48287,0.1151222,2.718287,0,0,7.959708
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.00392,35.00392,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.93389,5.358476,0,0.5380031,-0.5380031,12.88124,33.02876,0.1151222,0.5622133,0,0,5.358476
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.80486,33.80486,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.53167,4.820473,0,0.744599,-0.744599,12.09636,31.01626,0.1151222,0.778106,0,0,4.820473
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.90918,32.90918,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.359,4.075874,0,1.579933,-1.579933,10.43097,26.74602,0.1151222,1.65103,0,0,4.075874
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.97737,31.97737,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.11448,2.495941,0,1.634513,-1.634513,8.70804,22.32826,0.1151222,1.708066,0,0,2.495941
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.18282,31.18282,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.93061,0.8614276,8.36,0,8.36,16.63903,42.6641,0.1155397,0.9335064,0,12,0.8614276
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,30.53272,30.53272,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.57061,8.385427,8.36,0,8.36,24.57002,62.99994,0.1159666,1.041247,0,12,8.385427
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.365604,36.25693,29.82484,1.451543,1.451543,10.25154,0,2.929641,1.451543,162.9716,0,0,0,2.365604,0,0,8.8,8.36,15.21061,15.90943,10.7256,0,10.7256,34.74523,89.09014,0.1163294,1.596698,1.892483,12,18.27503
