Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2568996,50.54021,49.77549,1.70848,1.70848,0,-1,0,1.70848,15.03674,0,2.220446E-16,0,0.2568996,1.7984,1.70848,0,0,7.346693,22.98695,0,1.5415,-1.5415,30.40551,77.96269,0.1227436,1.879328,0.2055197,0,23.24385
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,48.67755,48.67755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.05947,21.44546,0,0,0,30.40551,77.96269,0.1227436,0,0,0,21.44546
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,47.08844,47.08844,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.05947,21.44546,0,3.339301,-3.339301,26.88558,68.93724,0.1227436,3.48957,0,0,21.44546
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,45.30429,45.30429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.7698,18.10615,0,0,0,26.88558,68.93724,0.1227436,0,0,0,18.10615
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,43.43346,43.43346,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.7698,18.10615,0,0.706953,-0.706953,26.14038,67.02649,0.1227436,0.7387659,0,0,18.10615
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,42.05382,42.05382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.55531,17.3992,0,0,0,26.14038,67.02649,0.1227436,0,0,0,17.3992
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.55531,17.3992,0,0,0,26.14038,67.02649,0.1227436,0,0,0,17.3992
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.98075,39.98075,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.55531,17.3992,0,1.13248,-1.13248,24.94665,63.96563,0.1227436,1.183441,0,0,17.3992
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,39.1284,39.1284,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.81362,16.26672,0,2.700762,-2.700762,22.09979,56.66602,0.1227436,2.822296,0,0,16.26672
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,38.37718,38.37718,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.81447,13.56596,0,1.013072,-1.013072,21.03192,53.92789,0.1227436,1.05866,0,0,13.56596
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9401,12.55289,0,0,0,21.03192,53.92789,0.1227436,0,0,0,12.55289
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,37.15645,37.15645,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,18.9401,12.55289,0,0.1503184,-0.1503184,20.87347,53.52161,0.1227436,0.1570827,0,0,12.55289
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1841734,37.50216,36.99754,1.253913,1.253913,0,0,0,1.253913,14.68789,0,2.220446E-16,0,0.1841734,1.319908,1.253913,0,0,19.10712,12.40257,0,1.135735,-1.135735,19.6763,50.45195,0.1227436,1.379304,0.1473387,0,12.58674
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.080396,42.51019,36.62915,0,0,0,0,0,0,0,0,0,0,2.080396,0,0,0,0,20.36905,11.26683,2.080396,0,2.080396,21.64994,55.51255,0.1226827,0,1.664317,0,13.34723
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.960915,49.36225,37.66208,4.73348,4.73348,0,0,0,4.73348,83.6787,0,0,0,3.960915,4.982611,4.73348,0,0,18.28865,13.13919,0,1.021696,-1.021696,20.57298,52.75111,0.1226827,5.206829,3.168732,0,17.10011
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.786949,58.61089,40.42859,7.401749,7.401749,0,-1,0,7.401749,78.18353,0,0,0,5.786949,7.791315,7.401749,0,0,19.42387,12.11749,0,2.004366,-2.004366,18.46019,47.33372,0.1226827,8.141924,4.629559,0,17.90444
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.115594,66.43787,42.82671,0,0,0,-1,0,0,0,0,0,0,7.115594,0,0,0,0,21.65095,10.11313,7.115594,0,7.115594,25.21063,64.64252,0.1224751,0,5.692475,0,17.22872
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.765425,71.95453,45.13815,2.292656,2.292656,0,-1,0,2.292656,338.7086,0,0,0,7.765425,2.413322,2.292656,0,0,14.53535,16.51716,5.352102,0,5.352102,30.28808,77.6616,0.1223194,2.521922,6.21234,0,24.28259
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.506853,77.82619,47.13177,1.705579,1.705579,0,-1,0,1.705579,498.7664,0,0,0,8.506853,1.795346,1.705579,0,0,9.183249,21.33405,6.711507,0,6.711507,36.65518,93.98745,0.1221247,1.876136,6.805482,0,29.84091
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.328483,79.62943,49.16151,6.613645,6.613645,0,-1,0,6.613645,125.9288,0,0,0,8.328483,6.961732,6.613645,0,0,2.471741,27.37441,1.366751,0,1.366751,37.95179,97.3121,0.1220851,7.27501,6.662786,0,35.70289
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.272349,76.37994,50.42558,1.76379,1.76379,0,-1,0,1.76379,412.3138,4.310738,0,0,7.272349,1.856621,1.76379,0,0,1.10499,28.60449,1.10499,0,1.10499,39.00008,100,0.1220532,1.940169,5.81788,0,35.87683
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.774572,70.66333,50.90954,0,0,0,-1,0,0,0,5.774572,0,0,5.774572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220532,0,4.619658,0,35.37355
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.815337,63.86906,51.43684,3.07883,3.07883,0,-1,0,3.07883,123.9216,0.5744627,0,0,3.815337,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1220532,3.386714,3.052269,0,33.41431
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.911525,57.01682,51.07567,1.582471,1.582471,0,-1,0,1.582471,120.7937,0.2457661,0,0,1.911525,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1220532,1.740719,1.52922,0,31.5105
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1975745,50.27592,49.68881,0,0,0,-1,0,0,0,0.1975745,0,0,0.1975745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220532,0,0.1580596,0,29.79655
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,48.59809,48.59809,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1220532,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,47.05232,47.05232,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1220532,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,45.26095,45.26095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1220532,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.43346,43.43346,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1220532,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1220532,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.01367,41.01367,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1220532,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.95908,39.95908,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1220532,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,39.15007,39.15007,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1220532,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,38.39885,38.39885,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1220532,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1220532,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,37.17812,37.17812,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1220532,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2729645,37.76108,37.01199,1.282483,1.282483,0,0,0,1.282483,21.28407,0,2.220446E-16,0,0.2729645,1.349982,1.282483,0,0,16.34553,14.888,0,1.077017,-1.077017,22.35807,57.32827,0.1220532,1.410731,0.2183716,0,15.16096
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.662652,41.33806,36.67249,4.0603,4.0603,0,0,0,4.0603,40.949,0,0,0,1.662652,4.274,4.0603,0,0,17.54222,13.81098,0,2.611348,-2.611348,19.60547,50.27033,0.1220532,4.46633,1.330122,0,15.47363
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.995111,43.37634,37.70542,0,0,0,0,0,0,0,0,0,0,1.995111,0,0,0,0,20.44371,11.19963,1.995111,0,1.995111,21.4982,55.12347,0.1219955,0,1.596089,0,13.19475
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.342033,53.59568,40.40692,2.39878,2.39878,0,-1,0,2.39878,181.0101,0,0,0,4.342033,2.525031,2.39878,0,0,18.4486,12.99523,1.817002,0,1.817002,23.22195,59.54335,0.121943,2.638658,3.473627,0,17.33727
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.645249,64.4965,42.74725,1.109589,1.109589,0,-1,0,1.109589,598.893,0,0,0,6.645249,1.167988,1.109589,0,0,16.6316,14.63054,5.477261,0,5.477261,28.41814,72.86688,0.121785,1.220548,5.316199,0,21.27579
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.350615,58.69239,45.01536,0.4072828,0.4072828,0,-1,0,0.4072828,1068.205,0,0,0,4.350615,0.4287187,0.4072828,0,0,11.15434,19.56007,3.921896,0,3.921896,32.13878,82.40696,0.1216722,0.4480111,3.480492,0,23.91069
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.487211,61.42677,47.05232,4.608135,4.608135,0,-1,0,4.608135,97.37585,0,0,0,4.487211,4.850668,4.608135,0,0,7.232445,23.08978,0,0.3634575,-0.3634575,31.75566,81.42461,0.1216722,5.068949,3.589769,0,27.57699
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.257601,70.40453,49.03872,4.744052,4.744052,0,-1,0,4.744052,131.9041,0,0,0,6.257601,4.99374,4.744052,0,0,7.636286,22.72632,1.263862,0,1.263862,32.95467,84.49897,0.1216358,5.218458,5.006081,0,28.98392
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.61404,69.32107,50.30278,4.15142,4.15142,0,-1,0,4.15142,135.2318,0,0,0,5.61404,4.369915,4.15142,0,0,6.372425,23.8638,1.244125,0,1.244125,34.13494,87.52533,0.1216001,4.566562,4.491232,0,29.47784
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.505559,65.65417,50.78674,2.888965,2.888965,0,-1,0,2.888965,155.9576,0,0,0,4.505559,3.041016,2.888965,0,0,5.1283,24.98351,1.464544,0,1.464544,35.52433,91.08785,0.1215581,3.177861,3.604447,0,29.48907
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.804539,60.26997,51.35738,0,0,0,-1,0,0,0,0,0,0,2.804539,0,0,0,0,3.663756,26.3016,2.804539,0,2.804539,38.18495,97.90994,0.1214777,0,2.243631,0,29.10614
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.125004,54.42511,50.98899,0,0,0,-1,0,0,0,0.2657863,0,0,1.125004,0,0,0,0,0.8592174,28.82568,0.8592174,0,0.8592174,39.00008,100,0.121453,0,0.9000029,0,29.95069
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2857177,50.45941,49.60935,3.222254,3.222254,0,-1,0,3.222254,8.867014,0,4.440892E-16,0,0.2857177,3.391846,3.222254,0,0,0,29.59898,0,3.106128,-3.106128,35.72593,91.60477,0.121453,3.544479,0.2285741,0,29.8847
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,48.55476,48.55476,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.451254,26.49285,0,4.363379,-4.363379,31.12653,79.81145,0.121453,4.559731,0,0,26.49285
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,46.97286,46.97286,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.299453,22.12947,0,2.2501,-2.2501,28.75471,73.72988,0.121453,2.351354,0,0,22.12947
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,45.22483,45.22483,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.79956,19.87937,0,6.440528,-6.440528,21.9658,56.32245,0.121453,6.730352,0,0,19.87937
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,43.39013,43.39013,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.95571,13.43884,0,1.509179,-1.509179,20.37498,52.24345,0.121453,1.577092,0,0,13.43884
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.97437,41.97437,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.63257,11.92966,0,0.2732104,-0.2732104,20.087,51.50502,0.121453,0.2855048,0,0,11.92966
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.99923,40.99923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93614,11.65645,0,0,0,20.087,51.50502,0.121453,0,0,0,11.65645
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.95908,39.95908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93614,11.65645,0,0,0,20.087,51.50502,0.121453,0,0,0,11.65645
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,39.15007,39.15007,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.93614,11.65645,0,1.043198,-1.043198,18.98737,48.68546,0.121453,1.090142,0,0,11.65645
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09525,10.61325,0,0,0,18.98737,48.68546,0.121453,0,0,0,10.61325
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,37.66208,37.66208,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.09525,10.61325,0,0.6520388,-0.6520388,18.30006,46.92313,0.121453,0.6813805,0,0,10.61325
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81973,9.961216,0,0,0,18.30006,46.92313,0.121453,0,0,0,9.961216
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2205047,37.61658,37.01199,0,0,0,0,0,0,0,0,0,0,0.2205047,0,0,0,0,21.81973,9.961216,0.2205047,0,0.2205047,18.50925,47.45952,0.1214467,0,0.1764037,0,10.18172
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.500287,43.77568,36.65082,3.992625,3.992625,0,0,0,3.992625,62.62263,0,4.440892E-16,0,2.500287,4.202763,3.992625,0,0,21.59923,10.15967,0,1.702476,-1.702476,16.71468,42.85807,0.1214467,4.391887,2.000229,0,12.65996
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.257269,47.16954,37.68375,9.380025,9.380025,12,0,3.372,9.380025,34.72559,0,0,0,3.257269,0,0,2.619975,2.488976,23.49087,8.457194,5.746245,0,5.746245,22.16605,56.83591,0.1216607,10.31803,2.605815,12,11.71446
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.83976,58.75107,40.38525,1.691741,1.691741,0,-1,0,1.691741,345.1924,0,0,0,5.83976,1.78078,1.691741,0,0,17.74463,13.62881,4.05898,0,4.05898,26.01674,66.70944,0.1215445,1.860915,4.671808,0,19.46857
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.046899,66.01727,42.70391,5.065425,5.065425,0,-1,0,5.065425,139.1176,0,0,0,7.046899,5.332026,5.065425,0,0,13.68565,17.2819,1.714872,0,1.714872,27.6436,70.8809,0.1214955,5.571968,5.637519,0,24.3288
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.016033,68.57609,44.9359,0.8772026,0.8772026,0,-1,0,0.8772026,799.819,0,0,0,7.016033,0.9233711,0.8772026,0,0,11.97077,18.82528,6.092662,0,6.092662,33.42361,85.7014,0.1213216,0.9649228,5.612827,0,25.84132
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.418982,72.7418,46.97286,6.31777,6.31777,0,-1,0,6.31777,117.4304,0,0,0,7.418982,6.650284,6.31777,0,0,5.878111,24.30868,0.7686973,0,0.7686973,34.15286,87.57127,0.1212997,6.949547,5.935185,0,31.72766
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.447519,67.1739,49.0026,6.183683,6.183683,0,-1,0,6.183683,88.09505,0,0,0,5.447519,6.50914,6.183683,0,0,5.109414,25.00051,0,1.061622,-1.061622,33.03381,84.70192,0.1212997,6.802052,4.358015,0,30.44802
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.695524,65.76602,50.25945,4.010988,4.010988,0,-1,0,4.010988,117.0665,0,0,0,4.695524,4.222093,4.010988,0,0,6.288993,23.93888,0.4734305,0,0.4734305,33.48295,85.85355,0.1212862,4.412087,3.756419,0,28.63441
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.088572,67.80102,50.75063,4.191578,4.191578,0,-1,0,4.191578,121.3999,0,0,0,5.088572,4.412188,4.191578,0,0,5.815563,24.36497,0.6763838,0,0.6763838,34.12463,87.49886,0.121267,4.610736,4.070857,0,29.45354
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.202173,58.21447,51.31404,8.553732,8.36,0,-1,0,8.36,26.34178,0,0.1937315,1.049105,2.202173,8.8,8.36,0,0,5.139179,24.97372,0,6.597827,-6.597827,27.1699,69.66628,0.121267,9.409104,1.761738,0,27.17589
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.485882,55.52482,50.95288,3.383922,3.383922,0,-1,0,3.383922,43.91006,0,4.440892E-16,0,1.485882,3.562023,3.383922,0,0,12.4701,18.37589,0,2.076141,-2.076141,24.98146,64.05489,0.121267,3.722315,1.188706,0,19.86177
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2828328,50.41446,49.57323,1.39639,1.39639,0,-1,0,1.39639,20.25457,0,2.220446E-16,0,0.2828328,1.469885,1.39639,0,0,14.77692,16.29975,0,1.187052,-1.187052,23.7302,60.84653,0.121267,1.536029,0.2262663,0,16.58258
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,48.51142,48.51142,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,16.09587,15.1127,0,1.671537,-1.671537,21.96824,56.32871,0.121267,1.746756,0,0,15.1127
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,46.92952,46.92952,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,17.95313,13.44116,0,8.5874,-8.5874,12.91633,33.11872,0.121267,8.973834,0,0,13.44116
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,45.18149,45.18149,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,27.49469,4.853759,0,0.3233067,-0.3233067,12.57553,32.24489,0.121267,0.3378555,0,0,4.853759
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,43.35401,43.35401,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,27.85392,4.530452,0,0.09551051,-0.09551051,12.47485,31.98674,0.121267,0.09980848,0,0,4.530452
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.97437,41.97437,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,27.96004,4.434942,0,0.6202605,-0.6202605,11.82104,30.3103,0.121267,0.6481722,0,0,4.434942
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.97755,40.97755,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,28.64922,3.814681,0,0.2830348,-0.2830348,11.5227,29.54532,0.121267,0.2957714,0,0,3.814681
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.93741,39.93741,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,28.9637,3.531646,0,0.8048118,-0.8048118,10.67435,27.37008,0.121267,0.8410283,0,0,3.531646
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.85794,2.726835,0,0,0,10.67435,27.37008,0.121267,0,0,0,2.726835
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,38.37718,38.37718,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,29.85794,2.726835,0,0.9722027,-0.9722027,9.64956,24.74241,0.121267,1.015952,0,0,2.726835
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93816,1.754632,0,0,0,9.64956,24.74241,0.121267,0,0,0,1.754632
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,37.19979,37.19979,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,30.93816,1.754632,0,0.9992766,-0.9992766,8.596231,22.04157,0.121267,1.044244,0,0,1.754632
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1923717,37.56093,37.03366,0,0,0,0,0,0,0,0,0,0,0.1923717,0,0,0,0,32.04847,0.7553555,0.1923717,0,0.1923717,8.77873,22.50952,0.1212615,0,0.1538974,0,0.9477272
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.611824,44.13206,36.67249,0,0,0,0,0,0,0,0,0,0,2.611824,0,0,0,0,31.8561,0.92849,2.611824,0,2.611824,11.25652,28.86283,0.1211872,0,2.089459,0,3.540314
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.893609,52.43367,37.68375,6.349527,6.349527,12,0,3.372,6.349527,77.07044,0,0,0,4.893609,0,0,5.650473,5.367949,29.24427,3.279132,10.26156,0,10.26156,20.99149,53.82423,0.1214883,6.98448,3.914887,12,8.172741
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.735363,62.01344,40.34913,3.775826,3.775826,0,-1,0,3.775826,178.3812,0,0,0,6.735363,3.974553,3.775826,0,0,18.98272,12.51453,2.760809,0,2.760809,23.61063,60.53995,0.1214098,4.153409,5.38829,0,19.2499
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.911617,69.45138,42.62446,1.710493,1.710493,0,-1,0,1.710493,462.5343,0,0,0,7.911617,1.800519,1.710493,0,0,16.22191,14.99926,6.111098,0,6.111098,29.40812,75.4053,0.1212365,1.881542,6.329294,0,22.91088
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.413332,74.45215,44.85645,3.953747,3.953747,0,-1,0,3.953747,212.7939,0,0,0,8.413332,4.161839,3.953747,0,0,10.11081,20.49925,4.251493,0,4.251493,33.44144,85.74712,0.1211163,4.349122,6.730666,0,28.91258
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.41562,77.08002,46.88618,0,0,0,-1,0,0,0,2.556305,0,0,8.41562,0,0,0,0,5.859315,24.32559,5.859315,0,5.859315,39.00008,100,0.1209509,0,6.732496,0,32.74121
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.724033,76.50919,48.91592,0,0,0,-1,0,0,0,7.724033,0,0,7.724033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209509,0,6.179227,0,37.32301
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.232947,75.9008,50.17999,2.458817,2.458817,0,-1,0,2.458817,294.1637,4.644719,0,0,7.232947,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1209509,2.704699,5.786357,0,36.83192
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.413402,69.00387,50.70729,2.264104,2.264104,0,-1,0,2.264104,239.0969,3.030134,0,0,5.413402,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1209509,2.490514,4.330721,0,35.01238
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.416033,62.2865,51.27792,6.729735,6.729735,0,-1,0,6.729735,50.76029,0,8.881784E-16,0,3.416033,7.083931,6.729735,0,0,0,29.59898,0,3.667898,-3.667898,35.13377,90.08642,0.1209509,7.402708,2.732826,0,33.01501
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.002692,57.1392,50.90954,3.5827,3.5827,0,-1,0,3.5827,55.89896,0,0,0,2.002692,3.771263,3.5827,0,0,4.075443,25.93108,0,1.768571,-1.768571,33.26954,85.30634,0.1209509,3.94097,1.602154,0,27.93377
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2842418,50.3751,49.5299,0,0,0,-1,0,0,0,0,0,0,0.2842418,0,0,0,0,6.040522,24.16251,0.2842418,0,0.2842418,33.53919,85.99776,0.1209429,0,0.2273935,0,24.44675
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,48.43196,48.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.75628,24.41833,0,0,0,33.53919,85.99776,0.1209429,0,0,0,24.41833
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,46.85007,46.85007,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.75628,24.41833,0,4.682255,-4.682255,28.60366,73.34258,0.1209429,4.892957,0,0,24.41833
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,45.10204,45.10204,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.95879,19.73607,0,6.525863,-6.525863,21.7248,55.7045,0.1209429,6.819527,0,0,19.73607
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,43.27455,43.27455,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.20975,13.21021,0,0.1050576,-0.1050576,21.61406,55.42055,0.1209429,0.1097852,0,0,13.21021
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,41.93103,41.93103,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.32648,13.10515,0,1.653303,-1.653303,19.87132,50.95201,0.1209429,1.727701,0,0,13.10515
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.95589,40.95589,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.16348,11.45185,0,0.3315232,-0.3315232,19.52187,50.05597,0.1209429,0.3464417,0,0,11.45185
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.93741,39.93741,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.53184,11.12032,0,0.750429,-0.750429,18.73084,48.02771,0.1209429,0.7841983,0,0,11.12032
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,39.1284,39.1284,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.36565,10.36989,0,0.3808394,-0.3808394,18.3294,46.99838,0.1209429,0.3979771,0,0,10.36989
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7888,9.989056,0,0,0,18.3294,46.99838,0.1209429,0,0,0,9.989056
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.68375,37.68375,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.7888,9.989056,0,1.644167,-1.644167,16.5963,42.55453,0.1209429,1.718155,0,0,9.989056
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,37.21424,37.21424,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.61566,8.344889,0,0.1412741,-0.1412741,16.44738,42.1727,0.1209429,0.1476315,0,0,8.344889
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2733052,37.80556,37.05532,0,0,0,0,0,0,0,0,0,0,0.2733052,0,0,0,0,23.77263,8.203614,0.2733052,0,0.2733052,16.70667,42.83752,0.1209352,0,0.2186442,0,8.47692
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.346073,40.44304,36.68694,0.8278417,0.8278417,0,0,0,0.8278417,162.6003,0,0,0,1.346073,0.8714123,0.8278417,0,0,23.49932,8.449589,0.4746604,0,0.4746604,17.15697,43.99213,0.1209219,0.9106259,1.076858,0,9.795662
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.310361,47.35753,37.70542,0,0,0,0,0,0,0,0,0,0,3.310361,0,0,0,0,23.02466,8.876783,3.310361,0,3.310361,20.29745,52.04464,0.1208287,0,2.648289,0,12.18714
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.006437,52.37716,40.30579,2.327373,2.327373,0,-1,0,2.327373,172.1442,0,0,0,4.006437,2.449866,2.327373,0,0,19.7143,11.85611,1.556571,0,1.556571,21.77414,55.83103,0.1207849,2.56011,3.20515,0,15.86255
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.788527,57.5145,42.58112,0,0,0,-1,0,0,0,0,0,0,4.788527,0,0,0,0,18.15773,13.25702,4.788527,0,4.788527,26.31694,67.4792,0.1206505,0,3.830822,0,18.04555
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.760544,67.35786,44.77699,3.989148,3.989148,0,-1,0,3.989148,169.4734,0,0,0,6.760544,4.199103,3.989148,0,0,13.3692,17.5667,2.561441,0,2.561441,28.74694,73.70995,0.1205787,4.388063,5.408435,0,24.32724
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.939187,70.51961,46.80672,3.449507,3.449507,0,-1,0,3.449507,201.1646,0,0,0,6.939187,3.63106,3.449507,0,0,10.80776,19.87199,3.308127,0,3.308127,31.8853,81.75702,0.1204861,3.794457,5.55135,0,26.81118
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.333241,66.54715,48.83646,0,0,0,-1,0,0,0,0,0,0,5.333241,0,0,0,0,7.499633,22.84931,5.333241,0,5.333241,36.94486,94.73022,0.1203371,0,4.266593,0,28.18255
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.448936,68.44284,50.10053,2.008959,2.008959,0,-1,0,2.008959,271.2319,1.167851,0,0,5.448936,2.114693,2.008959,0,0,2.166392,27.64923,2.166392,0,2.166392,39.00008,100,0.1202767,2.209854,4.359149,0,33.09816
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.8136,66.62135,50.62783,6.068231,6.068231,0,-1,0,6.068231,79.3246,0,8.881784E-16,0,4.8136,6.387612,6.068231,0,0,0,29.59898,0,1.574012,-1.574012,37.34092,95.74577,0.1202767,6.675054,3.85088,0,34.41258
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.433128,55.61064,51.19847,0.3350339,0.3350339,0,-1,0,0.3350339,427.7563,0,0,0,1.433128,0.3526672,0.3350339,0,0,1.748902,28.02497,1.080461,0,1.080461,38.36594,98.37401,0.1202466,0.3685372,1.146503,0,29.4581
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5024617,52.34366,50.83008,5.721869,5.721869,0,-1,0,5.721869,8.781425,0,0,0,0.5024617,6.023021,5.721869,0,0,0.6684408,28.99738,0,5.520559,-5.520559,32.54676,83.45306,0.1202466,6.294056,0.4019693,0,29.49984
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2970168,50.33339,49.45044,0,0,0,-1,0,0,0,0,0,0,0.2970168,0,0,0,0,6.802395,23.47682,0.2970168,0,0.2970168,32.82853,84.17556,0.1202384,0,0.2376135,0,23.77384
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,48.3525,48.3525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.505378,23.74414,0,0,0,32.82853,84.17556,0.1202384,0,0,0,23.74414
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,46.76339,46.76339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.505378,23.74414,0,0,0,32.82853,84.17556,0.1202384,0,0,0,23.74414
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.505378,23.74414,0,0,0,32.82853,84.17556,0.1202384,0,0,0,23.74414
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,43.23121,43.23121,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.505378,23.74414,0,1.190705,-1.190705,31.57342,80.95733,0.1202384,1.244287,0,0,23.74414
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.88769,41.88769,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.828384,22.55343,0,1.282988,-1.282988,30.22103,77.48967,0.1202384,1.340722,0,0,22.55343
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,40.93422,40.93422,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.253926,21.27044,0,0.05028816,-0.05028816,30.16802,77.35375,0.1202384,0.05255113,0,0,21.27044
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.92296,39.92296,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.309802,21.22016,0,2.638392,-2.638392,27.38692,70.22272,0.1202384,2.75712,0,0,21.22016
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,39.10673,39.10673,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.24135,18.58176,0,1.772723,-1.772723,25.5183,65.43141,0.1202384,1.852496,0,0,18.58176
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,38.39885,38.39885,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.21104,16.80904,0,1.833434,-1.833434,23.58569,60.47601,0.1202384,1.915939,0,0,16.80904
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,37.68375,37.68375,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.24819,14.97561,0,1.778796,-1.778796,21.71068,55.66829,0.1202384,1.858842,0,0,14.97561
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.21424,37.21424,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.22463,13.19681,0,1.061488,-1.061488,20.59177,52.7993,0.1202384,1.109255,0,0,13.19681
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1473645,37.43726,37.03366,0.2338109,0.2338109,0,0,0,0.2338109,63.02721,2.775558E-17,0,0,0.1473645,0.2461167,0.2338109,0,0,19.40406,12.13532,0,0.09875225,-0.09875225,20.48767,52.53239,0.1202384,0.257192,0.1178916,0,12.28269
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.19131,42.89665,36.68694,4.898097,4.898097,0,0,0,4.898097,44.73799,0,0,0,2.19131,5.155891,4.898097,0,0,19.51379,12.03657,0,2.964581,-2.964581,17.36273,44.51974,0.1202384,5.387906,1.753048,0,14.22788
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.280392,50.41494,37.68375,3.453433,3.453433,0,0,0,3.453433,123.946,0,0,0,4.280392,3.635193,3.453433,0,0,22.80777,9.071989,0.6451988,0,0.6451988,17.97482,46.08919,0.1202204,3.798776,3.424313,0,13.35238
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.459801,60.8774,40.26245,3.795653,3.795653,0,-1,0,3.795653,170.1894,0,0,0,6.459801,3.995425,3.795653,0,0,22.16257,9.652668,2.464376,0,2.464376,20.31273,52.08383,0.1201518,4.175219,5.16784,0,16.11247
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.620482,68.08857,42.50166,1.556613,1.556613,0,-1,0,1.556613,489.5554,0,0,0,7.620482,1.63854,1.556613,0,0,19.69819,11.87061,5.981942,0,5.981942,25.9877,66.635,0.1199857,1.712274,6.096385,0,19.49109
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.776609,71.45414,44.69753,7.873811,7.873811,0,-1,0,7.873811,98.7655,0,0,0.3011924,7.776609,8.288222,7.873811,0,0,13.71625,17.25435,0,0.5116134,-0.5116134,25.44841,65.25221,0.1199857,8.661192,6.221287,0,25.03096
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.913332,70.26464,46.68393,3.474316,3.474316,0,-1,0,3.474316,198.9839,0,0,0,6.913332,3.657175,3.474316,0,0,14.28471,16.74274,3.256157,0,3.256157,28.53748,73.17287,0.1198955,3.821748,5.530665,0,23.65607
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.780942,76.51051,48.71367,0,0,0,-1,0,0,0,0,0,0,7.780942,0,0,0,0,11.02855,19.67328,7.780942,0,7.780942,35.91912,92.10014,0.1196804,0,6.224753,0,27.45422
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.081841,74.98982,49.97774,5.075471,5.075471,0,-1,0,5.075471,139.5307,0,0,0,7.081841,5.342601,5.075471,0,0,3.247609,26.67613,1.739241,0,1.739241,37.56911,96.33087,0.1196324,5.583018,5.665473,0,33.75797
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.911907,70.7823,50.54115,0.7783159,0.7783159,0,-1,0,0.7783159,759.5767,3.584258,0,0,5.911907,0.8192799,0.7783159,0,0,1.508368,28.24145,1.508368,0,1.508368,39.00008,100,0.1195908,0.8561475,4.729525,0,34.15335
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.587208,62.70584,51.11179,0.337137,0.337137,0,-1,0,0.337137,1064.021,3.232327,0,0,3.587208,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1195908,0.3708507,2.869766,0,33.18619
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.85634,56.50011,50.75063,0,0,0,-1,0,0,0,1.85634,0,0,1.85634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195908,0,1.485072,0,31.45532
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3000383,50.25523,49.36376,4.500679,4.500679,0,-1,0,4.500679,6.666512,0,8.881784E-16,0,0.3000383,4.737556,4.500679,0,0,0,29.59898,0,4.437518,-4.437518,34.32253,88.00629,0.1195908,4.950747,0.2400306,0,29.89902
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,48.26583,48.26583,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.930576,25.16146,0,1.660452,-1.660452,32.57225,83.51843,0.1195908,1.735173,0,0,25.16146
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,46.68393,46.68393,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.775523,23.50101,0,0.4264711,-0.4264711,32.12271,82.36577,0.1195908,0.4456623,0,0,23.50101
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,44.97924,44.97924,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.24938,23.07454,0,8.409188,-8.409188,23.25865,59.63744,0.1195908,8.787602,0,0,23.07454
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,43.15176,43.15176,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.59292,14.66535,0,2.369411,-2.369411,20.76107,53.23341,0.1195908,2.476034,0,0,14.66535
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,41.85157,41.85157,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.2256,12.29594,0,0.2233523,-0.2233523,20.52564,52.62973,0.1195908,0.2334032,0,0,12.29594
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,40.8981,40.8981,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.47377,12.07259,0,1.057761,-1.057761,19.41066,49.77082,0.1195908,1.105361,0,0,12.07259
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.90129,39.90129,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.64906,11.01482,0,0.8534607,-0.8534607,18.51103,47.46409,0.1195908,0.8918664,0,0,11.01482
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.08506,39.08506,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.59735,10.16136,0,1.018154,-1.018154,17.43781,44.71223,0.1195908,1.063971,0,0,10.16136
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72863,9.143209,0,0,0,17.43781,44.71223,0.1195908,0,0,0,9.143209
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,37.66208,37.66208,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.72863,9.143209,0,0.6799799,-0.6799799,16.72104,42.87438,0.1195908,0.7105789,0,0,9.143209
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,37.17812,37.17812,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.48417,8.463229,0,1.041647,-1.041647,15.62305,40.05902,0.1195908,1.088521,0,0,8.463229
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2719799,37.75837,37.01199,0.1732837,0.1732837,0,0,0,0.1732837,156.9565,0,0,0,0.2719799,0.1824038,0.1732837,0,0,24.64155,7.421582,0.08957604,0,0.08957604,15.70803,40.27692,0.1195884,0.190612,0.2175839,0,7.693562
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.102114,42.59649,36.65082,3.462153,3.462153,0,0,0,3.462153,60.71696,0,0,0,2.102114,3.644372,3.462153,0,0,24.55198,7.502201,0,1.542258,-1.542258,14.08235,36.10851,0.1195884,3.808368,1.681691,0,9.604315
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.3406,50.57113,37.64763,11.01559,11.01559,12,0,3.372,11.01559,39.40416,0,0,0,4.3406,0,0,0.9844112,0.9351907,26.26559,5.959943,5.275791,0,5.275791,19.0874,48.94196,0.1197736,12.11715,3.47248,12,10.30054
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.299421,56.60847,40.183,3.017796,3.017796,0,-1,0,3.017796,175.6057,0,0,0,5.299421,3.176627,3.017796,0,0,20.9898,10.70815,2.122794,0,2.122794,21.10126,54.10569,0.1197151,3.319576,4.239537,0,16.00758
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.738073,68.42324,42.37887,1.421773,1.421773,0,-1,0,1.421773,544.2553,0,0,0,7.738073,1.496603,1.421773,0,0,18.86701,12.61867,6.241471,0,6.241471,27.02244,69.28817,0.1195435,1.56395,6.190459,0,20.35674
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.484131,74.41016,44.57474,5.032989,5.032989,0,-1,0,5.032989,168.5704,0,0,0,8.484131,5.297883,5.032989,0,0,12.62554,18.23599,3.186248,0,3.186248,30.04518,77.03877,0.1194561,5.536287,6.787304,0,26.72012
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.513034,77.11183,46.56113,3.956376,3.956376,0,-1,0,3.956376,215.1725,0,0,0,8.513034,4.164607,3.956376,0,0,9.439291,21.10362,4.348427,0,4.348427,34.17046,87.61639,0.119337,4.352014,6.810427,0,29.61665
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.07441,73.26549,48.59809,2.562799,2.562799,0,-1,0,2.562799,276.0424,0,0,0,7.07441,2.697683,2.562799,0,0,5.090864,25.0172,4.376728,0,4.376728,38.32259,98.26285,0.1192174,2.819078,5.659528,0,32.09161
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.882869,69.86225,49.85494,0,0,0,-1,0,0,0,5.168733,0,0,5.882869,0,0,0,0,0.7141368,28.95625,0.7141368,0,0.7141368,39.00008,100,0.1191979,0,4.706295,0,34.83912
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.897822,63.00672,50.38224,1.609935,1.609935,0,-1,0,1.609935,242.1105,2.203154,0,0,3.897822,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1191979,1.770928,3.118258,0,33.4968
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.078672,57.46951,50.98899,0,0,0,-1,0,0,0,2.078672,0,0,2.078672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191979,0,1.662938,0,31.67765
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.815609,56.24134,50.62783,4.728271,4.728271,0,-1,0,4.728271,38.39901,0,8.881784E-16,0,1.815609,4.977127,4.728271,0,0,0,29.59898,0,3.161518,-3.161518,35.66755,91.45506,0.1191979,5.201097,1.452487,0,31.41459
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3021472,50.18161,49.28431,3.935907,3.935907,0,-1,0,3.935907,7.676685,0,0,0,0.3021472,4.14306,3.935907,0,0,3.512798,26.43746,0,3.840913,-3.840913,31.61887,81.07386,0.1191979,4.329497,0.2417177,0,26.73961
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,48.18637,48.18637,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.780478,22.59655,0,2.743068,-2.743068,28.72742,73.6599,0.1191979,2.866507,0,0,22.59655
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,46.56113,46.56113,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.82833,19.85348,0,3.329229,-3.329229,25.2181,64.66167,0.1191979,3.479044,0,0,19.85348
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,44.85645,44.85645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52748,16.52425,0,0,0,25.2181,64.66167,0.1191979,0,0,0,16.52425
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,43.0723,43.0723,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.52748,16.52425,0,0.46136,-0.46136,24.73179,63.41471,0.1191979,0.4821212,0,0,16.52425
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,41.80823,41.80823,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.0401,16.06289,0,1.245721,-1.245721,23.41868,60.04778,0.1191979,1.301779,0,0,16.06289
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,40.83309,40.83309,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.42423,14.81717,0,0.1779266,-0.1779266,23.23113,59.56688,0.1191979,0.1859333,0,0,14.81717
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,39.83628,39.83628,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.62193,14.63924,0,0.06217786,-0.06217786,23.16559,59.39883,0.1191979,0.06497587,0,0,14.63924
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.69102,14.57706,0,0,0,23.16559,59.39883,0.1191979,0,0,0,14.57706
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,38.33384,38.33384,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.69102,14.57706,0,0.1833768,-0.1833768,22.97229,58.9032,0.1191979,0.1916287,0,0,14.57706
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,37.64763,37.64763,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.89477,14.39369,0,2.008793,-2.008793,20.85484,53.47384,0.1191979,2.099189,0,0,14.39369
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,37.15645,37.15645,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.12676,12.38489,0,1.778683,-1.778683,18.97994,48.66642,0.1191979,1.858724,0,0,12.38489
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2674492,37.70959,36.97587,0,0,0,0,0,0,0,0,0,0,0.2674492,0,0,0,0,21.10308,10.60621,0.2674492,0,0.2674492,19.23367,49.317,0.1191906,0,0.2139594,0,10.87366
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.916825,42.03146,36.62915,0.2243741,0.2243741,0,0,0,0.2243741,854.2986,0,0,0,1.916825,0.2361833,0.2243741,0,0,20.83562,10.84692,1.680642,0,1.680642,20.82806,53.40519,0.1191447,0.2468115,1.53346,0,12.76374
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.167421,46.80689,37.60429,3.078064,3.078064,0,0,0,3.078064,102.903,0,4.440892E-16,0,3.167421,3.240067,3.078064,0,0,19.15498,12.35949,0,0.07264642,-0.07264642,20.75149,53.20884,0.1191447,3.38587,2.533937,0,15.52691
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.282652,46.73236,40.10354,0.9467498,0.9467498,0,-1,0,0.9467498,241.104,0,0,0,2.282652,0.9965788,0.9467498,0,0,19.2357,12.28685,1.286073,0,1.286073,21.97157,56.33723,0.1191097,1.041425,1.826121,0,14.5695
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.213118,55.19042,42.25607,4.361935,4.361935,0,-1,0,4.361935,96.58827,0,0,0,4.213118,4.59151,4.361935,0,0,17.94963,13.44431,0,0.3783928,-0.3783928,21.5727,55.31451,0.1191097,4.798128,3.370494,0,17.65743
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.317456,54.54961,44.4086,4.432227,4.432227,0,-1,0,4.432227,74.8485,0,0,0,3.317456,4.665502,4.432227,0,0,18.37007,13.06592,0,1.348046,-1.348046,20.15174,51.67102,0.1191097,4.87545,2.653965,0,16.38338
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.278589,63.56587,46.40222,1.396157,1.396157,0,-1,0,1.396157,378.08,0,0,0,5.278589,1.469639,1.396157,0,0,19.8679,11.71787,3.80895,0,3.80895,23.76523,60.93636,0.119006,1.535772,4.222871,0,16.99646
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.594686,67.0819,48.43196,3.107202,3.107202,0,-1,0,3.107202,180.0554,0,0,0,5.594686,3.270739,3.107202,0,0,16.05894,15.14593,2.323946,0,2.323946,25.96992,66.58939,0.1189428,3.417922,4.475749,0,20.74061
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.168058,63.20752,49.68881,8.664749,8.36,0,-1,0,8.36,49.85716,0,0.304749,1.171224,4.168058,8.8,8.36,0,0,13.735,17.23748,0,4.631941,-4.631941,21.08742,54.0702,0.1189428,9.531224,3.334447,0,21.40554
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.348826,54.37789,50.25945,3.080263,3.080263,0,-1,0,3.080263,43.78932,0,4.440892E-16,0,1.348826,3.242382,3.080263,0,0,18.8816,12.60554,0,1.893556,-1.893556,19.09144,48.9523,0.1189428,3.388289,1.079061,0,13.95436
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.089348,57.37585,50.8662,0,0,0,-1,0,0,0,0,0,0,2.089348,0,0,0,0,20.98555,10.71198,2.089348,0,2.089348,21.07357,54.03468,0.118886,0,1.671478,0,12.80133
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.425854,54.87313,50.50504,3.25082,3.25082,0,-1,0,3.25082,43.86136,0,0,0,1.425854,3.421916,3.25082,0,0,18.8962,12.5924,0,1.996062,-1.996062,18.96953,48.63973,0.118886,3.575902,1.140683,0,14.01825
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1227181,49.52439,49.16151,0,0,0,-1,0,0,0,0,0,0,0.1227181,0,0,0,0,21.11405,10.59633,0.1227181,0,0.1227181,19.08595,48.93824,0.1188827,0,0.0981745,0,10.71905
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,48.06358,48.06358,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,20.99133,10.70678,0,8.8,-8.8,9.809938,25.15364,0.1188827,9.794842,0,0,10.70678
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,46.43834,46.43834,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0.1221498,0,1.850326,1.75781,0,0,30.76911,1.90678,0,1.850326,-1.850326,7.859523,20.15258,0.1188827,1.933591,0,0,1.90678
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,44.77699,44.77699,10.39647,0.05363123,0,-1,0,0.05363123,0,0,10.34284,11.38249,0,0.05645393,0.05363123,0,0,32.82503,0.05645393,0,0.05645393,-0.05645393,7.800015,20,0.1188827,11.43612,0,0,0.05645393
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.98562,42.98562,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,41.72878,41.72878,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.27605,38.27605,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,37.58262,37.58262,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1188827,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.11311,37.11311,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190618,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08450585,37.16359,36.93253,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.004966,0,0,0,0.08450585,0,0,8.8,8.36,24.52775,7.524,8.444506,0,8.444506,23.74217,60.87724,0.119294,1.547992,0.06760468,12,7.608506
