Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.096273,55.74389,49.28431,0.2511261,0.2511261,0,-1,0,0.2511261,834.7492,0,0,0,2.096273,0.2643433,0.2511261,0,0,3.013417,26.8869,1.83193,0,1.83193,37.87922,97.12601,0.1206134,0.2762387,1.677019,0,28.98318
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3381709,48.90059,47.90466,7.923469,7.923469,0,-1,0,7.923469,4.267965,0,8.881784E-16,0.3558156,0.3381709,8.340493,7.923469,0,0,1.181487,28.53564,0,8.002322,-8.002322,29.44403,75.49737,0.1206134,8.715816,0.2705367,0,28.87381
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,46.72727,46.72727,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.07296,20.53332,0,6.638727,-6.638727,22.4462,57.55424,0.1206134,6.937469,0,0,20.53332
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,45.18149,45.18149,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.44932,13.89459,0,0.2124186,-0.2124186,22.22229,56.98012,0.1206134,0.2219774,0,0,13.89459
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,43.63572,43.63572,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.68534,13.68217,0,3.480763,-3.480763,18.55325,47.57233,0.1206134,3.637397,0,0,13.68217
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,42.05382,42.05382,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.55285,10.20141,0,0.8290623,-0.8290623,17.67934,45.33154,0.1206134,0.8663701,0,0,10.20141
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,40.95589,40.95589,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.47404,9.372347,0,1.068326,-1.068326,16.55322,42.44407,0.1206134,1.116401,0,0,9.372347
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,40.08187,40.08187,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.66106,8.304021,0,0.5381137,-0.5381137,15.986,40.98966,0.1206134,0.5623288,0,0,8.304021
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,39.1284,39.1284,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.25897,7.765907,0,1.733243,-1.733243,14.159,36.30506,0.1206134,1.811239,0,0,7.765907
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,38.4133,38.4133,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.18479,6.032665,0,0.5048282,-0.5048282,13.62687,34.94061,0.1206134,0.5275454,0,0,6.032665
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,37.76321,37.76321,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.74571,5.527836,0,0.2027303,-0.2027303,13.41317,34.39268,0.1206134,0.2118531,0,0,5.527836
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,37.15645,37.15645,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.97097,5.325106,0,1.302572,-1.302572,12.04014,30.87209,0.1206134,1.361188,0,0,5.325106
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,36.67249,36.67249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41827,4.022534,0,0,0,12.04014,30.87209,0.1206134,0,0,0,4.022534
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05681915,36.66123,36.50636,1.099036,1.099036,0,0,0,1.099036,5.169908,0,0,0,0.05681915,1.15688,1.099036,0,0,28.41827,4.022534,0,1.100061,-1.100061,10.88057,27.89885,0.1206134,1.20894,0.04545532,0,4.079353
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.038783,41.90095,36.15964,0.06261513,0.06261513,0,0,0,0.06261513,3256.054,0,0,0,2.038783,0.06591066,0.06261513,0,0,29.64056,2.922473,1.972872,0,1.972872,12.7522,32.69789,0.120562,0.06887664,1.631026,0,4.961256
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.242605,46.45506,37.05532,3.756458,3.756458,0,0,0,3.756458,86.32079,0,0,0,3.242605,3.954167,3.756458,0,0,27.66769,4.698058,0,0.7115619,-0.7115619,12.00215,30.77468,0.120562,4.132104,2.594084,0,7.940662
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.172516,55.09957,39.22953,0,0,0,-1,0,0,0,0,0,0,5.172516,0,0,0,0,28.45831,3.986496,5.172516,0,5.172516,16.90923,43.35691,0.1204275,0,4.138013,0,9.159012
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.007245,64.01449,41.15814,0.08041487,0.08041487,0,-1,0,0.08041487,8713.867,0,0,0,7.007245,0.08464723,0.08041487,0,0,23.2858,8.64176,6.922597,0,6.922597,23.47658,60.19625,0.1202479,0.08845636,5.605796,0,15.649
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.738512,65.28625,43.10842,7.060701,7.060701,0,-1,0,7.060701,95.43686,0,0,0,6.738512,7.432317,7.060701,0,0,16.3632,14.8721,0,0.6938054,-0.6938054,22.74525,58.32103,0.1202479,7.766771,5.390809,0,21.61061
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.080368,68.934,45.01536,0,0,0,-1,0,0,0,0,0,0,7.080368,0,0,0,0,17.1341,14.17829,7.080368,0,7.080368,29.46227,75.54414,0.1200648,0,5.664294,0,21.25866
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.427739,68.68375,47.00898,0,0,0,-1,0,0,0,0,0,0,6.427739,0,0,0,0,10.05373,20.55062,6.427739,0,6.427739,35.56017,91.17973,0.119899,0,5.142191,0,26.97836
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.342919,69.79037,48.22971,2.077372,2.077372,0,-1,0,2.077372,305.3338,0.5302235,0,0,6.342919,2.186707,2.077372,0,0,3.625988,26.33559,3.625988,0,3.625988,39.00008,100,0.1198057,2.285109,5.074335,0,32.67851
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.091039,69.49694,48.83646,6.064162,6.064162,0,-1,0,6.064162,100.4432,0,8.881784E-16,0,6.091039,6.383329,6.064162,0,0,0,29.59898,0,0.2922899,-0.2922899,38.69198,99.21,0.1198057,6.670578,4.872831,0,35.69002
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.239427,63.28782,49.5299,3.936246,3.936246,0,-1,0,3.936246,107.7023,0,0,0,4.239427,4.143417,3.936246,0,0,0.3247665,29.30669,0.09600993,0,0.09600993,38.78306,99.44354,0.1198032,4.329871,3.391541,0,33.54612
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.059759,55.54336,49.20485,2.23639,2.23639,0,-1,0,2.23639,92.10197,0,0,0,2.059759,2.354095,2.23639,0,0,0.2287566,29.3931,0,0.2943357,-0.2943357,38.47281,98.64802,0.1198032,2.460029,1.647807,0,31.45286
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3364688,48.77195,47.78187,0,0,0,-1,0,0,0,0,0,0,0.3364688,0,0,0,0,0.5557963,29.09876,0.3364688,0,0.3364688,38.79201,99.46648,0.1197946,0,0.2691751,0,29.43523
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,46.64059,46.64059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2193274,29.40158,0,0,0,38.79201,99.46648,0.1197946,0,0,0,29.40158
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,45.0587,45.0587,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.2193274,29.40158,0,2.403059,-2.403059,36.25896,92.9715,0.1197946,2.511197,0,0,29.40158
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,43.55626,43.55626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889393,26.99852,0,0,0,36.25896,92.9715,0.1197946,0,0,0,26.99852
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,41.97437,41.97437,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.889393,26.99852,0,0.8796362,-0.8796362,35.33174,90.59402,0.1197946,0.9192199,0,0,26.99852
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,40.87643,40.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866766,26.11889,0,0,0,35.33174,90.59402,0.1197946,0,0,0,26.11889
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.02409,40.02409,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.866766,26.11889,0,1.878781,-1.878781,33.35133,85.51607,0.1197946,1.963326,0,0,26.11889
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.04894,39.04894,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.954301,24.24011,0,1.290623,-1.290623,31.9909,82.02777,0.1197946,1.348701,0,0,24.24011
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.388327,22.94948,0,0,0,31.9909,82.02777,0.1197946,0,0,0,22.94948
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,37.70542,37.70542,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.388327,22.94948,0,1.530351,-1.530351,30.37776,77.89155,0.1197946,1.599217,0,0,22.94948
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.09866,37.09866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.088717,21.41913,0,0,0,30.37776,77.89155,0.1197946,0,0,0,21.41913
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,36.60748,36.60748,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.088717,21.41913,0,1.66897,-1.66897,28.61852,73.38066,0.1197946,1.744074,0,0,21.41913
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03755869,36.55088,36.44857,0.1472541,0.1472541,0,0,0,0.1472541,25.50604,0,2.775558E-17,0,0.03755869,0.1550043,0.1472541,0,0,10.94313,19.75016,0,0.1174456,-0.1174456,28.49472,73.06323,0.1197946,0.1619795,0.03004695,0,19.78772
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.311572,42.64183,36.10186,4.673916,4.673916,0,0,0,4.673916,49.45686,0,8.881784E-16,0,2.311572,4.919912,4.673916,0,0,11.07362,19.63272,0,2.60834,-2.60834,25.74529,66.01342,0.1197946,5.141308,1.849258,0,21.94429
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.708468,51.06153,36.99754,5.491532,5.491532,0,0,0,5.491532,85.74052,0,0,0,4.708468,5.78056,5.491532,0,0,13.97178,17.02438,0,1.072092,-1.072092,24.6152,63.11578,0.1197946,6.040685,3.766774,0,21.73285
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.409173,59.39586,39.15007,1.740583,1.740583,0,-1,0,1.740583,368.2198,0,0,0,6.409173,1.832193,1.740583,0,0,15.16299,15.95229,4.57698,0,4.57698,28.95731,74.24935,0.119677,1.914642,5.127338,0,22.36146
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.965012,67.70563,41.03534,5.895496,5.895496,0,-1,0,5.895496,135.1033,0,0,0,7.965012,6.205786,5.895496,0,0,10.58601,20.07157,1.759226,0,1.759226,30.62625,78.5287,0.1196319,6.485046,6.372009,0,28.03658
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.188239,71.08186,42.98562,5.776563,5.776563,0,-1,0,5.776563,141.7493,0,0,0,8.188239,6.080593,5.776563,0,0,8.826786,21.65487,2.107646,0,2.107646,32.62574,83.65559,0.1195779,6.354219,6.550591,0,29.84311
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.692674,75.8315,44.9359,2.785387,2.785387,0,-1,0,2.785387,312.0814,0,0,0,8.692674,2.931986,2.785387,0,0,6.71914,23.55175,5.760687,0,5.760687,38.09081,97.66855,0.1194305,3.063926,6.954139,0,32.24443
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.195173,76.06467,46.88618,1.234692,1.234692,0,-1,0,1.234692,663.7423,5.937045,0,0,8.195173,1.299676,1.234692,0,0,0.9584522,28.73637,0.9584522,0,0.9584522,39.00008,100,0.119406,1.358161,6.556139,0,36.93155
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.702372,71.16143,48.15025,7.085799,7.085799,0,-1,0,7.085799,94.58879,0,0,0,6.702372,7.458736,7.085799,0,0,0,29.59898,0,0.756364,-0.756364,38.2028,97.9557,0.119406,7.794379,5.361898,0,36.30135
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.699161,67.86162,48.75701,4.36164,4.36164,0,-1,0,4.36164,130.6655,0.2675553,0,0,5.699161,4.591201,4.36164,0,0,0.8404045,28.84261,0.8404045,0,0.8404045,39.00008,100,0.1193846,4.797805,4.559328,0,34.54177
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.810114,61.67707,49.45044,3.530656,3.530656,0,-1,0,3.530656,107.9152,0.09363364,0,0,3.810114,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1193846,3.883722,3.048091,0,33.40909
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.1285,55.68153,49.12539,0.3554888,0.3554888,0,-1,0,0.3554888,598.7529,1.754301,0,0,2.1285,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1193846,0.3910377,1.7028,0,31.72748
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3199824,48.6432,47.70241,6.635375,6.635375,0,-1,0,6.635375,4.822371,0,8.881784E-16,0,0.3199824,6.984605,6.635375,0,0,0,29.59898,0,6.664623,-6.664623,31.97495,81.98689,0.1193846,7.298913,0.2559859,0,29.91896
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,46.56113,46.56113,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.405137,22.93435,0,1.173071,-1.173071,30.73842,78.81631,0.1193846,1.225859,0,0,22.93435
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,44.97924,44.97924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.708549,21.76128,0,0,0,30.73842,78.81631,0.1193846,0,0,0,21.76128
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,43.43346,43.43346,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.708549,21.76128,0,7.329908,-7.329908,23.01202,59.00507,0.1193846,7.659754,0,0,21.76128
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,41.88769,41.88769,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.85289,14.43138,0,0.3459063,-0.3459063,22.6474,58.07015,0.1193846,0.3614721,0,0,14.43138
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,40.78975,40.78975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.23723,14.08547,0,0,0,22.6474,58.07015,0.1193846,0,0,0,14.08547
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,39.93741,39.93741,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.23723,14.08547,0,1.073779,-1.073779,21.51554,55.16794,0.1193846,1.1221,0,0,14.08547
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,38.98394,38.98394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43032,13.01169,0,0,0,21.51554,55.16794,0.1193846,0,0,0,13.01169
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,38.29773,38.29773,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.43032,13.01169,0,0.7150745,-0.7150745,20.76179,53.23524,0.1193846,0.7472529,0,0,13.01169
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,37.64763,37.64763,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.22485,12.29662,0,0.6996921,-0.6996921,20.02425,51.34412,0.1193846,0.7311783,0,0,12.29662
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.05532,37.05532,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.00228,11.59692,0,0.8771851,-0.8771851,19.09961,48.97327,0.1193846,0.9166584,0,0,11.59692
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,36.5497,36.5497,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.97693,10.71974,0,1.401956,-1.401956,17.62182,45.18406,0.1193846,1.465044,0,0,10.71974
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03978242,36.49189,36.38356,0,0,0,0,0,0,0,0,0,0,0.03978242,0,0,0,0,22.53466,9.317781,0.03978242,0,0.03978242,17.65956,45.28083,0.1193835,0,0.03182594,0,9.357564
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.288584,42.50624,36.03685,3.993572,3.993572,0,0,0,3.993572,57.3067,8.881784E-16,0,0,2.288584,4.20376,3.993572,0,0,22.49488,9.353586,0,1.915175,-1.915175,15.64079,40.10451,0.1193835,4.392929,1.830867,0,11.64217
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.880021,48.31602,36.93253,3.641,3.641,0,0,0,3.641,106.5647,0,0,0,3.880021,3.832631,3.641,0,0,24.62285,7.43841,0.04739002,0,0.04739002,15.68575,40.21978,0.1193823,4.0051,3.104017,0,11.31843
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.194501,58.51323,39.06339,3.149446,3.149446,0,-1,0,3.149446,196.6854,0,0,0,6.194501,3.315207,3.149446,0,0,24.57546,7.481061,2.879294,0,2.879294,18.41728,47.22371,0.1193089,3.464391,4.955601,0,13.67556
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.191403,64.4659,40.93422,1.782783,1.782783,0,-1,0,1.782783,403.3808,0,0,0,7.191403,1.876613,1.782783,0,0,21.69617,10.07243,5.31479,0,5.31479,23.45934,60.15203,0.1191735,1.961061,5.753123,0,17.26383
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.793479,65.20942,42.86283,1.474545,1.474545,0,-1,0,1.474545,460.7169,0,0,0,6.793479,1.552153,1.474545,0,0,16.38138,14.85574,5.241326,0,5.241326,28.4317,72.90164,0.1190403,1.622,5.434783,0,21.64922
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.25965,73.66185,44.77699,2.129339,2.129339,0,-1,0,2.129339,387.8973,0,0,0,8.25965,2.24141,2.129339,0,0,11.14005,19.57293,6.01824,0,6.01824,34.1411,87.54111,0.1188877,2.342273,6.60772,0,27.83258
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.639112,73.38783,46.72727,2.013314,2.013314,0,-1,0,2.013314,379.4297,0.3980215,0,0,7.639112,2.119278,2.013314,0,0,5.121813,24.98935,5.121813,0,5.121813,39.00008,100,0.1187582,2.214645,6.11129,0,32.62846
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.216802,73.12115,47.98412,4.084105,4.084105,0,-1,0,4.084105,176.7046,2.917743,0,0,7.216802,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1187582,4.492516,5.773441,0,36.81578
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.12811,65.50152,48.59809,5.016709,5.016709,0,-1,0,5.016709,102.2206,8.881784E-16,0,0,5.12811,5.280747,5.016709,0,0,0,29.59898,0,0.1526366,-0.1526366,38.83918,99.58746,0.1187582,5.518381,4.102488,0,34.72709
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.685018,61.05896,49.28431,2.878301,2.878301,0,-1,0,2.878301,128.0275,0.4856312,0,0,3.685018,3.029791,2.878301,0,0,0.1695962,29.44634,0.1695962,0,0.1695962,39.00008,100,0.1187539,3.166131,2.948014,0,33.13136
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.04739,55.24718,48.95926,5.899625,5.899625,0,-1,0,5.899625,34.70372,0,8.881784E-16,0,2.04739,6.210132,5.899625,0,0,0,29.59898,0,4.162742,-4.162742,34.61216,88.74895,0.1187539,6.489587,1.637912,0,31.64637
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3512776,48.56857,47.53628,0.2056764,0.2056764,0,-1,0,0.2056764,170.7914,0,0,0,0.3512776,0.2165015,0.2056764,0,0,4.625268,25.43624,0.1347761,0,0.1347761,34.74002,89.07681,0.1187505,0.2262441,0.2810221,0,25.78751
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,46.35888,46.35888,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.490492,25.55754,0,5.923782,-5.923782,28.49581,73.06603,0.1187505,6.190352,0,0,25.55754
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,44.81311,44.81311,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.07247,19.63375,0,1.123728,-1.123728,27.31129,70.02882,0.1187505,1.174296,0,0,19.63375
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,43.31067,43.31067,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.32106,18.51003,0,1.362507,-1.362507,25.87509,66.34624,0.1187505,1.42382,0,0,18.51003
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,41.76489,41.76489,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.83496,17.14752,0,2.111408,-2.111408,23.64947,60.63954,0.1187505,2.206422,0,0,17.14752
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,40.68863,40.68863,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.18097,15.03611,0,1.574179,-1.574179,21.99014,56.38485,0.1187505,1.645017,0,0,15.03611
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,39.83628,39.83628,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.93005,13.46193,0,2.400037,-2.400037,19.46028,49.89804,0.1187505,2.508038,0,0,13.46193
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.90448,38.90448,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.59676,11.06189,0,2.494563,-2.494563,16.83077,43.15575,0.1187505,2.606819,0,0,11.06189
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3685,8.56733,0,0,0,16.83077,43.15575,0.1187505,0,0,0,8.56733
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.53928,37.53928,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.3685,8.56733,0,1.151527,-1.151527,15.61696,40.0434,0.1187505,1.203346,0,0,8.56733
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.9542,36.9542,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.64797,7.415803,0,1.950067,-1.950067,13.56141,34.77277,0.1187505,2.03782,0,0,7.415803
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,36.46302,36.46302,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.81471,5.465736,0,0.3654373,-0.3654373,13.1762,33.78507,0.1187505,0.381882,0,0,5.465736
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2392948,36.9358,36.28244,1.331385,1.331385,0,0,0,1.331385,17.97337,0,0,0,0.2392948,1.401458,1.331385,0,0,27.22075,5.100299,0,1.162163,-1.162163,11.95117,30.64398,0.1187505,1.464524,0.1914358,0,5.339593
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.259046,39.44893,35.95739,2.137029,2.137029,0,0,0,2.137029,58.91574,0,0,0,1.259046,2.249504,2.137029,0,0,28.51205,3.938135,0,0.9904576,-0.9904576,10.90714,27.96697,0.1187505,2.350732,1.007237,0,5.197181
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.082235,42.72565,36.83141,4.498892,4.498892,11.99335,0,3.370318,4.498892,46.28329,0,0,0,2.082235,0,0,7.494459,7.119736,29.61256,2.947678,9.201971,0,9.201971,19.6369,50.35092,0.1190552,4.948781,1.665788,12,5.029913
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.548498,46.3295,38.94782,1.704912,1.704912,0,-1,0,1.704912,149.4797,0,0,0,2.548498,1.794644,1.704912,0,0,20.41059,11.22945,0.7538538,0,0.7538538,20.35207,52.18468,0.1190362,1.875403,2.038798,0,13.77795
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.207771,50.32502,40.78975,1.768643,1.768643,0,-1,0,1.768643,181.369,0,0,0,3.207771,1.86173,1.768643,0,0,19.65673,11.90792,1.346041,0,1.346041,21.62903,55.45895,0.1190022,1.945507,2.566216,0,15.11569
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.640254,60.67879,42.70391,2.615122,2.615122,0,-1,0,2.615122,215.6784,0,0,0,5.640254,2.75276,2.615122,0,0,18.31069,13.11936,2.887494,0,2.887494,24.36835,62.48282,0.1189293,2.876634,4.512203,0,18.75961
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.661807,66.76839,44.61086,0,0,0,-1,0,0,0,0,0,0,6.661807,0,0,0,0,15.4232,15.7181,6.661807,0,6.661807,30.68829,78.68777,0.1187615,0,5.329446,0,22.37991
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.206266,67.27896,46.56113,1.813749,1.813749,0,-1,0,1.813749,342.1789,0,0,0,6.206266,1.909209,1.813749,0,0,8.761389,21.71373,4.297057,0,4.297057,34.76484,89.14043,0.1186535,1.995124,4.965013,0,27.91999
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.709852,70.80159,47.82521,2.042701,2.042701,0,-1,0,2.042701,328.4794,0.09530748,0,0,6.709852,2.150212,2.042701,0,0,4.464333,25.58108,4.464333,0,4.464333,39.00008,100,0.1185415,2.246971,5.367881,0,32.29093
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.804389,67.89381,48.43196,0,0,0,-1,0,0,0,5.804389,0,0,5.804389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185415,0,4.643511,0,35.40337
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.85882,58.07488,49.12539,4.95211,4.95211,0,-1,0,4.95211,57.72933,0,0,0,2.85882,5.212748,4.95211,0,0,0,29.59898,0,2.353928,-2.353928,36.51882,93.63782,0.1185415,5.447321,2.287056,0,32.4578
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.624909,53.74072,48.80035,0.9734818,0.9734818,0,-1,0,0.9734818,166.9173,0,0,0,1.624909,1.024718,0.9734818,0,0,2.615475,27.24505,0.6001914,0,0.6001914,37.08821,95.09779,0.1185265,1.07083,1.299927,0,28.86996
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2465739,48.09977,47.37737,7.244196,7.244196,0,-1,0,7.244196,3.403744,0,0,0,0.2465739,7.625469,7.244196,0,0,2.015284,27.78522,0,7.378895,-7.378895,29.31017,75.15414,0.1185265,7.968616,0.1972591,0,28.0318
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,46.19997,46.19997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21406,20.40633,0,0,0,29.31017,75.15414,0.1185265,0,0,0,20.40633
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21406,20.40633,0,0,0,29.31017,75.15414,0.1185265,0,0,0,20.40633
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,43.15176,43.15176,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.21406,20.40633,0,4.214714,-4.214714,24.86747,63.76263,0.1185265,4.404376,0,0,20.40633
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,41.64932,41.64932,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.89707,16.19161,0,0.4899544,-0.4899544,24.35102,62.43838,0.1185265,0.5120024,0,0,16.19161
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,40.5875,40.5875,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.44147,15.70166,0,0.3977791,-0.3977791,23.93172,61.36327,0.1185265,0.4156791,0,0,15.70166
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,39.75682,39.75682,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.88344,15.30388,0,0.2546338,-0.2546338,23.66331,60.67504,0.1185265,0.2660923,0,0,15.30388
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.82502,38.82502,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.16637,15.04925,0,1.111442,-1.111442,22.49175,57.67104,0.1185265,1.161457,0,0,15.04925
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,38.13159,38.13159,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.4013,13.9378,0,0.9300058,-0.9300058,21.51144,55.15742,0.1185265,0.9718561,0,0,13.9378
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,37.4815,37.4815,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.43464,13.0078,0,1.492507,-1.492507,19.9382,51.12348,0.1185265,1.559669,0,0,13.0078
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.88919,36.88919,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.09299,11.51529,0,1.582952,-1.582952,18.26962,46.84509,0.1185265,1.654185,0,0,11.51529
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85182,9.932339,0,0,0,18.26962,46.84509,0.1185265,0,0,0,9.932339
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.0561888,36.37754,36.22465,1.524884,1.524884,0,0,0,1.524884,3.684792,0,0,0,0.0561888,1.605141,1.524884,0,0,21.85182,9.932339,0,1.548952,-1.548952,16.63688,42.65858,0.1185265,1.677372,0.04495104,0,9.988528
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1272476,36.22385,35.87793,0.2297053,0.2297053,0,0,0,0.2297053,55.396,0,0,0,0.1272476,0.2417951,0.2297053,0,0,23.57288,8.383387,0,0.1145475,-0.1145475,16.51614,42.34899,0.1185265,0.2526759,0.1017981,0,8.510634
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4633833,38.02569,36.75195,3.943026,3.943026,0,0,0,3.943026,11.75197,0,4.440892E-16,0,0.4633833,4.150554,3.943026,0,0,23.70015,8.26884,0,3.687171,-3.687171,12.62952,32.38332,0.1185265,4.337329,0.3707067,0,8.732223
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4182264,40.0033,38.83947,6.734144,4.7499,0,-1,0,4.7499,8.80495,0,1.984243,2.97551,0.4182264,4.999895,4.7499,0,0,27.79701,4.581669,0,4.581669,-4.581669,7.800015,20,0.1185265,7.407558,0.3345811,0,4.999895
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7296487,42.7398,40.67418,6.668754,0.6931663,0,-1,0,0.6931663,105.2632,0,5.975588,7.196997,0.7296487,0.7296487,0.6931663,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,7.33563,0.583719,0,0.7296487
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.847606,47.99033,42.58112,3.282236,1.755225,0,-1,0,1.755225,105.2632,0,1.52701,3.259414,1.847606,1.847606,1.755225,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,3.610459,1.478085,0,1.847606
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.075894,50.67286,44.48806,3.376943,1.972099,0,-1,0,1.972099,105.2632,0,1.404843,3.320217,2.075894,2.075894,1.972099,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,3.714637,1.660715,0,2.075894
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.481646,50.82084,46.40222,6.493122,1.407564,0,-1,0,1.407564,105.2632,0,5.085558,6.860921,1.481646,1.481646,1.407564,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,7.142434,1.185317,0,1.481646
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6940693,49.714,47.65907,3.250836,0.6593658,0,-1,0,0.6593658,105.2632,0,2.59147,3.444046,0.6940693,0.6940693,0.6593658,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,3.575919,0.5552554,0,0.6940693
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.092136,51.53824,48.26583,2.854524,1.037529,0,-1,0,1.037529,105.2632,0,1.816994,2.93247,1.092136,1.092136,1.037529,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,3.139976,0.873709,0,1.092136
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1911261,49.56792,49.0026,2.333154,0.1815698,0,-1,0,0.1815698,105.2632,0,2.151584,2.530155,0.1911261,0.1911261,0.1815698,0,0,32.88775,0,0,0,0,7.800015,20,0.1185265,2.566469,0.1529009,0,0.1911261
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02602155,48.71075,48.63421,0,0,0,-1,0,0,0,0,0,0,0.02602155,0,0,0,0,32.88775,0,0.02602155,0,0.02602155,7.824702,20.0633,0.1185258,0,0.02081724,0,0.02602155
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.370211,48.3409,47.25457,3.140496,0.3739489,0,-1,0,0.3739489,99.00043,0,2.766547,3.361957,0.370211,0.3936304,0.3739489,0,0,32.86173,0.02341939,0,0.02341939,-0.02341939,7.800015,20,0.1185258,3.454545,0.2961688,0,0.3936304
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,46.07718,46.07718,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,44.48806,44.48806,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,43.02896,43.02896,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,41.52652,41.52652,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,40.46471,40.46471,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,39.63403,39.63403,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,38.7239,38.7239,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.05214,38.05214,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,37.42371,37.42371,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,36.83141,36.83141,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1185258,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,36.34745,36.34745,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1188086,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0920662,36.41021,36.15964,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.33355,1.776357E-15,0,0,0.0920662,0,0,8.8,8.36,24.52775,7.524,8.452066,0,8.452066,23.74934,60.89563,0.118966,0.4747115,0.07365296,12,7.616066
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2140707,36.39548,35.81292,3.678599,3.678599,12,0,3.372,3.678599,5.819354,0,0,0,0.2140707,0,0,8.321402,7.905331,16.07569,15.13086,8.119402,0,8.119402,31.45208,80.6462,0.1192668,4.046459,0.1712565,12,15.34493
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.567878,41.06458,36.67249,5.668321,5.668321,0,0,0,5.668321,27.66037,0,8.881784E-16,0,1.567878,5.966653,5.668321,0,0,7.956285,22.43832,0,4.398775,-4.398775,26.81537,68.75722,0.1192668,6.235153,1.254303,0,24.0062
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.419453,45.71884,38.73835,2.358902,2.358902,0,-1,0,2.358902,102.5669,0,0,0,2.419453,2.483055,2.358902,0,0,12.84381,18.03955,0,0.06360215,-0.06360215,26.74833,68.58531,0.1192668,2.594792,1.935562,0,20.459
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.779986,45.70824,40.57305,4.704258,4.704258,0,-1,0,4.704258,37.83776,0,0,0,1.779986,4.95185,4.704258,0,0,12.91448,17.97594,0,3.171865,-3.171865,23.40489,60.01241,0.1192668,5.174684,1.423989,0,19.75593
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.179869,48.87714,42.45832,3.639759,3.639759,0,-1,0,3.639759,59.89049,0,4.440892E-16,0,2.179869,3.831325,3.639759,0,0,16.43878,14.80408,0,1.651456,-1.651456,21.6641,55.54886,0.1192668,4.003735,1.743895,0,16.98395
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.946923,50.15331,44.37249,0.2543602,0.2543602,0,-1,0,0.2543602,765.4197,0,0,0,1.946923,0.2677476,0.2543602,0,0,18.27373,13.15262,1.679175,0,1.679175,23.2571,59.63348,0.1192247,0.2797962,1.557538,0,15.09955
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.287465,56.45856,46.27943,2.405277,2.405277,0,-1,0,2.405277,136.6772,0,0,0,3.287465,2.531871,2.405277,0,0,16.59455,14.66388,0.7555943,0,0.7555943,23.97392,61.47148,0.1192058,2.645805,2.629972,0,17.95135
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9319247,50.26934,47.50016,0.4955772,0.4955772,0,-1,0,0.4955772,188.0483,0,0,0,0.9319247,0.5216602,0.4955772,0,0,15.83896,15.34392,0.4102645,0,0.4102645,24.36314,62.46945,0.1191955,0.5451349,0.7455398,0,16.27584
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.725979,53.38552,48.15025,0.8386536,0.8386536,0,-1,0,0.8386536,205.8036,0,0,0,1.725979,0.8827932,0.8386536,0,0,15.42869,15.71315,0.8431863,0,0.8431863,25.16305,64.52052,0.1191744,0.922519,1.380784,0,17.43913
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.373453,56.17126,48.83646,2.997966,2.997966,0,-1,0,2.997966,79.16878,0,0,0,2.373453,3.155754,2.997966,0,0,14.58551,16.47202,0,0.7823008,-0.7823008,24.33843,62.40612,0.1191744,3.297763,1.898763,0,18.84548
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.043989,51.6417,48.51142,4.428471,4.428471,0,-1,0,4.428471,23.57449,0,0,0,1.043989,4.661548,4.428471,0,0,15.45473,15.68972,0,3.617559,-3.617559,20.52519,52.62859,0.1191744,4.871318,0.8351915,0,16.73371
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3327735,48.06315,47.08844,3.354069,3.354069,0,-1,0,3.354069,9.921489,0,8.881784E-16,0,0.3327735,3.530598,3.354069,0,0,19.47424,12.07216,0,3.197825,-3.197825,17.15439,43.98553,0.1191744,3.689475,0.2662188,0,12.40494
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,45.91104,45.91104,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.02738,8.874338,0,5.778502,-5.778502,11.06331,28.36741,0.1191744,6.038534,0,0,8.874338
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,44.37249,44.37249,3.586513,2.941045,0,-1,0,2.941045,0,0,0.6454686,1.00412,0,3.095836,2.941045,0,0,29.44794,3.095836,0,3.095836,-3.095836,7.800015,20,0.1191744,3.945164,0,0,3.095836
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,42.9495,42.9495,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,41.44707,41.44707,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,40.38525,40.38525,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.55457,39.55457,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.63722,38.63722,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.97268,37.97268,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,37.33703,37.33703,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,36.77362,36.77362,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191744,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,36.28244,36.28244,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1193456,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2285475,36.72507,36.10186,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.21755,1.776357E-15,0,0,0.2285475,0,0,8.8,8.36,24.52775,7.524,8.588548,0,8.588548,23.87882,61.22762,0.1195388,1.243485,0.182838,12,7.752548
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.020586,41.42832,35.75514,3.987981,3.987981,11.89183,0,3.344633,3.987981,50.6669,0,0,0,2.020586,0,0,7.903848,7.508656,15.93921,15.25369,9.529243,0,9.529243,32.91905,84.40766,0.1198231,4.386779,1.616469,12,17.27428
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.790758,47.66028,36.58582,5.892907,5.892907,0,0,0,5.892907,64.32747,0,0,0,3.790758,6.20306,5.892907,0,0,6.409964,23.83001,0,2.412302,-2.412302,30.37626,77.8877,0.1198231,6.482197,3.032606,0,27.62077
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.461215,55.4547,38.65889,1.000493,1.000493,0,-1,0,1.000493,545.8522,0,0,0,5.461215,1.053151,1.000493,0,0,9.0903,21.41771,4.408064,0,4.408064,34.55812,88.61038,0.1197128,1.100543,4.368972,0,26.87892
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.346847,57.09145,40.46471,0,0,0,-1,0,0,0,0.6646111,0,0,5.346847,0,0,0,0,4.682235,25.38497,4.682235,0,4.682235,39.00008,100,0.1195959,0,4.277477,0,30.73181
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.682454,60.46103,42.37887,2.183083,2.183083,0,-1,0,2.183083,260.2949,3.384472,0,0,5.682454,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1195959,2.401391,4.545963,0,35.28143
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.387887,58.01656,44.28581,5.80984,5.80984,0,-1,0,5.80984,75.52509,0,0,0,4.387887,6.115621,5.80984,0,0,0,29.59898,0,1.727734,-1.727734,37.17889,95.33028,0.1195959,6.390824,3.510309,0,33.98687
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.967498,58.67075,46.19997,3.67429,3.67429,0,-1,0,3.67429,107.98,0,0,0,3.967498,3.867674,3.67429,0,0,1.919705,27.87124,0.09982438,0,0.09982438,37.27359,95.57311,0.1195935,4.041719,3.173999,0,31.83874
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.309773,54.4704,47.41348,1.193231,1.193231,0,-1,0,1.193231,193.5729,0,0,0,2.309773,1.256033,1.193231,0,0,1.819881,27.96109,1.05374,0,1.05374,38.27325,98.13635,0.1195672,1.312555,1.847818,0,30.27086
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.008942,54.15223,48.02746,4.904844,4.904844,0,-1,0,4.904844,40.95832,0,0,0,2.008942,5.162994,4.904844,0,0,0.7661411,28.90945,0,3.154052,-3.154052,34.94859,89.61159,0.1195672,5.395329,1.607154,0,30.91839
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6714793,50.7587,48.75701,8.52472,8.36,0,-1,0,8.36,8.032049,0,0.1647201,1.017192,0.6714793,8.8,8.36,0,0,4.270643,25.7554,0,8.128521,-8.128521,26.38038,67.64186,0.1195672,9.377192,0.5371835,0,26.42688
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4580465,49.74503,48.38862,0,0,0,-1,0,0,0,0,0,0,0.4580465,0,0,0,0,13.30233,17.62688,0.4580465,0,0.4580465,26.81492,68.75607,0.1195558,0,0.3664372,0,18.08492
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.291031,47.82399,46.97286,2.587867,2.587867,0,-1,0,2.587867,11.24598,0,0,0,0.291031,2.724071,2.587867,0,0,12.84429,18.03912,0,2.433039,-2.433039,24.25027,62.18005,0.1195558,2.846654,0.2328248,0,18.33015
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,45.78825,45.78825,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.54766,15.60608,0,7.39237,-7.39237,16.45803,42.19999,0.1195558,7.725026,0,0,15.60608
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,44.24969,44.24969,8.801587,7.803026,0,-1,0,7.803026,0,0,0.9985616,1.87872,0,8.213712,7.803026,0,0,23.76141,8.213712,0,8.213712,-8.213712,7.800015,20,0.1195558,9.681746,0,0,8.213712
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,42.82671,42.82671,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,41.33872,41.33872,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,40.28412,40.28412,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,39.47512,39.47512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1195558,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,38.53609,38.53609,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.87155,37.87155,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,37.23591,37.23591,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,36.67249,36.67249,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1195558,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.20298,36.20298,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1197753,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2004177,36.58287,36.03685,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.59989,0,0,0,0.2004177,0,0,8.8,8.36,24.52775,7.524,8.560418,0,8.560418,23.85213,61.15919,0.1199528,0.9754888,0.1603341,12,7.724418
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.911812,41.05249,35.69735,4.155044,4.155044,12,0,3.372,4.155044,46.01184,0,0,0,1.911812,0,0,7.844956,7.452708,15.96734,15.22838,9.36452,0,9.36452,32.7361,83.93855,0.1202445,4.570548,1.52945,12,17.14019
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.384472,46.30807,36.50636,4.196949,4.196949,0,0,0,4.196949,80.64124,0,0,0,3.384472,4.417842,4.196949,0,0,6.602816,23.65644,0,1.03337,-1.03337,31.64683,81.14555,0.1202445,4.616644,2.707578,0,27.04092
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.900427,50.13778,38.55776,3.422545,3.422545,0,-1,0,3.422545,113.9628,0,0,0,3.900427,3.602679,3.422545,0,0,7.751004,22.62308,0.2977485,0,0.2977485,31.9293,81.86983,0.1202371,3.764799,3.120342,0,26.5235
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.229558,56.56809,40.36358,6.036972,6.036972,0,-1,0,6.036972,86.62552,0,0,0,5.229558,6.354707,6.036972,0,0,7.453255,22.89105,0,1.125149,-1.125149,30.74329,78.82879,0.1202371,6.640669,4.183646,0,28.12061
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.949407,69.15299,42.25607,3.12837,3.12837,0,-1,0,3.12837,254.107,0,0,0,7.949407,3.293021,3.12837,0,0,8.703421,21.7659,4.656386,0,4.656386,35.16072,90.15553,0.1201211,3.441207,6.359526,0,29.71531
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.572274,69.8838,44.1269,0,0,0,-1,0,0,0,3.525239,0,0,7.572274,0,0,0,0,4.047034,25.95665,4.047034,0,4.047034,39.00008,100,0.1200205,0,6.057819,0,33.52892
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.081865,70.17336,46.03384,0,0,0,-1,0,0,0,7.081865,0,0,7.081865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200205,0,5.665492,0,36.68084
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.002223,71.3238,47.25457,2.355847,2.355847,0,-1,0,2.355847,297.2274,4.522384,0,0,7.002223,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1200205,2.591432,5.601779,0,36.6012
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.633203,66.62137,47.90466,0,0,0,-1,0,0,0,5.633203,0,0,5.633203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200205,0,4.506562,0,35.23218
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.950094,57.81712,48.59809,2.40196,2.40196,0,-1,0,2.40196,122.8203,0.4217147,0,0,2.950094,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1200205,2.642156,2.360075,0,32.54907
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.035842,54.44881,48.22971,1.585226,1.585226,0,-1,0,1.585226,128.426,0.3671838,0,0,2.035842,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1200205,1.743748,1.628674,0,31.63482
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3534656,47.84056,46.80672,4.137515,4.137515,0,-1,0,4.137515,8.542945,0,8.881784E-16,0,0.3534656,4.355278,4.137515,0,0,0,29.59898,0,4.001813,-4.001813,34.7818,89.18391,0.1200205,4.551266,0.2827725,0,29.95244
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,45.62933,45.62933,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.446459,25.59717,0,8.29681,-8.29681,26.03619,66.75933,0.1200205,8.670167,0,0,25.59717
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.08356,44.08356,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.66514,17.30036,0,2.724737,-2.724737,23.16407,59.39492,0.1200205,2.847351,0,0,17.30036
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,42.66058,42.66058,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.69262,14.57562,0,6.023462,-6.023462,16.81478,43.11473,0.1200205,6.294518,0,0,14.57562
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,41.20148,41.20148,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.38536,8.552155,0,0.3441666,-0.3441666,16.452,42.18452,0.1200205,0.3596541,0,0,8.552155
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,40.16133,40.16133,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.76777,8.207989,0,1.080655,-1.080655,15.31289,39.26373,0.1200205,1.129284,0,0,8.207989
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,39.35232,39.35232,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.96849,7.127334,0,1.205389,-1.205389,14.04229,36.00581,0.1200205,1.259632,0,0,7.127334
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,38.43497,38.43497,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.30782,5.921945,0,1.079228,-1.079228,12.90469,33.08887,0.1200205,1.127793,0,0,5.921945
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,37.78487,37.78487,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.50696,4.842717,0,1.131201,-1.131201,11.7123,30.03147,0.1200205,1.182105,0,0,4.842717
