Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.15645,37.15645,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.76385,3.711516,0,1.74856,-1.74856,9.869154,25.30547,0.1200205,1.827245,0,0,3.711516
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,36.60748,36.60748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.70669,1.962957,0,0,0,9.869154,25.30547,0.1200205,0,0,0,1.962957
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.13797,36.13797,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.70669,1.962957,0,0.84115,-0.84115,8.982504,23.03201,0.1200205,0.8790018,0,0,1.962957
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2125844,36.5364,35.95739,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.93393,0,0,0,0.2125844,0,0,8.8,8.36,31.6413,1.121807,8.572584,0,8.572584,17.11517,43.88497,0.1202274,1.56585,0.1700675,12,1.334391
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.63627,40.16872,35.61067,1.80662,1.80662,10.60662,0,3.019475,1.80662,90.57079,0,0,0,1.63627,0,0,8.8,8.36,23.06872,8.837132,9.99627,0,9.99627,26.59846,68.20106,0.1204205,1.987282,1.309016,12,10.4734
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.146513,42.49422,36.4269,2.99157,2.99157,11.79157,0,3.319267,2.99157,71.75204,1.776357E-15,0,0,2.146513,0,0,8.8,8.36,13.07245,17.83378,10.50651,0,10.50651,36.56582,93.75832,0.1206686,3.290728,1.71721,12,19.98029
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.567887,48.94561,38.43497,2.262489,2.262489,0,-1,0,2.262489,157.6974,0,0,0,3.567887,2.381567,2.262489,0,0,2.565934,27.28964,1.18632,0,1.18632,37.69126,96.64407,0.1206392,2.488738,2.85431,0,30.85752
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.034828,52.40734,40.248,2.3078,2.3078,0,-1,0,2.3078,174.8344,0.2259501,0,0,4.034828,2.429264,2.3078,0,0,1.379614,28.35732,1.379614,0,1.379614,39.00008,100,0.120605,2.53858,3.227862,0,32.39215
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.403021,52.34074,42.08994,7.507007,7.507007,0,-1,0,7.507007,45.33126,0,8.881784E-16,0,3.403021,7.902113,7.507007,0,0,0,29.59898,0,4.499092,-4.499092,34.25762,87.83987,0.120605,8.257708,2.722417,0,33.002
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.329428,64.70715,43.96076,5.974835,5.974835,0,-1,0,5.974835,105.9348,0,0,0,6.329428,6.289299,5.974835,0,0,4.998991,25.09989,0.04012856,0,0.04012856,34.29569,87.93748,0.120604,6.572318,5.063542,0,31.42932
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.064148,69.90761,45.87492,1.274023,1.274023,0,-1,0,1.274023,554.4756,0.7642089,0,0,7.064148,1.341077,1.274023,0,0,4.958862,25.136,4.958862,0,4.958862,39.00008,100,0.1204811,1.401426,5.651319,0,32.20015
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.282666,64.36166,47.08844,6.591398,6.591398,0,-1,0,6.591398,80.14485,0,0,0,5.282666,6.938313,6.591398,0,0,0,29.59898,0,1.655647,-1.655647,37.25487,95.52512,0.1204811,7.250538,4.226133,0,34.88165
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.431566,61.95029,47.70241,0,0,0,-1,0,0,0,2.591958,0,0,4.431566,0,0,0,0,1.839608,27.94333,1.839608,0,1.839608,39.00008,100,0.1204356,0,3.545253,0,32.3749
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.7193,60.24996,48.43196,3.935116,3.935116,0,-1,0,3.935116,94.51563,0,0,0,3.7193,4.142228,3.935116,0,0,0,29.59898,0,0.4229277,-0.4229277,38.55427,98.85691,0.1204356,4.328628,2.97544,0,33.31828
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.789351,53.49502,48.06358,3.619405,3.619405,0,-1,0,3.619405,49.43772,0,0,0,1.789351,3.8099,3.619405,0,0,0.4699197,29.17605,0,2.020549,-2.020549,36.42443,93.39578,0.1204356,3.981345,1.431481,0,30.9654
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.372248,47.72857,46.64059,0.3992658,0.3992658,0,-1,0,0.3992658,93.23312,0,0,0,0.372248,0.4202798,0.3992658,0,0,2.714974,27.1555,0,0.0480318,-0.0480318,36.3738,93.26596,0.1204356,0.4391924,0.2977984,0,27.52775
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,45.42708,45.42708,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.768342,27.10747,0,5.007846,-5.007846,31.09506,79.73077,0.1204356,5.2332,0,0,27.10747
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,43.92464,43.92464,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.332616,22.09962,0,8.8,-8.8,21.81905,55.94617,0.1204356,13.14812,0,0,22.09962
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.50166,42.50166,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.11039,13.29962,0,4.779654,-4.779654,16.78085,43.02774,0.1204356,4.994738,0,0,13.29962
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.03534,41.03534,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.42112,8.51997,0,2.960736,-2.960736,13.65996,35.02547,0.1204356,3.093969,0,0,8.51997
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.02409,40.02409,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.71083,5.559234,0,1.36456,-1.36456,12.22159,31.33735,0.1204356,1.425966,0,0,5.559234
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.20786,39.20786,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.22701,4.194674,0,0.8536136,-0.8536136,11.3218,29.0302,0.1204356,0.8920261,0,0,4.194674
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,38.29773,38.29773,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.17546,3.34106,0,0.3536097,-0.3536097,10.94907,28.07447,0.1204356,0.3695221,0,0,3.34106
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.56836,2.987451,0,0,0,10.94907,28.07447,0.1204356,0,0,0,2.987451
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.05532,37.05532,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.56836,2.987451,0,0.591984,-0.591984,10.32506,26.47446,0.1204356,0.6186233,0,0,2.987451
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.50636,36.50636,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.22612,2.395467,0,1.169018,-1.169018,9.092806,23.31484,0.1204356,1.221624,0,0,2.395467
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.03685,36.03685,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.52503,1.226448,0,0.5352691,-0.5352691,8.528583,21.86812,0.1204356,0.5593562,0,0,1.226448
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2244848,36.46743,35.85626,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.0915,0,0,0,0.2244848,0,0,8.8,8.36,32.11978,0.6911794,8.584485,0,8.584485,16.67254,42.75002,0.1206383,1.534557,0.1795879,12,0.9156642
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.430246,39.47654,35.50955,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.89287,0,0,0,1.430246,0,0,8.193057,7.783404,23.53529,8.417215,9.213651,0,9.213651,25.41338,65.16238,0.1209157,3.94374,1.144197,12,9.847462
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.871053,44.52457,36.30411,7.096975,7.096975,12,0,3.372,7.096975,40.45461,0,0,0,2.871053,0,0,4.903025,4.657874,14.32164,16.7095,7.528927,0,7.528927,32.55594,83.47662,0.1211679,7.806673,2.296843,12,19.58055
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.845216,52.96806,38.31217,6.234406,6.234406,0,-1,0,6.234406,77.71735,0,0,0,4.845216,6.562533,6.234406,0,0,6.792714,23.48554,0,1.717318,-1.717318,30.74573,78.83505,0.1211679,6.857847,3.876173,0,28.33075
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.383273,56.78746,40.08187,3.316761,3.316761,0,-1,0,3.316761,162.3051,0,0,0,5.383273,3.491327,3.316761,0,0,8.700845,21.76822,1.891946,0,1.891946,32.54059,83.43724,0.1211211,3.648437,4.306619,0,27.15149
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.369788,66.37465,41.93103,7.331688,7.331688,0,-1,0,7.331688,100.5197,8.881784E-16,0,0,7.369788,7.717566,7.331688,0,0,6.808898,23.47097,0,0.3477784,-0.3477784,32.174,82.49727,0.1211211,8.064857,5.895831,0,30.84076
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.310713,60.73283,43.80185,3.219228,3.219228,0,-1,0,3.219228,164.9685,0,0,0,5.310713,3.388661,3.219228,0,0,7.195319,23.12319,1.922052,0,1.922052,33.99742,87.17269,0.1210736,3.541151,4.24857,0,28.4339
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.731193,60.79913,45.70879,1.777261,1.777261,0,-1,0,1.777261,266.207,0,0,0,4.731193,1.870801,1.777261,0,0,5.273267,24.85304,2.860392,0,2.860392,36.71103,94.13064,0.1210029,1.954987,3.784954,0,29.58423
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.270255,72.05434,46.92952,6.673085,6.673085,0,-1,0,6.673085,108.9489,0,0,0,7.270255,7.0243,6.673085,0,0,2.412875,27.42739,0.2459548,0,0.2459548,36.94436,94.72893,0.1209969,7.340394,5.816204,0,34.69765
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.862053,67.07677,47.53628,3.156504,3.156504,0,-1,0,3.156504,185.7134,0.3724964,0,0,5.862053,3.322636,3.156504,0,0,2.16692,27.64875,2.16692,0,2.16692,39.00008,100,0.1209434,3.472155,4.689642,0,33.5108
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.446961,62.59102,48.22971,2.070955,2.070955,0,-1,0,2.070955,214.73,2.267009,0,0,4.446961,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1209434,2.278051,3.557569,0,34.04594
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.053653,54.12111,47.86132,0,0,0,-1,0,0,0,2.053653,0,0,2.053653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209434,0,1.642923,0,31.65263
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2852474,47.23326,46.40222,8.168686,8.168686,0,-1,0,8.168686,3.491961,0,1.776357E-15,0.6255548,0.2852474,8.598617,8.168686,0,0,0,29.59898,0,8.31337,-8.31337,30.23702,77.53065,0.1209434,8.985555,0.2281979,0,29.88423
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.18149,45.18149,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.237078,21.28561,0,7.859621,-7.859621,21.95225,56.28771,0.1209434,8.213304,0,0,21.28561
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,43.71517,43.71517,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.96999,13.42599,0,6.360901,-6.360901,15.24727,39.09549,0.1209434,6.647142,0,0,13.42599
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.29941,42.29941,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.03766,7.065087,0,5.414405,-5.414405,9.539987,24.46145,0.1209434,5.658053,0,0,7.065087
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,40.87643,40.87643,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.05366,1.650681,0,0.1305195,-0.1305195,9.402407,24.10869,0.1209434,0.1363929,0,0,1.650681
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19868,1.520162,0,0,0,9.402407,24.10869,0.1209434,0,0,0,1.520162
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19868,1.520162,0,0,0,9.402407,24.10869,0.1209434,0,0,0,1.520162
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,38.17493,38.17493,2.40035,1.444154,0,-1,0,1.444154,0,0,0.9561963,1.196231,0,1.520162,1.444154,0,0,31.19868,1.520162,0,1.520162,-1.520162,7.800015,20,0.1209434,2.640385,0,0,1.520162
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,37.56096,37.56096,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209434,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.93253,36.93253,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209434,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209434,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.93572,35.93572,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1211732,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08995762,35.99935,35.75514,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08995762,0,0,8.8,8.36,24.52775,7.524,8.449958,0,8.449958,23.74734,60.8905,0.1212965,0,0.0719661,12,7.613957
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7695718,37.53913,35.43009,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7695718,0,0,8.8,8.36,16.0778,15.12896,9.129572,0,9.129572,32.40841,83.09833,0.1214025,0,0.6156574,12,15.89853
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.728689,43.98926,36.20298,5.540785,5.540785,0,0,0,5.540785,49.24734,0,0,0,2.728689,5.832405,5.540785,0,0,6.948224,23.34558,0,3.103716,-3.103716,29.13681,74.70962,0.1214025,6.094863,2.182951,0,26.07427
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.315669,51.06602,38.17493,3.023799,3.023799,0,-1,0,3.023799,142.7234,0,0,0,4.315669,3.182947,3.023799,0,0,10.3968,20.24186,1.132722,0,1.132722,30.2114,77.46498,0.1213747,3.326179,3.452535,0,24.55753
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.640083,54.07676,39.93741,1.435715,1.435715,0,-1,0,1.435715,323.1898,0,0,0,4.640083,1.511279,1.435715,0,0,9.264075,21.26131,3.128804,0,3.128804,33.17965,85.07585,0.1212977,1.579286,3.712066,0,25.90139
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.172033,57.94112,41.76489,2.858583,2.858583,0,-1,0,2.858583,180.9299,0,0,0,5.172033,3.009035,2.858583,0,0,6.135271,24.07723,2.162998,0,2.162998,35.23165,90.33738,0.1212446,3.144442,4.137627,0,29.24927
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.428183,68.68412,43.63572,1.877781,1.877781,0,-1,0,1.877781,395.5831,1.479298,0,0,7.428183,1.976611,1.877781,0,0,3.972273,26.02393,3.972273,0,3.972273,39.00008,100,0.1211471,2.065559,5.942546,0,33.45211
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.764544,64.35445,45.50654,0,0,0,-1,0,0,0,5.764544,0,0,5.764544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211471,0,4.611635,0,35.36352
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.13642,63.41047,46.72727,4.915947,4.915947,0,-1,0,4.915947,104.4848,0,0,0,5.13642,5.174681,4.915947,0,0,0,29.59898,0,0.0382617,-0.0382617,38.95975,99.89658,0.1211471,5.407542,4.109136,0,34.7354
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.655161,62.34159,47.33403,0.6150034,0.6150034,0,-1,0,0.6150034,756.9325,3.965276,0,0,4.655161,0.647372,0.6150034,0,0,0.042513,29.56072,0.042513,0,0.042513,39.00008,100,0.1211461,0.6765038,3.724128,0,34.21588
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.098653,57.70324,48.02746,1.056762,1.056762,0,-1,0,1.056762,293.2215,1.986272,0,0,3.098653,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1211461,1.162438,2.478922,0,32.69763
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.925165,53.45799,47.61573,0.2154781,0.2154781,0,-1,0,0.2154781,893.4387,1.698346,0,0,1.925165,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1211461,0.2370259,1.540132,0,31.52414
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3971043,47.35782,46.19997,4.89833,4.89833,0,-1,0,4.89833,8.106933,0,0,0,0.3971043,5.156137,4.89833,0,0,0,29.59898,0,4.759033,-4.759033,33.98362,87.13731,0.1211461,5.388164,0.3176835,0,29.99608
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.97924,44.97924,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.287815,24.83994,0,2.880779,-2.880779,30.94701,79.35115,0.1211461,3.010414,0,0,24.83994
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,43.51292,43.51292,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.48868,21.95917,0,0.5166972,-0.5166972,30.40236,77.95462,0.1211461,0.5399486,0,0,21.95917
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,42.08994,42.08994,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.062788,21.44247,0,1.999228,-1.999228,28.29499,72.55112,0.1211461,2.089193,0,0,21.44247
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,40.68863,40.68863,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.28415,19.44324,0,2.18629,-2.18629,25.99044,66.64202,0.1211461,2.284673,0,0,19.44324
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,39.71349,39.71349,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.71336,17.25695,0,1.023887,-1.023887,24.91117,63.87466,0.1211461,1.069961,0,0,17.25695
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.92615,38.92615,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.85101,16.23306,0,1.561416,-1.561416,23.26529,59.65447,0.1211461,1.63168,0,0,16.23306
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.05214,38.05214,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.58592,14.67165,0,1.217798,-1.217798,21.98162,56.36301,0.1211461,1.272599,0,0,14.67165
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.45983,37.45983,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.93903,13.45385,0,0.8425202,-0.8425202,21.09352,54.08585,0.1211461,0.8804336,0,0,13.45385
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.83141,36.83141,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.87516,12.61133,0,0.8968112,-0.8968112,20.1482,51.66196,0.1211461,0.9371678,0,0,12.61133
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,36.30411,36.30411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87162,11.71452,0,0,0,20.1482,51.66196,0.1211461,0,0,0,11.71452
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.85626,35.85626,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.87162,11.71452,0,1.903021,-1.903021,18.14224,46.51848,0.1211461,1.988657,0,0,11.71452
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09135035,35.92356,35.67568,1.542579,1.542579,0,0,0,1.542579,5.921923,0,0,0,0.09135035,1.623768,1.542579,0,0,21.98609,9.811498,0,1.532417,-1.532417,16.52693,42.37667,0.1211461,1.696837,0.07308028,0,9.902848
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.967631,40.85532,35.35064,0.1397163,0.1397163,0,0,0,0.1397163,1408.304,0,0,0,1.967631,0.1470698,0.1397163,0,0,23.68877,8.27908,1.820561,0,1.820561,18.25407,46.80521,0.1211014,0.153688,1.574105,0,10.24671
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.497779,46.2264,36.10186,0,0,0,0,0,0,0,0,0,0,3.497779,0,0,0,0,21.86821,9.917585,3.497779,0,3.497779,21.57235,55.31362,0.1210158,0,2.798223,0,13.41537
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.502521,54.93807,38.0738,8.57136,8.36,0,-1,0,8.36,65.81963,0,0.2113598,1.068496,5.502521,8.8,8.36,0,0,18.37043,13.06559,0,3.297479,-3.297479,18.0965,46.4012,0.1210158,9.428495,4.402017,0,18.56811
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.42042,64.04563,39.83628,0,0,0,-1,0,0,0,0,0,0,7.42042,0,0,0,0,22.0343,9.768107,7.42042,0,7.42042,25.13613,64.45149,0.1208346,0,5.936336,0,17.18853
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.173439,69.34212,41.64932,4.743631,4.743631,0,-1,0,4.743631,172.3034,0,0,0,8.173439,4.993296,4.743631,0,0,14.61388,16.44649,3.180143,0,3.180143,28.15308,72.18725,0.120757,5.217995,6.538752,0,24.61992
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.746558,69.81299,43.4768,2.13737,2.13737,0,-1,0,2.13737,362.4341,0,0,0,7.746558,2.249863,2.13737,0,0,11.43374,19.30861,5.496694,0,5.496694,33.3677,85.55804,0.1206233,2.351107,6.197246,0,27.05517
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.50694,67.02209,45.3404,0,0,0,-1,0,0,0,0.5698962,0,0,6.50694,0,0,0,0,5.937044,24.25564,5.937044,0,5.937044,39.00008,100,0.1204791,0,5.205552,0,30.76258
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.338294,60.35606,46.56113,0,0,0,-1,0,0,0,4.338294,0,0,4.338294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204791,0,3.470635,0,33.93727
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.390102,64.86192,47.17511,0.5320987,0.5320987,0,-1,0,0.5320987,1012.989,4.829998,0,0,5.390102,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1204791,0.5853086,4.312082,0,34.98908
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.93646,56.98613,47.86132,0,0,0,-1,0,0,0,2.93646,0,0,2.93646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204791,0,2.349168,0,32.53544
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.965422,53.41973,47.45682,3.364892,3.364892,0,-1,0,3.364892,58.40967,0,0,0,1.965422,3.541992,3.364892,0,0,0,29.59898,0,1.576569,-1.576569,37.33823,95.73885,0.1204791,3.701381,1.572338,0,31.5644
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2988487,46.90265,46.03384,0,0,0,-1,0,0,0,0,0,0,0.2988487,0,0,0,0,1.751744,28.02241,0.2988487,0,0.2988487,37.62174,96.46581,0.1204719,0,0.239079,0,28.32126
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,44.77699,44.77699,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.452895,28.29137,0,6.220877,-6.220877,31.06436,79.65205,0.1204719,6.500816,0,0,28.29137
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,43.31067,43.31067,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.36498,22.0705,0,0.1710458,-0.1710458,30.88406,79.18974,0.1204719,0.1787429,0,0,22.0705
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.555031,21.89945,0,0,0,30.88406,79.18974,0.1204719,0,0,0,21.89945
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,40.52971,40.52971,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.555031,21.89945,0,0.3350499,-0.3350499,30.53089,78.28417,0.1204719,0.3501271,0,0,21.89945
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,39.57624,39.57624,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.927309,21.5644,0,0.7345297,-0.7345297,29.75663,76.29889,0.1204719,0.7675835,0,0,21.5644
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,38.80335,38.80335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.743453,20.82987,0,0,0,29.75663,76.29889,0.1204719,0,0,0,20.82987
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.92934,37.92934,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.743453,20.82987,0,1.222022,-1.222022,28.4685,72.99601,0.1204719,1.277013,0,0,20.82987
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,37.33703,37.33703,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.10126,19.60785,0,0.1779612,-0.1779612,28.28091,72.51502,0.1204719,0.1859694,0,0,19.60785
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,36.73028,36.73028,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.29899,19.42989,0,0.2000736,-0.2000736,28.07002,71.97427,0.1204719,0.2090769,0,0,19.42989
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,36.22465,36.22465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52129,19.22981,0,0,0,28.07002,71.97427,0.1204719,0,0,0,19.22981
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,35.75514,35.75514,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.52129,19.22981,0,0.9952023,-0.9952023,27.02098,69.28443,0.1204719,1.039986,0,0,19.22981
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1045564,35.85815,35.57455,0,0,0,0,0,0,0,0,0,0,0.1045564,0,0,0,0,12.62707,18.23461,0.1045564,0,0.1045564,27.12017,69.53877,0.1204694,0,0.08364508,0,18.33917
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7797574,37.38443,35.24951,1.03048,1.03048,0,0,0,1.03048,75.66933,0,0,0,0.7797574,1.084716,1.03048,0,0,12.52252,18.32871,0,0.3049586,-0.3049586,26.79872,68.71453,0.1204694,1.133528,0.623806,0,19.10847
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6663235,37.8301,36.00073,1.762143,1.762143,0,0,0,1.762143,37.81326,0,2.220446E-16,0,0.6663235,1.854887,1.762143,0,0,12.86136,18.02375,0,1.188563,-1.188563,25.54586,65.50208,0.1204694,1.938357,0.5330588,0,18.69008
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.140394,41.14724,37.95101,1.280538,1.280538,0,-1,0,1.280538,89.05584,0,0,0,1.140394,1.347935,1.280538,0,0,14.18199,16.83519,0,0.2075408,-0.2075408,25.3271,64.94114,0.1204694,1.408592,0.9123151,0,17.97558
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.095848,42.8026,39.69904,4.631323,4.631323,0,-1,0,4.631323,23.66166,0,8.881784E-16,0,1.095848,4.875077,4.631323,0,0,14.41259,16.62765,0,3.779229,-3.779229,21.34344,54.72666,0.1204694,5.094456,0.8766784,0,17.7235
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.108048,44.65848,41.48318,9.289122,8.36,0,-1,0,8.36,13.25416,0,0.9291219,1.858034,1.108048,8.8,8.36,0,0,18.61173,12.84842,0,7.691952,-7.691952,13.23541,33.93688,0.1204694,10.21803,0.8864384,0,13.95647
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.941918,52.16204,43.31067,0.8103594,0.8103594,0,-1,0,0.8103594,363.0387,0,0,0,2.941918,0.8530098,0.8103594,0,0,27.15834,5.156467,2.088908,0,2.088908,15.21712,39.01818,0.1204187,0.8913953,2.353535,0,8.098386
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.592058,53.02495,45.18149,4.631515,4.631515,0,-1,0,4.631515,55.96567,8.881784E-16,0,0,2.592058,4.875278,4.631515,0,0,25.06944,7.036485,0,2.28322,-2.28322,12.8104,32.84711,0.1204187,5.094666,2.073647,0,9.628544
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.666439,51.34578,46.35888,3.405891,3.405891,0,-1,0,3.405891,48.92814,0,4.440892E-16,0,1.666439,3.585148,3.405891,0,0,27.60635,4.753265,0,1.918709,-1.918709,10.7879,27.66123,0.1204187,3.74648,1.333151,0,6.419704
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.162956,50.43224,46.97286,4.107852,3.797636,0,-1,0,3.797636,30.62316,0,0.3102164,1.604848,1.162956,3.997512,3.797636,0,0,29.73825,2.834556,0,2.834556,-2.834556,7.800015,20,0.1204187,4.518638,0.9303648,0,3.997512
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08085316,47.89564,47.65907,4.147246,0.07681049,0,-1,0,0.07681049,105.2632,0,4.070436,4.546608,0.08085316,0.08085316,0.07681049,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,4.561971,0.06468252,0,0.08085316
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3918461,48.40486,47.25457,1.207383,0.3722538,0,-1,0,0.3722538,105.2632,0,0.835129,1.25367,0.3918461,0.3918461,0.3722538,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,1.328121,0.3134769,0,0.3918461
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1895704,46.38086,45.83158,2.641487,0.1800919,0,-1,0,0.1800919,105.2632,0,2.461395,2.869617,0.1895704,0.1895704,0.1800919,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,2.905635,0.1516563,0,0.1895704
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,43.15176,43.15176,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.76489,41.76489,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,40.38525,40.38525,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,39.43178,39.43178,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,38.68056,38.68056,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,37.80655,37.80655,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,37.21424,37.21424,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,36.62915,36.62915,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.12352,36.12352,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204187,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.67568,35.67568,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1206533,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.221958,36.11252,35.50955,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.34293,0,0,0,0.221958,0,0,8.8,8.36,24.52775,7.524,8.581958,0,8.581958,23.87257,61.21159,0.1208598,1.702259,0.1775664,12,7.745958
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4859519,36.486,35.16283,6.423009,6.423009,12,0,3.372,6.423009,7.565798,0,0,0,0.4859519,0,0,5.576991,5.298141,15.9458,15.24776,5.784093,0,5.784093,29.35984,75.28149,0.1210597,7.06531,0.3887615,12,15.73371
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.662119,37.73076,35.91405,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.662119,0,0,8.8,8.36,10.1617,20.45345,9.022119,0,9.022119,37.91898,97.22794,0.1211673,0,0.5296952,12,21.11556
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.327023,41.57929,37.84988,6.732506,6.732506,0,-1,0,6.732506,19.71069,0,0,0,1.327023,7.086849,6.732506,0,0,1.139583,28.57335,0,5.759826,-5.759826,31.84759,81.66031,0.1211673,7.405757,1.061619,0,29.90038
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.703415,47.46409,39.57624,3.737902,3.737902,0,-1,0,3.737902,72.32439,4.440892E-16,0,0,2.703415,3.934633,3.737902,0,0,7.539389,22.81353,0,1.231219,-1.231219,30.54977,78.33258,0.1211673,4.111692,2.162732,0,25.51694
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.14629,50.73828,41.36039,1.779691,1.779691,0,-1,0,1.779691,176.7886,0,0,0,3.14629,1.873359,1.779691,0,0,8.90741,21.58231,1.272931,0,1.272931,31.75738,81.42901,0.1211365,1.95766,2.517032,0,24.7286
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.944323,48.91449,43.18787,4.250243,4.250243,0,-1,0,4.250243,45.74615,0,8.881784E-16,0,1.944323,4.47394,4.250243,0,0,7.634479,22.72795,0,2.529617,-2.529617,29.09093,74.59196,0.1211365,4.675267,1.555458,0,24.67227
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.098585,48.23681,45.01536,5.375016,5.375016,0,-1,0,5.375016,20.43873,0,0,0,1.098585,5.657911,5.375016,0,0,10.44516,20.19833,0,4.559326,-4.559326,24.28497,62.26904,0.1211365,5.912518,0.878868,0,21.29692
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.52555,53.88609,46.19997,2.634269,2.634269,0,-1,0,2.634269,95.87289,0,0,0,2.52555,2.772915,2.634269,0,0,15.51108,15.639,0,0.2473651,-0.2473651,24.02423,61.60046,0.1211365,2.897696,2.02044,0,18.16455
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.602251,54.77338,46.80672,8.387339,8.36,0,-1,0,8.36,31.1274,0,0.0273391,0.866073,2.602251,8.8,8.36,0,0,15.78593,15.39164,0,6.19775,-6.19775,17.49123,44.84921,0.1211365,9.226073,2.0818,0,17.99389
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.86324,56.35983,47.50016,4.826568,4.826568,0,-1,0,4.826568,59.32248,0,0,0,2.86324,5.080597,4.826568,0,0,22.67232,9.19389,0,2.217358,-2.217358,15.15393,38.85614,0.1211365,5.309225,2.290592,0,12.05713
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.292191,50.9452,47.08844,2.19244,2.19244,0,-1,0,2.19244,58.93848,0,4.440892E-16,0,1.292191,2.307832,2.19244,0,0,25.13605,6.976532,0,1.015641,-1.015641,14.08335,36.11107,0.1211365,2.411684,1.033753,0,8.268723
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3503184,46.68245,45.66545,0,0,0,-1,0,0,0,0,0,0,0.3503184,0,0,0,0,26.26454,5.960891,0.3503184,0,0.3503184,14.41569,36.96323,0.121128,0,0.2802547,0,6.311209
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.45194,44.45194,5.973703,5.962368,0,-1,0,5.962368,0,0,0.0113345,0.6087048,0,6.276177,5.962368,0,0,25.91422,6.276177,0,6.276177,-6.276177,7.800015,20,0.121128,6.571073,0,0,6.276177
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,43.02896,43.02896,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.26245,40.26245,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,39.33065,39.33065,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.57943,38.57943,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.70542,37.70542,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.13478,37.13478,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.52803,36.52803,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.03685,36.03685,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121128,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,35.589,35.589,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213229,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1885914,35.94188,35.43009,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.97924,0,0,0,0.1885914,0,0,8.8,8.36,24.52775,7.524,8.548592,0,8.548592,23.84091,61.13042,0.1214833,0.8304915,0.1508731,12,7.712591
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.754037,39.96321,35.08337,1.873721,1.873721,10.67372,0,3.036451,1.873721,93.6125,0,0,0,1.754037,0,0,8.8,8.36,15.97916,15.21773,10.11404,0,10.11404,33.43593,85.73299,0.1216678,2.061093,1.40323,12,16.97177
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.361831,48.66029,35.83459,2.825758,2.825758,0,0,0,2.825758,154.3597,0,0,0,4.361831,2.974483,2.825758,0,0,5.865125,24.32037,1.387349,0,1.387349,34.75209,89.10773,0.1216343,3.108334,3.489465,0,28.6822
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.035283,52.98085,37.74876,2.382919,2.382919,0,-1,0,2.382919,211.3074,0,0,0,5.035283,2.508336,2.382919,0,0,4.477776,25.56898,2.526947,0,2.526947,37.14936,95.25458,0.1215732,2.621211,4.028226,0,30.60426
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.822976,61.28957,39.45345,4.09637,4.09637,0,-1,0,4.09637,166.5615,0.5601783,0,0,6.822976,4.311968,4.09637,0,0,1.950829,27.84323,1.950829,0,1.950829,39.00008,100,0.1215262,4.506007,5.45838,0,34.66621
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.536431,62.3047,41.23759,2.550831,2.550831,0,-1,0,2.550831,256.2472,3.851346,0,0,6.536431,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,2.805914,5.229145,0,36.13541
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.390327,60.14413,43.02896,0,0,0,-1,0,0,0,5.390327,0,0,5.390327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,0,4.312262,0,34.9893
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.159014,61.3773,44.85645,1.864314,1.864314,0,-1,0,1.864314,276.7245,3.196578,0,0,5.159014,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,2.050746,4.127211,0,34.75799
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.867187,65.40331,46.07718,2.788441,2.788441,0,-1,0,2.788441,210.411,2.931985,0,0,5.867187,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,3.067285,4.693749,0,35.46616
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.995908,59.25061,46.64059,0,0,0,-1,0,0,0,3.995908,0,0,3.995908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,0,3.196726,0,33.59489
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.728716,59.08774,47.33403,2.164422,2.164422,0,-1,0,2.164422,172.2731,1.450378,0,0,3.728716,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,2.380864,2.982973,0,33.32769
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.844879,52.53736,46.97286,0.6344821,0.6344821,0,-1,0,0.6344821,290.7693,1.177003,0,0,1.844879,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1215262,0.6979303,1.475903,0,31.44386
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4085019,46.73619,45.54988,2.373711,2.373711,0,-1,0,2.373711,17.20942,0,0,0,0.4085019,2.498643,2.373711,0,0,0,29.59898,0,2.090141,-2.090141,36.79688,94.35078,0.1215262,2.611082,0.3268015,0,30.00748
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.28581,44.28581,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.322379,27.50884,0,3.905674,-3.905674,32.67994,83.79453,0.1215262,4.081429,0,0,27.50884
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.86283,42.86283,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.662017,23.60316,0,5.306356,-5.306356,27.08654,69.45254,0.1215262,5.545142,0,0,23.60316
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,41.48318,41.48318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55797,18.29681,0,0,0,27.08654,69.45254,0.1215262,0,0,0,18.29681
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.12521,40.12521,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.55797,18.29681,0,1.379224,-1.379224,25.63271,65.72478,0.1215262,1.441289,0,0,18.29681
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,39.20786,39.20786,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.09044,16.91758,0,0.1187146,-0.1187146,25.50758,65.40392,0.1215262,0.1240568,0,0,16.91758
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,38.45664,38.45664,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.22234,16.79887,0,0.1636652,-0.1636652,25.33506,64.96156,0.1215262,0.1710302,0,0,16.79887
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,37.60429,37.60429,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.40419,16.6352,0,1.508818,-1.508818,23.74463,60.88353,0.1215262,1.576715,0,0,16.6352
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.01199,37.01199,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.08066,15.12638,0,0.6897487,-0.6897487,23.01757,59.01928,0.1215262,0.7207874,0,0,15.12638
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,36.4269,36.4269,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.84705,14.43664,0,1.387679,-1.387679,21.55482,55.26867,0.1215262,1.450125,0,0,14.43664
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.93572,35.93572,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.38891,13.04896,0,0.2106984,-0.2106984,21.33273,54.6992,0.1215262,0.2201799,0,0,13.04896
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,35.50955,35.50955,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.62302,12.83826,0,1.075817,-1.075817,20.19872,51.79148,0.1215262,1.124229,0,0,12.83826
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2153203,35.91319,35.32896,1.927466,1.927466,0,0,0,1.927466,11.17116,0,2.220446E-16,0,0.2153203,2.028911,1.927466,0,0,19.81837,11.76244,0,1.813591,-1.813591,18.28703,46.88971,0.1215262,2.120212,0.1722563,0,11.97776
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.268745,38.50172,35.00392,4.647319,4.647319,0,0,0,4.647319,27.30058,0,8.881784E-16,0,1.268745,4.891914,4.647319,0,0,21.83348,9.948851,0,3.623169,-3.623169,14.46787,37.09703,0.1215262,5.112051,1.014996,0,11.2176
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.894057,43.99175,35.73347,4.435877,4.435877,0,0,0,4.435877,65.24206,0,0,0,2.894057,4.669344,4.435877,0,0,25.85922,6.325681,0,1.775287,-1.775287,12.59655,32.29879,0.1215262,4.879464,2.315246,0,9.219738
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.817665,55.52669,37.62596,0,0,0,-1,0,0,0,0,0,0,5.817665,0,0,0,0,27.83176,4.550395,5.817665,0,5.817665,18.11567,46.45036,0.121386,0,4.654132,0,10.36806
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.667565,60.56239,39.33065,0,0,0,-1,0,0,0,0,0,0,6.667565,0,0,0,0,22.0141,9.786293,6.667565,0,6.667565,24.44108,62.66932,0.1212257,0,5.334052,0,16.45386
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.795089,63.12721,41.10035,5.471181,5.471181,0,-1,0,5.471181,124.1978,0,0,0,6.795089,5.759139,5.471181,0,0,15.34653,15.7871,1.03595,0,1.03595,25.42387,65.18929,0.1212008,6.0183,5.436071,0,22.58219
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.881536,65.60609,42.90617,2.597319,2.597319,0,-1,0,2.597319,264.9477,0,0,0,6.881536,2.73402,2.597319,0,0,14.31058,16.71946,4.147516,0,4.147516,29.35855,75.27818,0.1211014,2.85705,5.505229,0,23.60099
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.181098,57.79785,44.73365,5.912296,5.912296,0,-1,0,5.912296,70.71868,0,0,0,4.181098,6.223469,5.912296,0,0,10.16306,20.45222,0,2.042372,-2.042372,27.2057,69.75807,0.1211014,6.503525,3.344878,0,24.63332
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.597683,60.55038,45.91104,1.941053,1.941053,0,-1,0,1.941053,236.8654,0,0,0,4.597683,2.043214,1.941053,0,0,12.43236,18.40985,2.55447,0,2.55447,29.62908,75.97186,0.1210402,2.135158,3.678147,0,23.00753
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.575918,57.6432,46.48168,0,0,0,-1,0,0,0,0,0,0,3.575918,0,0,0,0,9.877894,20.70887,3.575918,0,3.575918,33.0215,84.67034,0.1209547,0,2.860735,0,24.28479
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.545655,54.97926,47.17511,5.929299,5.929299,0,-1,0,5.929299,42.93349,0,8.881784E-16,0,2.545655,6.241368,5.929299,0,0,6.301977,23.9272,0,3.695712,-3.695712,29.12588,74.68158,0.1209547,6.522229,2.036524,0,26.47285
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.861599,49.35163,46.80672,4.384988,4.384988,0,-1,0,4.384988,19.64883,0,0,0,0.861599,4.615777,4.384988,0,0,10.40832,20.23149,0,3.754178,-3.754178,25.16862,64.53481,0.1209547,4.823487,0.6892792,0,21.09309
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2892572,46.22099,45.38374,3.253326,3.253326,0,-1,0,3.253326,8.891124,0,0,0,0.2892572,3.424554,3.253326,0,0,14.57963,16.47731,0,3.135296,-3.135296,21.86373,56.06074,0.1209547,3.578659,0.2314058,0,16.76657
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,44.1269,44.1269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0633,13.34201,0,0,0,21.86373,56.06074,0.1209547,0,0,0,13.34201
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,42.70391,42.70391,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,18.0633,13.34201,0,2.407789,-2.407789,19.3257,49.55297,0.1209547,2.51614,0,0,13.34201
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,41.33872,41.33872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73862,10.93422,0,0,0,19.3257,49.55297,0.1209547,0,0,0,10.93422
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.00241,40.00241,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,20.73862,10.93422,0,1.657109,-1.657109,17.57895,45.07415,0.1209547,1.731679,0,0,10.93422
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57985,9.277115,0,0,0,17.57895,45.07415,0.1209547,0,0,0,9.277115
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.35551,38.35551,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,22.57985,9.277115,0,0.7565612,-0.7565612,16.78147,43.02932,0.1209547,0.7906064,0,0,9.277115
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.52484,37.52484,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,23.42047,8.520554,0,0.8030381,-0.8030381,15.93499,40.85887,0.1209547,0.8391748,0,0,8.520554
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.93253,36.93253,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,24.31274,7.717515,0,1.277054,-1.277054,14.58886,37.40725,0.1209547,1.334521,0,0,7.717515
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.34745,36.34745,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,25.73169,6.440462,0,2.055928,-2.055928,12.42172,31.8505,0.1209547,2.148445,0,0,6.440462
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.85626,35.85626,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,28.01605,4.384533,0,0.3078497,-0.3078497,12.09722,31.01844,0.1209547,0.321703,0,0,4.384533
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,35.43009,35.43009,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,28.3581,4.076684,0,0.6493961,-0.6493961,11.41269,29.26326,0.1209547,0.6786189,0,0,4.076684
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1031683,35.52878,35.24951,0,0,0,0,0,0,0,0,0,0,0.1031683,0,0,0,0,29.07966,3.427287,0.1031683,0,0.1031683,11.51057,29.51422,0.1209522,0,0.0825346,0,3.530456
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.315115,41.42443,34.92446,4.564463,4.564463,12,0,3.372,4.564463,50.72043,0,0,0,2.315115,0,0,7.435537,7.063761,28.97649,3.520139,9.378876,0,9.378876,20.40815,52.32848,0.1212275,5.020909,1.852092,12,5.835254
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.712021,49.59394,35.65401,2.454984,2.454984,11.25498,0,3.183511,2.454984,191.9369,1.776357E-15,0,0,4.712021,0,0,8.8,8.36,19.59761,11.96113,13.07202,0,13.07202,32.80936,84.12639,0.1213722,2.700483,3.769617,12,16.67315
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.783126,51.89003,37.52484,2.683908,2.683908,0,-1,0,2.683908,178.215,0,0,0,4.783126,2.825166,2.683908,0,0,6.525592,23.72594,1.95796,0,1.95796,34.66684,88.88916,0.1213255,2.952299,3.826501,0,28.50907
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.113271,54.87223,39.20786,0,0,0,-1,0,0,0,0.5456389,0,0,5.113271,0,0,0,0,4.567633,25.48811,4.567633,0,4.567633,39.00008,100,0.1212166,0,4.090617,0,30.60138
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.006939,63.79821,40.97755,3.170415,3.170415,0,-1,0,3.170415,221.0101,3.66966,0,0,7.006939,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1212166,3.487457,5.605551,0,36.60592
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.388971,67.44201,42.74725,0,0,0,-1,0,0,0,7.388971,0,0,7.388971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212166,0,5.911177,0,36.98795
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.111517,64.59037,44.57474,8.6404,8.36,0,-1,0,8.36,73.10427,0,0.2803996,1.14444,6.111517,8.8,8.36,0,0,0,29.59898,0,2.688483,-2.688483,36.16617,92.73358,0.1212166,9.504439,4.889214,0,35.71049
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.447046,59.84301,45.75213,6.150035,6.150035,0,-1,0,6.150035,72.30928,0,0,0,4.447046,6.473721,6.150035,0,0,2.987203,26.9105,0,2.026675,-2.026675,34.02987,87.25589,0.1212166,6.765038,3.557637,0,31.35754
