Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.696733,38.71262,34.02878,5.248662,5.248662,12,0,3.372,5.248662,32.32697,0,0,0,1.696733,0,0,6.751338,6.413772,16.03608,15.16651,8.110505,0,8.110505,31.48122,80.72091,0.1224479,5.773528,1.357387,12,16.86324
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.788014,42.54007,34.6572,5.656345,5.656345,0,0,0,5.656345,49.29003,0,8.881784E-16,0,2.788014,5.954048,5.656345,0,0,7.925575,22.46596,0,3.166034,-3.166034,28.14392,72.16376,0.1224479,6.22198,2.230412,0,25.25397
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.529878,46.6506,36.40523,4.071966,4.071966,0,-1,0,4.071966,86.68732,0,0,0,3.529878,4.28628,4.071966,0,0,11.44339,19.29993,0,0.7564017,-0.7564017,27.34661,70.11937,0.1224479,4.479163,2.823903,0,22.82981
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.996122,49.87415,38.03046,2.150714,2.150714,0,-1,0,2.150714,185.8044,0,0,0,3.996122,2.26391,2.150714,0,0,12.28384,18.54353,1.732213,0,1.732213,28.98993,74.333,0.1224082,2.365786,3.196898,0,22.53965
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.399155,49.71995,39.6557,1.06807,1.06807,0,-1,0,1.06807,318.2522,0,0,0,3.399155,1.124284,1.06807,0,0,10.55162,20.10252,2.274872,0,2.274872,31.14806,79.86666,0.1223561,1.174877,2.719324,0,23.50167
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.063373,57.04264,41.3026,0.9974132,0.9974132,0,-1,0,0.9974132,507.6505,0,0,0,5.063373,1.049909,0.9974132,0,0,8.276752,22.1499,4.013464,0,4.013464,34.95557,89.62948,0.1222643,1.097154,4.050698,0,27.21327
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.774425,57.91569,42.98562,1.491804,1.491804,0,-1,0,1.491804,320.0438,0,0,0,4.774425,1.57032,1.491804,0,0,4.263288,25.76202,3.204105,0,3.204105,37.99525,97.42352,0.1221911,1.640984,3.81954,0,30.53644
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.130537,64.04057,44.04022,3.595794,3.595794,0,-1,0,3.595794,170.4919,1.286307,0,0,6.130537,3.785047,3.595794,0,0,1.059183,28.64571,1.059183,0,1.059183,39.00008,100,0.122167,3.955374,4.904429,0,34.77625
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.415491,55.05052,44.57474,0.2409663,0.2409663,0,-1,0,0.2409663,1417.414,3.161843,0,0,3.415491,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.122167,0.2650629,2.732393,0,33.01447
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.752415,56.8765,45.22483,2.71092,2.71092,0,-1,0,2.71092,138.4185,0.8988149,0,0,3.752415,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.122167,2.982012,3.001932,0,33.35139
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.077948,51.01807,44.81311,7.476389,7.476389,0,-1,0,7.476389,27.79346,0,8.881784E-16,0,2.077948,7.869884,7.476389,0,0,0,29.59898,0,5.791936,-5.791936,32.89484,84.34558,0.122167,8.224029,1.662358,0,31.67693
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2779809,44.18432,43.39013,5.988932,5.988932,0,-1,0,5.988932,4.641577,0,8.881784E-16,0,0.2779809,6.304138,5.988932,0,0,6.435484,23.80704,0,6.026157,-6.026157,26.54271,68.05811,0.122167,6.587825,0.2223847,0,24.08502
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,42.08994,42.08994,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.13122,17.78088,0,6.964709,-6.964709,19.20127,49.23391,0.122167,7.278121,0,0,17.78088
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,40.81142,40.81142,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.86978,10.81618,0,5.487625,-5.487625,13.4168,34.40198,0.122167,5.734569,0,0,10.81618
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,39.59791,39.59791,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.96714,5.32855,0,1.640532,-1.640532,11.68753,29.96796,0.122167,1.714356,0,0,5.32855
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,38.4133,38.4133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.78996,3.688018,0,0,0,11.68753,29.96796,0.122167,0,0,0,3.688018
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,37.64763,37.64763,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.78996,3.688018,0,0.06672195,-0.06672195,11.6172,29.78762,0.122167,0.06972443,0,0,3.688018
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.97587,36.97587,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.86409,3.621295,0,1.999376,-1.999376,9.509669,24.38372,0.122167,2.089347,0,0,3.621295
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,36.26077,36.26077,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.08562,1.62192,0,0.1085531,-0.1085531,9.395245,24.09032,0.122167,0.113438,0,0,1.62192
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20623,1.513367,0,0,0,9.395245,24.09032,0.122167,0,0,0,1.513367
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.22784,35.22784,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.008283514,0,1.383715,1.314529,0,0,31.20623,1.513367,0,1.383715,-1.383715,7.936681,20.35042,0.122167,1.445982,0,0,1.513367
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,34.78,34.78,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.74369,0.129652,0,0.06934188,-0.06934188,7.863588,20.16301,0.122167,0.07246226,0,0,0.129652
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.43328,34.43328,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.82074,0.06031013,8.36,0,8.36,15.79458,40.49884,0.1223303,1.043499,0,12,0.06031013
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1239511,34.5863,34.2527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1239511,0,0,8.8,8.36,24.46074,7.58431,8.483952,0,8.483952,23.84316,61.13619,0.1224406,0,0.0991609,12,7.708261
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.799446,38.90084,33.92765,0.489461,0.489461,9.289461,0,2.686234,0.489461,367.6382,0,0,0,1.799446,0,0,8.8,8.36,15.97679,15.21987,10.15945,0,10.15945,33.48126,85.84921,0.122538,0.5384071,1.439556,12,17.01931
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.33242,47.17322,34.55608,0.894102,0.894102,0,0,0,0.894102,484.5555,0,0,0,4.33242,0.94116,0.894102,0,0,5.817346,24.36337,3.39126,0,3.39126,36.69849,94.09851,0.1224608,0.9835122,3.465936,0,28.69579
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.510702,56.46427,36.30411,1.877011,1.877011,0,-1,0,1.877011,346.8654,2.108816,0,0,6.510702,1.975801,1.877011,0,0,2.426085,27.4155,2.426085,0,2.426085,39.00008,100,0.1224057,2.064712,5.208561,0,33.9262
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.584429,62.36231,37.90767,1.149824,1.149824,0,-1,0,1.149824,659.6164,6.374088,0,0,7.584429,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,1.264807,6.067544,0,37.18341
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.776813,69.25026,39.5329,5.763561,5.763561,0,-1,0,5.763561,152.2811,2.709906,0,0,8.776813,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,6.339917,7.02145,0,38.37579
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.62087,70.64458,41.15814,1.506501,1.506501,0,-1,0,1.506501,572.2444,7.035079,0,0,8.62087,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,1.657151,6.896696,0,38.21985
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.565977,72.53404,42.82671,0.03623837,0.03623837,0,-1,0,0.03623837,23637.86,8.527831,0,0,8.565977,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,0.03986221,6.852781,0,38.16496
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.284705,72.68945,43.92464,3.490686,3.490686,0,-1,0,3.490686,237.3374,4.610299,0,0,8.284705,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,3.839755,6.627764,0,37.88368
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.577956,66.24992,44.45194,1.665013,1.665013,0,-1,0,1.665013,395.0693,4.825311,0,0,6.577956,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,1.831514,5.262365,0,36.17693
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.30237,58.57304,45.0587,0,0,0,-1,0,0,0,4.30237,0,0,4.30237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224057,0,3.441896,0,33.90135
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.322129,51.61565,44.65419,3.118606,3.118606,0,-1,0,3.118606,74.46049,0,0,0,2.322129,3.282743,3.118606,0,0,0,29.59898,0,0.9606137,-0.9606137,37.9875,97.40366,0.1224057,3.430466,1.857703,0,31.92111
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.445068,44.50539,43.23121,0,0,0,-1,0,0,0,0,0,0,0.445068,0,0,0,0,1.067349,28.63836,0.445068,0,0.445068,38.40973,98.48629,0.1223956,0,0.3560544,0,29.08343
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6222805,29.03893,0,0,0,38.40973,98.48629,0.1223956,0,0,0,29.03893
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,40.67418,40.67418,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6222805,29.03893,0,5.304718,-5.304718,32.81807,84.14872,0.1223956,5.543431,0,0,29.03893
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.47512,39.47512,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.516412,23.73421,0,6.860558,-6.860558,25.5864,65.60603,0.1223956,7.169283,0,0,23.73421
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,38.31217,38.31217,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.13925,16.87365,0,2.096761,-2.096761,23.37622,59.93892,0.1223956,2.191115,0,0,16.87365
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,37.53928,37.53928,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.46899,14.77689,0,0.6872836,-0.6872836,22.65176,58.08133,0.1223956,0.7182114,0,0,14.77689
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.87474,36.87474,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.23264,14.0896,0,1.193538,-1.193538,21.39366,54.85544,0.1223956,1.247247,0,0,14.0896
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.15964,36.15964,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.55879,12.89607,0,2.082179,-2.082179,19.19885,49.22773,0.1223956,2.175877,0,0,12.89607
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.67568,35.67568,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.87232,10.81389,0,1.185751,-1.185751,17.94896,46.02289,0.1223956,1.23911,0,0,10.81389
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.12671,35.12671,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.18982,9.628137,0,2.514218,-2.514218,15.29874,39.22747,0.1223956,2.627358,0,0,9.628137
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,34.67887,34.67887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.9834,7.113918,0,0,0,15.29874,39.22747,0.1223956,0,0,0,7.113918
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,34.35382,34.35382,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.9834,7.113918,0,0.3196293,-0.3196293,14.96183,38.36358,0.1223956,0.3340126,0,0,7.113918
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08241703,34.3731,34.15157,1.996716,1.996716,0,0,0,1.996716,4.127629,0,2.220446E-16,0,0.08241703,2.101806,1.996716,0,0,25.33854,6.794289,0,2.019389,-2.019389,12.8332,32.90558,0.1223956,2.196387,0.06593362,0,6.876706
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.472886,37.89354,33.8482,10.90583,10.90583,12,0,3.372,10.90583,13.5055,0,0,0,1.472886,0,0,1.094174,1.039465,27.58231,4.7749,2.512351,0,2.512351,15.21663,39.01691,0.1224685,11.99641,1.178309,12,6.247786
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.852581,42.51932,34.45495,2.160411,2.160411,10.96041,0,3.108984,2.160411,132.0388,0,0,0,2.852581,0,0,8.8,8.36,25.06996,7.036016,11.21258,0,11.21258,25.85382,66.2917,0.1226286,2.376452,2.282064,12,9.888597
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.639007,46.77345,36.20298,2.021962,2.021962,0,-1,0,2.021962,179.9741,0,0,0,3.639007,2.128381,2.021962,0,0,13.85738,17.12734,1.510626,0,1.510626,27.28692,69.96632,0.1225943,2.224159,2.911206,0,20.76635
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.879554,55.94923,37.80655,2.232314,2.232314,0,-1,0,2.232314,263.3838,0,0,0,5.879554,2.349804,2.232314,0,0,12.34675,18.4869,3.529749,0,3.529749,30.63554,78.5525,0.1225143,2.455545,4.703643,0,24.36646
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.49695,53.01697,39.41011,4.546127,4.546127,0,-1,0,4.546127,98.91826,0,0,0,4.49695,4.785397,4.546127,0,0,8.817002,21.66368,0,0.2884471,-0.2884471,30.33149,77.77289,0.1225143,5.00074,3.59756,0,26.16063
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.586289,66.15835,41.03534,0,0,0,-1,0,0,0,0,0,0,7.586289,0,0,0,0,9.137499,21.37523,7.586289,0,7.586289,37.52847,96.22666,0.1223426,0,6.069032,0,28.96152
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.131423,62.49139,42.70391,2.662628,2.662628,0,-1,0,2.662628,230.2771,1.777447,0,0,6.131423,2.802767,2.662628,0,0,1.551209,28.20289,1.551209,0,1.551209,39.00008,100,0.1223076,2.928891,4.905138,0,34.33431
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.455214,61.20734,43.75851,1.99438,1.99438,0,-1,0,1.99438,273.5293,3.355866,0,0,5.455214,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1223076,2.193818,4.364171,0,35.05419
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.192422,57.34517,44.28581,1.351999,1.351999,0,-1,0,1.351999,310.0905,2.769265,0,0,4.192422,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1223076,1.487199,3.353938,0,33.7914
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.236332,54.81008,44.89978,4.792744,4.792744,0,-1,0,4.792744,67.52568,0,0,0,3.236332,5.044993,4.792744,0,0,0,29.59898,0,1.808661,-1.808661,37.09358,95.11156,0.1223076,5.272018,2.589066,0,32.83531
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.150438,50.90471,44.48806,0,0,0,-1,0,0,0,0.1408152,0,0,2.150438,0,0,0,0,2.009623,27.79032,2.009623,0,2.009623,39.00008,100,0.1222622,0,1.720351,0,29.94076
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4642111,44.40039,43.0723,3.363094,3.363094,0,-1,0,3.363094,13.8031,0,4.440892E-16,0,0.4642111,3.540099,3.363094,0,0,0,29.59898,0,3.075887,-3.075887,35.75781,91.6865,0.1222622,3.699403,0.3713689,0,30.06319
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,41.80823,41.80823,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.417653,26.52309,0,6.532159,-6.532159,28.87231,74.03141,0.1222622,6.826106,0,0,26.52309
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,40.52971,40.52971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67561,19.99093,0,0,0,28.87231,74.03141,0.1222622,0,0,0,19.99093
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,39.33065,39.33065,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.67561,19.99093,0,8.105935,-8.105935,20.3279,52.12272,0.1222622,8.470702,0,0,19.99093
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,38.17493,38.17493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6822,11.885,0,0,0,20.3279,52.12272,0.1222622,0,0,0,11.885
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,37.40204,37.40204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6822,11.885,0,0,0,20.3279,52.12272,0.1222622,0,0,0,11.885
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,36.75195,36.75195,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.6822,11.885,0,1.834015,-1.834015,18.39468,47.16575,0.1222622,1.916546,0,0,11.885
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.03685,36.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72,10.05098,0,0,0,18.39468,47.16575,0.1222622,0,0,0,10.05098
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,35.55289,35.55289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72,10.05098,0,0,0,18.39468,47.16575,0.1222622,0,0,0,10.05098
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.02559,35.02559,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.72,10.05098,0,0.6789764,-0.6789764,17.67898,45.33062,0.1222622,0.7095302,0,0,10.05098
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,34.57775,34.57775,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.47441,9.372005,0,0.9449866,-0.9449866,16.68287,42.77651,0.1222622,0.987511,0,0,9.372005
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,34.2527,34.2527,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.5244,8.427018,0,0.6477174,-0.6477174,16.00012,41.02586,0.1222622,0.6768647,0,0,8.427018
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1149588,34.35942,34.05045,0.8715568,0.8715568,0,0,0,0.8715568,13.19005,0,1.110223E-16,0,0.1149588,0.9174282,0.8715568,0,0,24.24409,7.779301,0,0.8024694,-0.8024694,15.15424,38.85695,0.1222622,0.9587125,0.09196702,0,7.894259
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.730592,38.51863,33.74707,0.2681308,0.2681308,0,0,0,0.2681308,645.4282,0,0,0,1.730592,0.2822429,0.2681308,0,0,25.13572,6.976831,1.448349,0,1.448349,16.52826,42.38008,0.1222295,0.2949439,1.384473,0,8.707423
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.572614,47.71737,34.35382,0,0,0,0,0,0,0,0,0,0,4.572614,0,0,0,0,23.68737,8.280345,4.572614,0,4.572614,20.86623,53.50304,0.1221265,0,3.658091,0,12.85296
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.00768,58.00755,36.08018,3.169757,3.169757,0,-1,0,3.169757,221.0794,0,0,0,7.00768,3.336586,3.169757,0,0,19.11476,12.3957,3.671093,0,3.671093,24.34893,62.43304,0.1220439,3.486733,5.606144,0,19.40338
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.73505,62.67921,37.68375,0.09280921,0.09280921,0,-1,0,0.09280921,8334.355,0,0,0,7.73505,0.09769391,0.09280921,0,0,15.44366,15.69968,7.637356,0,7.637356,31.59436,81.01103,0.1218724,0.1020901,6.18804,0,23.43473
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.984265,65.62908,39.28731,0,0,0,-1,0,0,0,0.1779572,0,0,7.984265,0,0,0,0,7.806308,22.5733,7.806308,0,7.806308,39.00008,100,0.1216976,0,6.387412,0,30.55757
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.254651,68.7458,40.8981,0.9631276,0.9631276,0,-1,0,0.9631276,857.0672,7.240832,0,0,8.254651,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1216976,1.05944,6.603721,0,37.85363
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.829299,68.99882,42.53778,4.991081,4.991081,0,-1,0,4.991081,156.8658,2.57553,0,0,7.829299,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1216976,5.49019,6.26344,0,37.42828
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.16076,67.5502,43.5996,3.009553,3.009553,0,-1,0,3.009553,237.9343,3.99281,0,0,7.16076,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1216976,3.310508,5.728608,0,36.75974
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.232737,60.81924,44.1269,0.4021046,0.4021046,0,-1,0,0.4021046,1301.337,4.809469,0,0,5.232737,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1216976,0.4423151,4.186189,0,34.83171
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.518137,58.9637,44.73365,7.422832,7.422832,0,-1,0,7.422832,60.86811,0,8.881784E-16,0,4.518137,7.813508,7.422832,0,0,0,29.59898,0,3.29537,-3.29537,35.52645,91.09328,0.1216976,8.165115,3.61451,0,34.11712
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.844133,52.88399,44.28581,3.646932,3.646932,0,-1,0,3.646932,77.98701,0,4.440892E-16,0,2.844133,3.838876,3.646932,0,0,3.661523,26.30361,0,0.9947428,-0.9947428,34.4779,88.4047,0.1216976,4.011625,2.275306,0,29.14774
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4328487,44.1425,42.90617,7.70319,7.70319,0,-1,0,7.70319,5.619084,0,1.776357E-15,0.1135091,0.4328487,8.108621,7.70319,0,0,4.766792,25.30886,0,7.675772,-7.675772,26.38693,67.65865,0.1216976,8.473509,0.346279,0,25.74171
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,41.64932,41.64932,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.29543,17.63309,0,7.589935,-7.589935,18.38643,47.1446,0.1216976,7.931482,0,0,17.63309
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,40.36358,40.36358,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.72869,10.04316,0,4.098261,-4.098261,14.06649,36.06784,0.1216976,4.282683,0,0,10.04316
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944896,0,0,0,14.06649,36.06784,0.1216976,0,0,0,5.944896
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944896,0,0,0,14.06649,36.06784,0.1216976,0,0,0,5.944896
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,37.25758,37.25758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28231,5.944896,0,0,0,14.06649,36.06784,0.1216976,0,0,0,5.944896
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,36.60748,36.60748,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.28231,5.944896,0,0.289456,-0.289456,13.76137,35.2855,0.1216976,0.3024816,0,0,5.944896
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.91405,35.91405,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.60393,5.65544,0,0.9757448,-0.9757448,12.73285,32.64826,0.1216976,1.019653,0,0,5.65544
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,35.45176,35.45176,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.68809,4.679695,0,2.977097,-2.977097,9.594711,24.60177,0.1216976,3.111067,0,0,4.679695
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.92446,34.92446,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0.03854048,0,1.584697,1.505462,0,0,30.99598,1.702598,0,1.584697,-1.584697,7.924294,20.31866,0.1216976,1.656008,0,0,1.702598
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,34.47662,34.47662,0.3739901,0.1120057,0,-1,0,0.1120057,0,0,0.2619843,0.2993833,0,0.1179008,0.1120057,0,0,32.75675,0.1179008,0,0.1179008,-0.1179008,7.800015,20,0.1216976,0.4113891,0,0,0.1179008
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.17324,34.17324,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218556,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08820192,34.18613,33.94932,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.185238,0,0,0,0.08820192,0,0,8.8,8.36,24.52775,7.524,8.448202,0,8.448202,23.74568,60.88623,0.1220289,1.350298,0.07056154,12,7.612202
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.238223,39.86166,33.63873,1.276314,1.276314,10.07631,0,2.885308,1.276314,175.3662,0,0,0,2.238223,0,0,8.8,8.36,16.07955,15.12738,10.59822,0,10.59822,33.80003,86.66658,0.1221561,1.403945,1.790578,12,17.3656
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.861472,48.53603,34.2527,6.623163,6.623163,0,0,0,6.623163,73.40106,0,0,0,4.861472,6.97175,6.623163,0,0,5.481328,24.66578,0,2.110279,-2.110279,31.5756,80.96293,0.1221561,7.285479,3.889178,0,29.52725
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.07673,54.53078,35.95739,4.479207,4.479207,0,-1,0,4.479207,135.6653,0,0,0,6.07673,4.714955,4.479207,0,0,7.826082,22.5555,1.361775,0,1.361775,32.8675,84.27547,0.1221257,4.927128,4.861384,0,28.63223
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.189993,60.46211,37.58262,1.674737,1.674737,0,-1,0,1.674737,429.3206,0,0,0,7.189993,1.762881,1.674737,0,0,6.464307,23.7811,5.427112,0,5.427112,38.01611,97.47701,0.1220047,1.842211,5.751995,0,30.97109
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.299428,66.76899,39.16452,4.287192,4.287192,0,-1,0,4.287192,193.5866,2.749399,0,0,8.299428,4.512834,4.287192,0,0,1.037195,28.6655,1.037195,0,1.037195,39.00008,100,0.1219816,4.715911,6.639542,0,36.96493
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.169009,72.6051,40.78975,4.054868,4.054868,0,-1,0,4.054868,226.1235,4.900727,0,0,9.169009,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1219816,4.460355,7.335207,0,38.76799
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.887011,69.08832,42.41499,2.596746,2.596746,0,-1,0,2.596746,303.7267,5.153594,0,0,7.887011,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1219816,2.856421,6.309608,0,37.48599
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.604764,69.2645,43.51292,0,0,0,-1,0,0,0,7.604764,0,0,7.604764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219816,0,6.083811,0,37.20374
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.540441,65.57396,44.0041,3.489996,3.489996,0,-1,0,3.489996,187.4054,2.86676,0,0,6.540441,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1219816,3.838995,5.232352,0,36.13942
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.668288,55.92861,44.61086,0,0,0,-1,0,0,0,3.668288,0,0,3.668288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219816,0,2.934631,0,33.26727
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.922085,49.90414,44.20635,1.950562,1.950562,0,-1,0,1.950562,98.54011,0,2.220446E-16,0,1.922085,2.053223,1.950562,0,0,0,29.59898,0,0.1311372,-0.1311372,38.86185,99.64556,0.1219816,2.145618,1.537668,0,31.52106
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4773727,44.19063,42.82671,5.731484,5.731484,0,-1,0,5.731484,8.328954,0,0,0,0.4773727,6.033142,5.731484,0,0,0.145708,29.46784,0,5.555769,-5.555769,33.00555,84.62946,0.1219816,6.304633,0.3818982,0,29.94521
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.54819,41.54819,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.318785,23.91207,0,2.754508,-2.754508,30.10205,77.18458,0.1219816,2.878461,0,0,23.91207
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,40.28412,40.28412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.37935,21.15756,0,0,0,30.10205,77.18458,0.1219816,0,0,0,21.15756
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.08506,39.08506,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.37935,21.15756,0,3.221121,-3.221121,26.70669,68.47855,0.1219816,3.366071,0,0,21.15756
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.95101,37.95101,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.95837,17.93644,0,0.8058723,-0.8058723,25.85722,66.30044,0.1219816,0.8421366,0,0,17.93644
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,37.17812,37.17812,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.85379,17.13057,0,0.944855,-0.944855,24.86126,63.74669,0.1219816,0.9873735,0,0,17.13057
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.52803,36.52803,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.90363,16.18571,0,0.7911422,-0.7911422,24.02732,61.60839,0.1219816,0.8267435,0,0,16.18571
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.85626,35.85626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.78267,15.39457,0,0,0,24.02732,61.60839,0.1219816,0,0,0,15.39457
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,35.3723,35.3723,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.78267,15.39457,0,1.010698,-1.010698,22.96195,58.87668,0.1219816,1.05618,0,0,15.39457
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.83778,34.83778,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.90567,14.38387,0,0.9362943,-0.9362943,21.97501,56.34607,0.1219816,0.9784276,0,0,14.38387
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,34.39716,34.39716,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.946,13.44758,0,2.206012,-2.206012,19.64967,50.38367,0.1219816,2.305283,0,0,13.44758
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.08657,34.08657,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.39712,11.24157,0,1.104936,-1.104936,18.48496,47.39725,0.1219816,1.154658,0,0,11.24157
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06878568,34.06886,33.88432,0.05524555,0.05524555,0,0,0,0.05524555,124.509,0,0,0,0.06878568,0.05815321,0.05524555,0,0,21.62483,10.13663,0.01063247,0,0.01063247,18.49505,47.42311,0.1219814,0.06077011,0.05502854,0,10.20542
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.580982,35.14997,33.58094,3.483847,3.483847,0,0,0,3.483847,16.67645,0,4.440892E-16,0,0.580982,3.667207,3.483847,0,0,21.6142,10.1462,0,3.086225,-3.086225,15.24188,39.08168,0.1219814,3.832231,0.4647856,0,10.72718
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.247938,37.60919,34.18769,3.12686,3.12686,0,0,0,3.12686,39.91028,0,4.440892E-16,0,1.247938,3.291431,3.12686,0,0,25.04333,7.059976,0,2.043493,-2.043493,13.08785,33.55853,0.1219814,3.439546,0.9983507,0,8.307915
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.226336,39.29723,35.8996,0,0,0,-1,0,0,0,0,0,0,1.226336,0,0,0,0,27.31388,5.016483,1.226336,0,1.226336,14.25126,36.54161,0.1219541,0,0.9810692,0,6.24282
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.903159,45.88834,37.50317,2.574227,2.574227,0,-1,0,2.574227,112.7779,0,0,0,2.903159,2.709712,2.574227,0,0,26.08755,6.120186,0.1934471,0,0.1934471,14.43478,37.01218,0.1219498,2.831649,2.322527,0,9.023346
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.807164,50.43164,39.10673,0,0,0,-1,0,0,0,0,0,0,3.807164,0,0,0,0,25.8941,6.294289,3.807164,0,3.807164,18.04657,46.27317,0.1218651,0,3.045731,0,10.10145
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.571677,48.25214,40.7103,0.1812962,0.1812962,0,-1,0,0.1812962,1418.494,0,0,0,2.571677,0.1908381,0.1812962,0,0,22.08694,9.720737,2.380838,0,2.380838,20.30523,52.06459,0.1218122,0.1994258,2.057341,0,12.29241
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.200537,45.80109,42.33553,1.881029,1.881029,0,-1,0,1.881029,63.82338,0,2.220446E-16,0,1.200537,1.980031,1.881029,0,0,19.7061,11.86349,0,0.7794945,-0.7794945,19.48357,49.95778,0.1218122,2.069133,0.9604293,0,13.06403
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.495009,50.83134,43.39013,4.408301,4.408301,0,-1,0,4.408301,56.59796,0,8.881784E-16,0,2.495009,4.640317,4.408301,0,0,20.5722,11.084,0,2.145309,-2.145309,17.22222,44.15945,0.1218122,4.849132,1.996007,0,13.57901
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.838301,49.35454,43.92464,0,0,0,-1,0,0,0,0,0,0,1.838301,0,0,0,0,22.95588,8.938687,1.838301,0,1.838301,18.96618,48.63115,0.1217714,0,1.470641,0,10.77699
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.481154,48.84864,44.48806,0,0,0,-1,0,0,0,0,0,0,1.481154,0,0,0,0,21.11758,10.59316,1.481154,0,1.481154,20.37133,52.23408,0.1217386,0,1.184924,0,12.07431
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5646225,45.71252,44.08356,5.186388,5.186388,0,-1,0,5.186388,10.88662,0,0,0,0.5646225,5.459356,5.186388,0,0,19.63642,11.9262,0,4.894733,-4.894733,15.21183,39.00462,0.1217386,5.705027,0.451698,0,12.49082
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4714584,44.04973,42.70391,2.33258,2.33258,0,-1,0,2.33258,20.21189,0,0,0,0.4714584,2.455347,2.33258,0,0,25.07502,7.031465,0,1.983889,-1.983889,13.12063,33.64257,0.1217386,2.565838,0.3771667,0,7.502923
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,41.4254,41.4254,5.543334,4.795197,0,-1,0,4.795197,0,0,0.7481369,1.30247,0,5.047576,4.795197,0,0,27.27934,5.047576,0,5.047576,-5.047576,7.800015,20,0.1217386,6.097667,0,0,5.047576
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,40.183,40.183,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.0056,39.0056,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,37.87155,37.87155,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.09866,37.09866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,36.4269,36.4269,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,35.75514,35.75514,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,35.28563,35.28563,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,34.73666,34.73666,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,34.31049,34.31049,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1217386,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.00711,34.00711,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218632,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1127996,34.08585,33.78319,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,137.6393,1.776357E-15,0,0,0.1127996,0,0,8.8,8.36,24.52775,7.524,8.472799,0,8.472799,23.76901,60.94606,0.121976,0.09014834,0.09023966,12,7.6368
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.710489,38.18625,33.47981,2.868762,2.868762,11.66876,0,3.288197,2.868762,59.62464,1.776357E-15,0,0,1.710489,0,0,8.8,8.36,16.05495,15.14952,10.07049,0,10.07049,33.32272,85.44269,0.1221951,3.155639,1.368392,12,16.86001
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.80904,45.02776,34.08657,1.635552,1.635552,0,0,0,1.635552,232.8901,0,0,0,3.80904,1.721634,1.635552,0,0,5.984465,24.21296,2.087406,0,2.087406,35.30301,90.52034,0.1221488,1.799107,3.047232,0,28.022
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.430431,48.84122,35.79848,3.421507,3.421507,0,-1,0,3.421507,129.4877,0,0,0,4.430431,3.601586,3.421507,0,0,3.897059,26.09163,0.8288449,0,0.8288449,36.08931,92.53652,0.1221305,3.763658,3.544345,0,30.52206
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.501113,61.43221,37.40204,4.182819,4.182819,0,-1,0,4.182819,179.3315,0.02993125,0,0,7.501113,4.402968,4.182819,0,0,3.068214,26.83759,3.068214,0,3.068214,39.00008,100,0.1220626,4.601101,6.00089,0,34.3387
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.026495,61.53069,39.0056,0,0,0,-1,0,0,0,7.026495,0,0,7.026495,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220626,0,5.621195,0,36.62547
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.602773,65.706,40.60917,4.100256,4.100256,0,-1,0,4.100256,185.4219,3.286714,0,0,7.602773,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1220626,4.510282,6.082218,0,37.20175
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.908846,68.92918,42.21273,2.635851,2.635851,0,-1,0,2.635851,300.0491,5.134266,0,0,7.908846,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1220626,2.899436,6.327077,0,37.50782
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.843526,62.07881,43.27455,5.671965,5.671965,0,-1,0,5.671965,103.0247,0,8.881784E-16,0,5.843526,5.970489,5.671965,0,0,0,29.59898,0,0.1269631,-0.1269631,38.86625,99.65685,0.1220626,6.239161,4.674821,0,35.4425
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.842553,55.58667,43.75851,3.052974,3.052974,0,-1,0,3.052974,125.8626,0.4878259,0,0,3.842553,3.213657,3.052974,0,0,0.1410701,29.47202,0.1410701,0,0.1410701,39.00008,100,0.1220595,3.358271,3.074042,0,33.31457
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.2287,54.22049,44.37249,1.346697,1.346697,0,-1,0,1.346697,239.7496,1.811125,0,0,3.2287,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1220595,1.481366,2.58296,0,32.82768
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.956177,49.75392,43.96076,2.345305,2.345305,0,-1,0,2.345305,83.40822,0,0,0,1.956177,2.468742,2.345305,0,0,0,29.59898,0,0.5125648,-0.5125648,38.45979,98.61464,0.1220595,2.579835,1.564942,0,31.55515
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4879798,43.97342,42.58112,4.851694,4.851694,0,-1,0,4.851694,10.05793,0,0,0,0.4879798,5.107046,4.851694,0,0,0.5695165,29.08641,0,4.619066,-4.619066,33.59086,86.13025,0.1220595,5.336863,0.3903838,0,29.57439
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,41.3026,41.3026,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.701812,24.46735,0,8.8,-8.8,24.31485,62.34564,0.1220595,11.06049,0,0,24.46735
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,40.08187,40.08187,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.47959,15.66735,0,4.730418,-4.730418,19.32855,49.56029,0.1220595,4.943287,0,0,15.66735
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,38.88281,38.88281,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.73561,10.93693,0,1.107237,-1.107237,18.16142,46.56765,0.1220595,1.157062,0,0,10.93693
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,37.76321,37.76321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96587,9.829693,0,0,0,18.16142,46.56765,0.1220595,0,0,0,9.829693
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.99754,36.99754,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.96587,9.829693,0,0.04516764,-0.04516764,18.11381,46.44558,0.1220595,0.04720018,0,0,9.829693
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,36.34745,36.34745,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.01606,9.784525,0,2.046887,-2.046887,15.9562,40.91326,0.1220595,2.138997,0,0,9.784525
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,35.67568,35.67568,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.29038,7.737638,0,1.146689,-1.146689,14.74749,37.81399,0.1220595,1.19829,0,0,7.737638
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,35.20617,35.20617,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.56448,6.590949,0,0.7026932,-0.7026932,14.00678,35.91475,0.1220595,0.7343143,0,0,6.590949
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,34.67887,34.67887,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.34525,5.888256,0,0.1769188,-0.1769188,13.82029,35.43658,0.1220595,0.1848801,0,0,5.888256
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,34.2527,34.2527,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.54182,5.711337,0,1.300218,-1.300218,12.44974,31.92236,0.1220595,1.358727,0,0,5.711337
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.94932,33.94932,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.98651,4.411119,0,1.151617,-1.151617,11.23583,28.80977,0.1220595,1.203439,0,0,4.411119
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1372205,34.09361,33.7254,0.4430285,0.4430285,0,0,0,0.4430285,30.97329,0,5.551115E-17,0,0.1372205,0.4663458,0.4430285,0,0,29.26608,3.259503,0,0.3291253,-0.3291253,10.8889,27.92021,0.1220595,0.4873313,0.1097764,0,3.396723
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.014714,36.17973,33.42202,0,0,0,0,0,0,0,0,0,0,1.014714,0,0,0,0,29.63178,2.930377,1.014714,0,1.014714,11.85155,30.38852,0.1220371,0,0.8117715,0,3.945092
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.142161,42.91221,34.00711,0,0,0,0,0,0,0,0,0,0,3.142161,0,0,0,0,28.61706,3.84362,3.142161,0,3.142161,14.83246,38.03188,0.1219677,0,2.513729,0,6.985782
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.319021,51.66248,35.7118,3.554394,3.554394,0,-1,0,3.554394,149.6463,0,0,0,5.319021,3.741468,3.554394,0,0,25.4749,6.671566,1.577553,0,1.577553,16.32906,41.8693,0.1219329,3.909834,4.255217,0,11.99059
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.324233,60.67852,37.33703,3.798894,3.798894,0,-1,0,3.798894,192.7991,0,0,0,7.324233,3.998836,3.798894,0,0,23.89735,8.091363,3.325397,0,3.325397,19.48381,49.95839,0.1218596,4.178783,5.859386,0,15.4156
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.38868,62.82698,38.92615,3.56194,3.56194,0,-1,0,3.56194,207.4342,0,0,0,7.38868,3.74941,3.56194,0,0,20.57195,11.08422,3.639271,0,3.639271,22.93633,58.81097,0.1217795,3.918134,5.910944,0,18.4729
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.855606,55.43983,40.50805,2.468449,2.468449,0,-1,0,2.468449,196.7068,0,0,0,4.855606,2.598367,2.468449,0,0,16.93268,14.35956,2.257239,0,2.257239,25.07773,64.30174,0.1217298,2.715294,3.884485,0,19.21517
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.871071,60.86824,42.13328,3.349833,3.349833,0,-1,0,3.349833,175.2646,0,0,0,5.871071,3.526139,3.349833,0,0,14.67544,16.39108,2.344931,0,2.344931,27.30233,70.00583,0.1216783,3.684816,4.696856,0,22.26215
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.834044,65.71196,43.15176,1.479878,1.479878,0,-1,0,1.479878,461.7978,0,0,0,6.834044,1.557766,1.479878,0,0,12.33051,18.50152,5.276278,0,5.276278,32.30784,82.84045,0.1215625,1.627866,5.467235,0,25.33556
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.032331,59.54894,43.63572,0,0,0,-1,0,0,0,0,0,0,5.032331,0,0,0,0,7.054235,23.25017,5.032331,0,5.032331,37.08193,95.08169,0.1214523,0,4.025865,0,28.2825
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.955255,56.45271,44.20635,0,0,0,-1,0,0,0,1.933351,0,0,3.955255,0,0,0,0,2.021904,27.77926,2.021904,0,2.021904,39.00008,100,0.121408,0,3.164204,0,31.73452
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.037963,49.84063,43.80185,0,0,0,-1,0,0,0,2.037963,0,0,2.037963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121408,0,1.630371,0,31.63694
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4844129,43.79555,42.41499,0.572003,0.572003,0,-1,0,0.572003,84.68713,0,0,0,0.4844129,0.6021084,0.572003,0,0,0,29.59898,0,0.1176955,-0.1176955,38.87601,99.68189,0.121408,0.6292033,0.3875303,0,30.08339
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,41.12202,41.12202,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1307728,29.48128,0,7.027159,-7.027159,31.46874,80.68892,0.121408,7.343381,0,0,29.48128
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,39.90129,39.90129,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.938727,22.45412,0,6.957492,-6.957492,24.1349,61.88423,0.121408,7.27058,0,0,22.45412
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.73835,38.73835,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.66927,15.49663,0,2.590995,-2.590995,21.40375,54.8813,0.121408,2.707589,0,0,15.49663
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,37.64763,37.64763,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.54816,12.90564,0,0.3553884,-0.3553884,21.02914,53.92076,0.121408,0.3713809,0,0,12.90564
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.87474,36.87474,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.94303,12.55025,0,0.5885129,-0.5885129,20.40879,52.33013,0.121408,0.614996,0,0,12.55025
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,36.20298,36.20298,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.59694,11.96174,0,0.05562669,-0.05562669,20.35016,52.17978,0.121408,0.05812989,0,0,11.96174
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,35.57455,35.57455,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.65874,11.90611,0,1.061045,-1.061045,19.23172,49.312,0.121408,1.108792,0,0,11.90611
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.10505,35.10505,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.83768,10.84506,0,0.4948671,-0.4948671,18.71008,47.97447,0.121408,0.5171362,0,0,10.84506
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,34.57775,34.57775,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.38754,10.3502,0,0.4282446,-0.4282446,18.25867,46.81701,0.121408,0.4475156,0,0,10.3502
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.15157,34.15157,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.86336,9.921952,0,0.8746303,-0.8746303,17.33673,44.45306,0.121408,0.9139887,0,0,9.921952
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.86264,33.86264,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.83517,9.047322,0,0.4912862,-0.4912862,16.81887,43.12522,0.121408,0.5133941,0,0,9.047322
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06704525,33.81833,33.63873,2.52647,2.52647,0,0,0,2.52647,2.653713,0,4.440892E-16,0,0.06704525,2.659442,2.52647,0,0,23.38105,8.556036,0,2.592396,-2.592396,14.08624,36.1185,0.121408,2.779117,0.0536362,0,8.623081
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7568408,35.38221,33.33535,2.459583,2.459583,0,0,0,2.459583,30.7711,0,4.440892E-16,0,0.7568408,2.589035,2.459583,0,0,26.26149,5.963639,0,1.832194,-1.832194,12.15494,31.16645,0.121408,2.705542,0.6054726,0,6.72048
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.355041,37.64359,33.92765,4.465755,4.465755,12,0,3.372,4.465755,30.34292,0,0,0,1.355041,0,0,7.534245,7.157533,28.29726,4.131445,8.512573,0,8.512573,20.23068,51.87343,0.1216682,4.912331,1.084033,12,5.486486
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.455609,39.65243,35.61067,1.523104,1.523104,0,-1,0,1.523104,95.56856,0,0,0,1.455609,1.603267,1.523104,0,0,19.78469,11.79276,0,0.1476589,-0.1476589,20.07503,51.47433,0.1216682,1.675414,1.164487,0,13.24837
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.936127,42.71623,37.23591,4.587693,4.587693,0,-1,0,4.587693,42.20264,0,8.881784E-16,0,1.936127,4.82915,4.587693,0,0,19.94875,11.6451,0,2.893023,-2.893023,17.02552,43.65509,0.1216682,5.046462,1.548902,0,13.58123
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.446493,52.20722,38.82502,4.251198,4.251198,0,-1,0,4.251198,104.5939,0,0,0,4.446493,4.474945,4.251198,0,0,23.16322,8.752079,0,0.02845247,-0.02845247,16.99553,43.57818,0.1216682,4.676318,3.557194,0,13.19857
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.970301,52.36874,40.40692,0.28803,0.28803,0,-1,0,0.28803,1378.433,0,0,0,3.970301,0.3031895,0.28803,0,0,23.19483,8.723627,3.667111,0,3.667111,20.47445,52.49849,0.121588,0.316833,3.176241,0,12.69393
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.177785,58.23742,42.01048,0.381733,0.381733,0,-1,0,0.381733,1356.389,0,0,0,5.177785,0.4018243,0.381733,0,0,19.52772,12.02403,4.775961,0,4.775961,25.00533,64.1161,0.1214837,0.4199063,4.142228,0,17.20181
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.654634,57.54809,43.02896,0,0,0,-1,0,0,0,0,0,0,4.654634,0,0,0,0,14.75176,16.32239,4.654634,0,4.654634,29.4211,75.43857,0.1213822,0,3.723707,0,20.97703
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.909794,52.27413,43.51292,1.214136,1.214136,0,-1,0,1.214136,239.6596,0,0,0,2.909794,1.278038,1.214136,0,0,10.09713,20.51156,1.631756,0,1.631756,30.96912,79.40784,0.1213467,1.33555,2.327836,0,23.42136
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.877074,52.77504,44.08356,1.323275,1.323275,0,-1,0,1.323275,217.4206,0,0,0,2.877074,1.392921,1.323275,0,0,8.465372,21.98014,1.484152,0,1.484152,32.37711,83.01807,0.1213144,1.455603,2.301659,0,24.85722
