Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.145422,46.96705,43.63572,4.877624,4.877624,0,-1,0,4.877624,23.48319,0,8.881784E-16,0,1.145422,5.134341,4.877624,0,0,6.98122,23.31588,0,3.988919,-3.988919,28.17242,72.23683,0.1213144,5.365386,0.9163374,0,24.4613
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4164074,43.44015,42.25607,0,0,0,-1,0,0,0,0,0,0,0.4164074,0,0,0,0,11.41335,19.32696,0.4164074,0,0.4164074,28.56746,73.24975,0.1213053,0,0.3331259,0,19.74337
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.97755,40.97755,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.99695,19.70173,0,0.1912491,-0.1912491,28.36587,72.73284,0.1213053,0.1998554,0,0,19.70173
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,39.7785,39.7785,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.20944,19.51048,0,2.728825,-2.728825,25.48943,65.35738,0.1213053,2.851622,0,0,19.51048
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,38.62277,38.62277,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.24147,16.78165,0,0.5235502,-0.5235502,24.93756,63.94233,0.1213053,0.54711,0,0,16.78165
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,37.52484,37.52484,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.82319,16.2581,0,0.6155028,-0.6155028,24.28876,62.27876,0.1213053,0.6432005,0,0,16.2581
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,36.75195,36.75195,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.50709,15.6426,0,2.218327,-2.218327,21.95044,56.28307,0.1213053,2.318151,0,0,15.6426
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.10186,36.10186,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.97189,13.42427,0,2.241972,-2.241972,19.5872,50.22348,0.1213053,2.342861,0,0,13.42427
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46297,11.1823,0,0,0,19.5872,50.22348,0.1213053,0,0,0,11.1823
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.00392,35.00392,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.46297,11.1823,0,0.3745371,-0.3745371,19.1924,49.21118,0.1213053,0.3913912,0,0,11.1823
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,34.47662,34.47662,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.87913,10.80776,0,0.1317623,-0.1317623,19.05351,48.85506,0.1213053,0.1376916,0,0,10.80776
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.05045,34.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02553,10.676,0,0,0,19.05351,48.85506,0.1213053,0,0,0,10.676
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.78319,33.78319,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.02553,10.676,0,1.331888,-1.331888,17.64958,45.25523,0.1213053,1.391823,0,0,10.676
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1732732,34.02402,33.55927,1.484087,1.484087,0,0,0,1.484087,11.67541,0,0,0,0.1732732,1.562197,1.484087,0,0,22.50541,9.344113,0,1.388924,-1.388924,16.18552,41.50126,0.1213053,1.632496,0.1386186,0,9.517387
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.915809,38.5612,33.27756,3.712032,3.712032,0,0,0,3.712032,51.61079,0,0,0,1.915809,3.907402,3.712032,0,0,24.04865,7.95519,0,1.991593,-1.991593,14.0862,36.11839,0.1213053,4.083235,1.532647,0,9.870999
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.572351,41.06873,33.86264,6.950003,6.950003,12,0,3.372,6.950003,37.01223,0,0,0,2.572351,0,0,5.049997,4.797497,26.26153,5.963597,7.369848,0,7.369848,21.07785,54.04566,0.1215225,7.645003,2.057881,12,8.535948
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.08882,50.69472,35.53122,0.4934124,0.4934124,0,-1,0,0.4934124,1031.352,0,0,0,5.08882,0.5193815,0.4934124,0,0,18.89169,12.59646,4.569438,0,4.569438,25.4128,65.1609,0.1214231,0.5427537,4.071056,0,17.68528
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.26581,64.11549,37.13478,0,0,0,-1,0,0,0,0,0,0,8.26581,0,0,0,0,14.32225,16.70895,8.26581,0,8.26581,33.25444,85.26762,0.1212438,0,6.612648,0,24.97477
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.164174,69.89907,38.7239,5.365282,5.365282,0,-1,0,5.365282,170.8051,0,0,0,9.164174,5.647665,5.365282,0,0,6.056437,24.14818,3.516509,0,3.516509,36.59049,93.82158,0.1211677,5.90181,7.331339,0,33.31236
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.279564,68.08286,40.28412,0.5969045,0.5969045,0,-1,0,0.5969045,1387.084,5.111315,0,0,8.279564,0.6283205,0.5969045,0,0,2.539928,27.31304,2.539928,0,2.539928,39.00008,100,0.1211128,0.6565949,6.623652,0,35.59261
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.958038,64.69209,41.88769,4.371405,4.371405,0,-1,0,4.371405,159.1717,2.356559,0,0,6.958038,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1211128,4.808546,5.56643,0,36.55701
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.170931,62.87445,42.90617,4.689023,4.689023,0,-1,0,4.689023,131.6038,1.235117,0,0,6.170931,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1211128,5.157926,4.936745,0,35.76991
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.082521,63.06203,43.35401,5.260071,5.260071,0,-1,0,5.260071,115.6357,0.5456037,0,0,6.082521,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1211128,5.786078,4.866017,0,35.6815
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.599475,54.95787,43.92464,3.595678,3.595678,0,-1,0,3.595678,100.1056,0,4.440892E-16,0,3.599475,3.784924,3.595678,0,0,0,29.59898,0,0.1854485,-0.1854485,38.8046,99.49877,0.1211128,3.955245,2.87958,0,33.19845
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.224526,50.11641,43.51292,0.577838,0.577838,0,-1,0,0.577838,384.9739,1.410221,0,0,2.224526,0.6082506,0.577838,0,0,0.2060539,29.41353,0.2060539,0,0.2060539,39.00008,100,0.1211083,0.6356218,1.779621,0,31.63806
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4919409,43.53296,42.13328,8.346726,8.346726,0,-1,0,8.346726,5.893818,0,1.776357E-15,0.8213996,0.4919409,8.786028,8.346726,0,0,0,29.59898,0,8.294087,-8.294087,30.25734,77.58277,0.1211083,9.181399,0.3935527,0,30.09092
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,40.85476,40.85476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.215652,21.30489,0,0,0,30.25734,77.58277,0.1211083,0,0,0,21.30489
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,39.6557,39.6557,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.215652,21.30489,0,4.583135,-4.583135,25.42629,65.1955,0.1211083,4.789376,0,0,21.30489
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,38.49998,38.49998,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.30803,16.72176,0,3.407792,-3.407792,21.83417,55.98493,0.1211083,3.561142,0,0,16.72176
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,37.40204,37.40204,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.09446,13.31396,0,1.413853,-1.413853,20.34383,52.16357,0.1211083,1.477477,0,0,13.31396
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,36.62915,36.62915,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.66541,11.90011,0,0.7439374,-0.7439374,19.55965,50.15286,0.1211083,0.7774146,0,0,11.90011
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.00073,36.00073,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.49201,11.15617,0,1.032087,-1.032087,18.47174,47.36334,0.1211083,1.078531,0,0,11.15617
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,35.3723,35.3723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63877,10.12409,0,0,0,18.47174,47.36334,0.1211083,0,0,0,10.12409
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.90279,34.90279,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.63877,10.12409,0,0.1840717,-0.1840717,18.27771,46.86583,0.1211083,0.1923549,0,0,10.12409
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,34.3755,34.3755,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.84329,9.940014,0,0.8909969,-0.8909969,17.33852,44.45765,0.1211083,0.9310918,0,0,9.940014
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.96377,33.96377,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.83329,9.049017,0,1.680969,-1.680969,15.56662,39.91433,0.1211083,1.756613,0,0,9.049017
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,33.70373,33.70373,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.70103,7.368048,0,1.015343,-1.015343,14.49636,37.17007,0.1211083,1.061033,0,0,7.368048
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1580326,33.90337,33.47981,0.06416744,0.06416744,0,0,0,0.06416744,246.2816,0,0,0,0.1580326,0.06754467,0.06416744,0,0,25.82919,6.352705,0.09048789,0,0.09048789,14.5822,37.39018,0.1211063,0.07058418,0.126426,0,6.510738
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9299681,35.69635,33.17643,1.890433,1.890433,0,0,0,1.890433,49.1934,0,0,0,0.9299681,1.989929,1.890433,0,0,25.7387,6.434144,0,1.059961,-1.059961,13.4649,34.52532,0.1211063,2.079476,0.7439744,0,7.364113
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.695093,41.34628,33.78319,0,0,0,0,0,0,0,0,0,0,2.695093,0,0,0,0,26.91644,5.374184,2.695093,0,2.695093,16.02169,41.08118,0.1210481,0,2.156074,0,8.069276
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.513271,42.55865,35.45176,3.45054,3.45054,0,-1,0,3.45054,72.83704,0,4.440892E-16,0,2.513271,3.632147,3.45054,0,0,24.22135,7.799767,0,1.118876,-1.118876,14.84229,38.05708,0.1210481,3.795594,2.010617,0,10.31304
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.36701,46.83989,37.05532,4.420751,4.420751,0,-1,0,4.420751,76.16376,0,0,0,3.36701,4.653422,4.420751,0,0,25.46454,6.680891,0,1.286412,-1.286412,13.4863,34.58018,0.1210481,4.862826,2.693608,0,10.0479
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.532131,49.03407,38.62277,6.682369,6.682369,0,-1,0,6.682369,52.85748,0,0,1.554746,3.532131,7.034072,6.682369,0,0,26.89389,5.394479,0,3.501941,-3.501941,9.794926,25.11514,0.1210481,7.350605,2.825705,0,8.92661
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.487999,50.56777,40.183,0,0,0,-1,0,0,0,0,0,0,3.487999,0,0,0,0,30.78493,1.892538,3.487999,0,3.487999,13.10393,33.59976,0.1209729,0,2.7904,0,5.380538
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.753424,53.13056,41.76489,0,0,0,-1,0,0,0,0,0,0,3.753424,0,0,0,0,27.29693,5.031738,3.753424,0,3.753424,16.66474,42.73003,0.120892,0,3.002739,0,8.785162
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.561976,53.60329,42.78337,5.693154,5.693154,0,-1,0,5.693154,62.56595,0,8.881784E-16,0,3.561976,5.992794,5.693154,0,0,23.54351,8.40982,0,2.430818,-2.430818,14.10244,36.16002,0.120892,6.262469,2.849581,0,11.9718
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.658042,48.08853,43.23121,3.865237,3.865237,0,-1,0,3.865237,42.89624,0,4.440892E-16,0,1.658042,4.068671,3.865237,0,0,26.24442,5.979002,0,2.410629,-2.410629,11.56141,29.64458,0.120892,4.251761,1.326433,0,7.637043
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.559685,48.37966,43.80185,2.049236,2.049236,0,-1,0,2.049236,76.11055,0,0,0,1.559685,2.157091,2.049236,0,0,28.9229,3.568372,0,0.5974059,-0.5974059,10.93169,28.02992,0.120892,2.25416,1.247748,0,5.128057
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.53096,47.83157,43.35401,3.504533,3.504533,0,-1,0,3.504533,43.68515,0,0,0.7416856,1.53096,3.688982,3.504533,0,0,29.58668,2.970966,0,2.158022,-2.158022,8.656935,22.19722,0.120892,3.854986,1.224768,0,4.501926
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4949892,43.41781,42.01048,0,0,0,-1,0,0,0,0,0,0,0.4949892,0,0,0,0,31.98448,0.8129448,0.4949892,0,0.4949892,9.126523,23.40129,0.1208813,0,0.3959914,0,1.307934
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,40.68863,40.68863,5.986208,1.195513,0,-1,0,1.195513,0,0,4.790695,5.389316,0,1.258435,1.195513,0,0,31.48949,1.258435,0,1.258435,-1.258435,7.800015,20,0.1208813,6.584829,0,0,1.258435
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,39.5329,39.5329,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,38.37718,38.37718,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,37.30091,37.30091,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,36.5497,36.5497,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.8996,35.8996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.28563,35.28563,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.80167,34.80167,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,34.28882,34.28882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.88432,33.88432,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208813,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,33.60261,33.60261,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209968,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1092079,33.69268,33.40036,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.106167,0,0,0,0.1092079,0,0,8.8,8.36,24.52775,7.524,8.469208,0,8.469208,23.7656,60.93732,0.1211643,1.319201,0.0873663,12,7.633208
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.220661,39.26254,33.11143,1.356452,1.356452,10.15645,0,2.905582,1.356452,163.711,1.776357E-15,0,0,2.220661,0,0,8.8,8.36,16.05855,15.14629,10.58066,0,10.58066,33.8033,86.67496,0.1212936,1.492097,1.776529,12,17.36695
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.261712,42.94985,33.70373,0,0,0,0,0,0,0,0,0,0,3.261712,0,0,0,0,5.477885,24.66888,3.261712,0,3.261712,36.89763,94.60912,0.1212235,0,2.60937,0,27.93059
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.644855,42.86581,35.3723,2.402261,2.402261,0,-1,0,2.402261,110.0986,0,0,0,2.644855,2.528696,2.402261,0,0,2.216173,27.60442,0.1161596,0,0.1161596,37.00783,94.89169,0.121221,2.642487,2.115884,0,30.24928
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.758852,58.11904,36.9542,1.070298,1.070298,0,-1,0,1.070298,631.4924,3.532209,0,0,6.758852,1.12663,1.070298,0,0,2.100013,27.70897,2.100013,0,2.100013,39.00008,100,0.121176,1.177328,5.407082,0,34.46782
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.842429,68.23561,38.51442,7.621366,7.621366,0,-1,0,7.621366,116.0216,0.8199391,0,0.02350242,8.842429,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,8.383502,7.073944,0,38.44141
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.434439,68.48206,40.08187,0.6240347,0.6240347,0,-1,0,0.6240347,1351.598,7.77756,0,0,8.434439,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,0.6864382,6.747551,0,38.03342
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.973787,60.68839,41.64932,0,0,0,-1,0,0,0,5.973787,0,0,5.973787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,0,4.77903,0,35.57277
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.843355,51.159,42.66058,2.420375,2.420375,0,-1,0,2.420375,117.4758,0.295592,0,0,2.843355,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,2.662413,2.274684,0,32.44233
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.617033,54.13456,43.10842,2.477742,2.477742,0,-1,0,2.477742,145.981,1.008883,0,0,3.617033,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,2.725516,2.893626,0,33.21601
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.200797,53.38792,43.67905,2.890759,2.890759,0,-1,0,2.890759,110.7252,0.1578932,0,0,3.200797,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.121176,3.179834,2.560637,0,32.79977
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.104295,49.45069,43.23121,2.869955,2.869955,0,-1,0,2.869955,73.32153,0,0,0,2.104295,3.021005,2.869955,0,0,0,29.59898,0,0.9167104,-0.9167104,38.03378,97.52232,0.121176,3.15695,1.683436,0,31.70327
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.484953,43.26515,41.88769,4.414146,4.414146,0,-1,0,4.414146,10.98634,0,8.881784E-16,0,0.484953,4.64647,4.414146,0,0,1.018567,28.68227,0,4.161516,-4.161516,33.64716,86.27459,0.121176,4.855561,0.3879624,0,29.16722
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,40.5875,40.5875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.642474,24.52075,0,0,0,33.64716,86.27459,0.121176,0,0,0,24.52075
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.43178,39.43178,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.642474,24.52075,0,2.51139,-2.51139,30.99992,79.48682,0.121176,2.624403,0,0,24.52075
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,38.27605,38.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432908,22.00936,0,0,0,30.99992,79.48682,0.121176,0,0,0,22.00936
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432908,22.00936,0,0,0,30.99992,79.48682,0.121176,0,0,0,22.00936
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,36.44857,36.44857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.432908,22.00936,0,0,0,30.99992,79.48682,0.121176,0,0,0,22.00936
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,35.81292,35.81292,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.432908,22.00936,0,1.072249,-1.072249,29.86967,76.58875,0.121176,1.1205,0,0,22.00936
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.20617,35.20617,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.624295,20.93711,0,0.7389253,-0.7389253,29.09077,74.59158,0.121176,0.772177,0,0,20.93711
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44532,20.19819,0,0,0,29.09077,74.59158,0.121176,0,0,0,20.19819
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.20936,34.20936,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.44532,20.19819,0,0.3974293,-0.3974293,28.67185,73.51741,0.121176,0.4153137,0,0,20.19819
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.80486,33.80486,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.88691,19.80076,0,0.3479276,-0.3479276,28.3051,72.57703,0.121176,0.3635843,0,0,19.80076
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.5376,33.5376,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.2735,19.45283,0,1.373201,-1.373201,26.85762,68.86555,0.121176,1.434995,0,0,19.45283
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1637382,33.75937,33.3209,2.033711,2.033711,0,0,0,2.033711,8.051203,0,4.440892E-16,0,0.1637382,2.140749,2.033711,0,0,12.79928,18.07963,0,1.977011,-1.977011,24.77367,63.52209,0.121176,2.237082,0.1309906,0,18.24337
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.204451,36.3079,33.03197,5.102765,5.102765,0,0,0,5.102765,23.60389,0,0,0,1.204451,5.371331,5.102765,0,0,14.99596,16.10262,0,4.16688,-4.16688,20.38139,52.25986,0.121176,5.613041,0.9635606,0,17.30707
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.522225,43.66892,33.63873,6.461139,6.461139,0,0,0,6.461139,54.514,0,0,0,3.522225,6.801198,6.461139,0,0,19.62582,11.93574,0,3.278974,-3.278974,16.92505,43.39747,0.121176,7.107253,2.81778,0,15.45796
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.117367,41.20037,35.26396,2.32094,2.32094,0,-1,0,2.32094,91.22884,0,0,0,2.117367,2.443095,2.32094,0,0,23.26913,8.656764,0,0.325728,-0.325728,16.5817,42.51709,0.121176,2.553035,1.693894,0,10.77413
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.72104,41.69328,36.85307,0.3851404,0.3851404,0,-1,0,0.3851404,446.8604,0,0,0,1.72104,0.4054109,0.3851404,0,0,23.63105,8.331037,1.315629,0,1.315629,17.82981,45.71738,0.1211477,0.4236544,1.376832,0,10.05208
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.975181,44.05169,38.4133,3.859036,3.859036,0,-1,0,3.859036,51.18327,8.881784E-16,0,0,1.975181,4.062144,3.859036,0,0,22.31542,9.515102,0,2.086963,-2.086963,15.62996,40.07675,0.1211477,4.24494,1.580145,0,11.49028
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.146271,46.16932,39.95908,2.52321,2.52321,0,-1,0,2.52321,85.06114,0,0,0,2.146271,2.65601,2.52321,0,0,24.63427,7.42814,0,0.5097393,-0.5097393,15.09265,38.69902,0.1211477,2.775531,1.717017,0,9.57441
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.909968,56.76056,41.52652,5.127904,5.127904,0,-1,0,5.127904,95.75,0,0,0,4.909968,5.397794,5.127904,0,0,25.20064,6.9184,0,0.4878257,-0.4878257,14.57844,37.38053,0.1211477,5.640695,3.927974,0,11.82837
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.584759,50.21561,42.53778,0,0,0,-1,0,0,0,0,0,0,2.584759,0,0,0,0,25.74267,6.430574,2.584759,0,2.584759,17.03055,43.668,0.1210923,0,2.067807,0,9.015333
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.383289,50.05769,42.98562,3.818462,3.818462,0,-1,0,3.818462,62.41491,0,0,0,2.383289,4.019433,3.818462,0,0,23.15791,8.756857,0,1.636144,-1.636144,15.30591,39.24583,0.1210923,4.200308,1.906631,0,11.14015
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.721084,48.61553,43.55626,4.248642,4.248642,0,-1,0,4.248642,40.50904,0,0,0,1.721084,4.472255,4.248642,0,0,24.97585,7.120713,0,2.751171,-2.751171,12.40592,31.80998,0.1210923,4.673507,1.376868,0,8.841798
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.042395,46.12371,43.10842,0.2024846,0.2024846,0,-1,0,0.2024846,514.8023,0,0,0,1.042395,0.2131417,0.2024846,0,0,28.03271,4.369542,0.8292536,0,0.8292536,13.19262,33.82715,0.1210745,0.222733,0.8339162,0,5.411937
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2997889,42.61291,41.76489,1.393642,1.393642,0,-1,0,1.393642,21.51118,0,0,0,0.2997889,1.466992,1.393642,0,0,27.20345,5.11587,0,1.167203,-1.167203,11.96228,30.67244,0.1210745,1.533007,0.2398311,0,5.415659
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,40.46471,40.46471,4.22673,3.751234,0,-1,0,3.751234,0,0,0.4754961,0.8981692,0,3.948667,3.751234,0,0,28.50035,3.948667,0,3.948667,-3.948667,7.800015,20,0.1210745,4.649403,0,0,3.948667
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,39.33065,39.33065,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,38.1966,38.1966,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.13478,37.13478,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,36.36189,36.36189,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,35.73347,35.73347,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.14838,35.14838,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,34.63553,34.63553,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.15157,34.15157,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,33.74707,33.74707,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210745,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,33.47981,33.47981,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1212635,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02969193,33.3352,33.25589,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.68939,1.776357E-15,0,0,0.02969193,0,0,8.8,8.36,24.52775,7.524,8.389692,0,8.389692,23.69017,60.7439,0.1213817,0.222345,0.02375355,12,7.553692
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4126789,34.08146,32.97418,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.62416,0,0,0,0.4126789,0,0,8.8,8.36,16.13806,15.07472,8.772679,0,8.772679,32.01266,82.08359,0.1216042,2.730646,0.3301431,12,15.4874
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.463524,37.5709,33.55927,1.564673,1.564673,0,0,0,1.564673,93.53545,0,0,0,1.463524,1.647025,1.564673,0,0,7.365383,22.97013,0,0.1835003,-0.1835003,31.81924,81.58762,0.1216042,1.721141,1.170819,0,24.43366
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.981341,37.87956,35.1845,12.33103,8.36,0,-1,0,8.36,11.73853,0,3.971032,5.204135,0.981341,8.8,8.36,0,0,7.569272,22.78663,0,7.818659,-7.818659,23.57765,60.45538,0.1216042,13.56413,0.7850728,0,23.76797
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.730365,41.63836,36.77362,3.850279,3.850279,0,-1,0,3.850279,44.94127,0,8.881784E-16,0,1.730365,4.052926,3.850279,0,0,16.25667,14.96797,0,2.322561,-2.322561,21.12945,54.17797,0.1216042,4.235307,1.384292,0,16.69834
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.685599,43.0948,38.31217,7.771943,7.771943,0,-1,0,7.771943,21.68826,0,0,0.189137,1.685599,8.180992,7.771943,0,0,18.83729,12.64541,0,6.495393,-6.495393,14.28271,36.62225,0.1216042,8.549137,1.34848,0,14.33101
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.143975,46.05708,39.85795,0,0,0,-1,0,0,0,0,0,0,2.143975,0,0,0,0,26.0544,6.15002,2.143975,0,2.143975,16.31666,41.83751,0.1215583,0,1.71518,0,8.293995
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.432552,51.6998,41.40373,2.985037,2.985037,0,-1,0,2.985037,114.992,0,0,0,3.432552,3.142144,2.985037,0,0,23.91042,8.079597,0.290408,0,0.290408,16.59216,42.54393,0.1215521,3.283541,2.746042,0,11.51215
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.45629,46.64157,42.41499,1.146399,1.146399,0,-1,0,1.146399,127.0316,0,0,0,1.45629,1.206736,1.146399,0,0,23.62001,8.340964,0.2495532,0,0.2495532,16.82891,43.15097,0.1215468,1.261039,1.165032,0,9.797255
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.333586,49.7746,42.86283,6.466396,6.466396,0,-1,0,6.466396,36.08789,0,0,0,2.333586,6.806733,6.466396,0,0,23.37046,8.565562,0,4.473146,-4.473146,12.1138,31.06097,0.1215468,7.113035,1.866869,0,10.89915
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5214589,44.88663,43.39013,3.288281,3.288281,0,-1,0,3.288281,15.8581,0,4.440892E-16,0,0.5214589,3.461348,3.288281,0,0,28.34062,4.092416,0,2.939889,-2.939889,9.014885,23.11504,0.1215468,3.617109,0.4171671,0,4.613875
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9039524,45.59154,42.98562,3.364155,1.953655,0,-1,0,1.953655,46.26981,0,1.4105,2.433919,0.9039524,2.056479,1.953655,0,0,31.60717,1.152527,0,1.152527,-1.152527,7.800015,20,0.1215468,3.700571,0.7231619,0,2.056479
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4779844,42.96832,41.6132,3.54663,0.4540851,0,-1,0,0.4540851,105.2632,0,3.092545,3.810476,0.4779844,0.4779844,0.4540851,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,3.901293,0.3823875,0,0.4779844
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,40.34913,40.34913,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,39.20786,39.20786,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.0738,38.0738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.03366,37.03366,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,36.28244,36.28244,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,35.65401,35.65401,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.04726,35.04726,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,34.55608,34.55608,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.07212,34.07212,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,33.66039,33.66039,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215468,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.42202,33.42202,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1216999,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05788783,33.33105,33.17643,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.91955,1.776357E-15,0,0,0.05788783,0,0,8.8,8.36,24.52775,7.524,8.417888,0,8.417888,23.71692,60.81249,0.1218173,0.2456702,0.04631027,12,7.581888
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3141117,33.7285,32.8875,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.45038,0,0,0,0.3141117,0,0,8.8,8.36,16.10987,15.1001,8.674111,0,8.674111,31.9459,81.91241,0.1219869,1.539052,0.2512894,12,15.41421
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8671098,35.83134,33.47981,2.913603,2.913603,0,0,0,2.913603,29.76074,0,0,0,0.8671098,3.066951,2.913603,0,0,7.435754,22.9068,0,2.199841,-2.199841,29.62707,75.96668,0.1219869,3.204964,0.6936879,0,23.77391
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.193971,44.23314,35.10505,2.695521,2.695521,0,-1,0,2.695521,118.4918,0,0,0,3.193971,2.83739,2.695521,0,0,9.880022,20.70696,0.3565803,0,0.3565803,29.96535,76.83408,0.1219792,2.965073,2.555176,0,23.90093
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.947972,48.25041,36.67249,3.513209,3.513209,0,-1,0,3.513209,112.3751,0,0,0,3.947972,3.698115,3.513209,0,0,9.523441,21.02788,0.2498567,0,0.2498567,30.20238,77.44186,0.1219739,3.86453,3.158377,0,24.97585
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.61697,45.78635,38.23272,4.932752,4.932752,0,-1,0,4.932752,53.05294,0,0,0,2.61697,5.19237,4.932752,0,0,9.273584,21.25275,0,2.575401,-2.575401,27.48767,70.48107,0.1219739,5.426027,2.093576,0,23.86972
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.133666,48.99102,39.75682,0.8741518,0.8741518,0,-1,0,0.8741518,358.4808,0,0,0,3.133666,0.9201598,0.8741518,0,0,12.13514,18.67735,2.213506,0,2.213506,29.58759,75.86546,0.1219266,0.9615669,2.506933,0,21.81102
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.116832,47.47958,41.3026,4.526914,4.526914,0,-1,0,4.526914,46.76104,0,8.881784E-16,0,2.116832,4.765173,4.526914,0,0,9.921635,20.66951,0,2.648341,-2.648341,26.79599,68.70753,0.1219266,4.979606,1.693466,0,22.78634
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.65471,50.18336,42.29941,3.535408,3.535408,0,-1,0,3.535408,75.0892,0,0,0,2.65471,3.721483,3.535408,0,0,12.86423,18.02117,0,1.066772,-1.066772,25.67152,65.82426,0.1219266,3.888949,2.123768,0,20.67588
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.108883,52.05076,42.70391,1.99246,1.99246,0,-1,0,1.99246,156.0324,0,0,0,3.108883,2.097326,1.99246,0,0,14.04954,16.95439,1.011556,0,1.011556,26.63116,68.2849,0.121905,2.191706,2.487106,0,20.06328
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.702446,48.26775,43.27455,3.847749,3.847749,0,-1,0,3.847749,44.24525,0,4.440892E-16,0,1.702446,4.050262,3.847749,0,0,13.03798,17.86479,0,2.347816,-2.347816,24.15635,61.93923,0.121905,4.232524,1.361957,0,19.56724
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5326874,44.35022,42.82671,0,0,0,-1,0,0,0,0,0,0,0.5326874,0,0,0,0,15.64667,15.51698,0.5326874,0,0.5326874,24.6617,63.235,0.1218936,0,0.4261499,0,16.04967
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4447294,42.74223,41.48318,0.9487256,0.9487256,0,-1,0,0.9487256,46.8765,0,0,0,0.4447294,0.9986586,0.9487256,0,0,15.11398,15.9964,0,0.5539293,-0.5539293,24.07781,61.73784,0.1218936,1.043598,0.3557835,0,16.44113
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,40.22634,40.22634,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.72946,15.44247,0,1.779937,-1.779937,22.20159,56.92703,0.1218936,1.860034,0,0,15.44247
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,39.10673,39.10673,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.70716,13.66253,0,6.381124,-6.381124,15.47529,39.68016,0.1218936,6.668274,0,0,13.66253
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7973,7.281407,0,0,0,15.47529,39.68016,0.1218936,0,0,0,7.281407
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.93253,36.93253,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.7973,7.281407,0,0.5386652,-0.5386652,14.90749,38.22425,0.1218936,0.5629051,0,0,7.281407
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,36.20298,36.20298,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.39582,6.742742,0,1.96177,-1.96177,12.8396,32.92199,0.1218936,2.05005,0,0,6.742742
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,35.57455,35.57455,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.57556,4.780972,0,1.359492,-1.359492,11.40657,29.24756,0.1218936,1.420669,0,0,4.780972
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.98225,34.98225,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.08611,3.42148,0,1.089008,-1.089008,10.25866,26.3042,0.1218936,1.138014,0,0,3.42148
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,34.47662,34.47662,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.29612,2.332472,0,0.03097455,-0.03097455,10.22601,26.22048,0.1218936,0.03236841,0,0,2.332472
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.00711,34.00711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33053,2.301497,0,0,0,10.22601,26.22048,0.1218936,0,0,0,2.301497
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,33.60261,33.60261,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.33053,2.301497,0,0.5024994,-0.5024994,9.696325,24.86232,0.1218936,0.5251119,0,0,2.301497
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,33.33535,33.33535,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,30.88887,1.798998,0,1.438607,-1.438607,8.1799,20.97406,0.1218936,1.503345,0,0,1.798998
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1163854,33.40798,33.09698,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.04293,0,0,0,0.1163854,0,0,8.8,8.36,32.48732,0.3603905,8.476385,0,8.476385,16.22131,41.59301,0.1220419,0.981558,0.09310833,12,0.4767759
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.953079,38.20425,32.82972,7.806488,7.806488,12,0,3.372,7.806488,25.01867,0,0,0,1.953079,0,0,4.193512,3.983837,24.01093,7.989137,5.936916,0,5.936916,21.85356,56.03465,0.1222124,8.587136,1.562463,12,9.942217
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.747116,47.25408,33.42202,1.056622,1.056622,9.856622,0,2.829725,1.056622,449.2729,1.776357E-15,0,0,4.747116,0,0,8.8,8.36,18.07402,13.33236,13.10712,0,13.10712,34.28806,87.91793,0.1222692,1.162284,3.797693,12,18.07948
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.789541,55.98069,35.02559,0,0,0,-1,0,0,0,1.822639,0,0,6.789541,0,0,0,0,4.966902,25.12877,4.966902,0,4.966902,39.00008,100,0.1221634,0,5.431633,0,31.91831
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.149122,63.00008,36.60748,2.163417,2.163417,0,-1,0,2.163417,376.6782,5.87184,0,0,8.149122,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1221634,2.379759,6.519298,0,37.7481
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.012122,64.34889,38.15326,3.230217,3.230217,0,-1,0,3.230217,248.0367,4.611895,0,0,8.012122,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1221634,3.553238,6.409698,0,37.6111
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.451412,63.97593,39.67737,4.047971,4.047971,0,-1,0,4.047971,184.0777,3.19039,0,0,7.451412,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1221634,4.452768,5.96113,0,37.05039
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.584294,55.30814,41.22314,4.431089,4.431089,0,-1,0,4.431089,103.4575,0,8.881784E-16,0,4.584294,4.664305,4.431089,0,0,0,29.59898,0,0.08001024,-0.08001024,38.91574,99.78375,0.1221634,4.874198,3.667436,0,34.18327
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.358104,66.66882,42.21273,4.003018,4.003018,0,-1,0,4.003018,183.8139,3.055501,0,0,7.358104,4.213703,4.003018,0,0,0.08890027,29.51897,0.08890027,0,0.08890027,39.00008,100,0.1221615,4.40332,5.886484,0,36.87707
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.178649,62.57613,42.62446,3.539107,3.539107,0,-1,0,3.539107,174.5822,2.453273,0,0,6.178649,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1221615,3.893018,4.942919,0,35.77763
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.1907,56.09589,43.15176,8.760534,8.36,0,-1,0,8.36,50.12798,0,0.4005339,1.276587,4.1907,8.8,8.36,0,0,0,29.59898,0,4.609301,-4.609301,34.14145,87.542,0.1221615,9.636587,3.35256,0,33.78968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.773863,50.98516,42.70391,0,0,0,-1,0,0,0,0,0,0,2.773863,0,0,0,0,5.121445,24.98968,2.773863,0,2.773863,36.77296,94.28947,0.1221025,0,2.21909,0,27.76354
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4889444,42.76648,41.38206,14.22366,8.36,0,-1,0,8.36,5.848617,0,5.863662,7.286028,0.4889444,8.8,8.36,0,0,2.347583,27.48615,0,8.311055,-8.311055,28.01234,71.82638,0.1221025,15.64603,0.3911555,0,27.9751
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,40.16133,40.16133,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.58209,19.1751,0,6.463141,-6.463141,21.19959,54.35783,0.1221025,6.753983,0,0,19.1751
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.04894,39.04894,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.76336,12.71196,0,6.941748,-6.941748,13.88235,35.5957,0.1221025,7.254127,0,0,12.71196
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.90767,37.90767,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.100961,0,5.342257,5.075145,0,0,26.47641,5.770208,0,5.342257,-5.342257,8.251116,21.15666,0.1221025,5.582659,0,0,5.770208
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.88919,36.88919,0.7933452,0.4065534,0,-1,0,0.4065534,0,0,0.3867917,0.4661262,0,0.427951,0.4065534,0,0,32.41225,0.427951,0,0.427951,-0.427951,7.800015,20,0.1221025,0.8726797,0,0,0.427951
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.13797,36.13797,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,35.50955,35.50955,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.92446,34.92446,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.92765,33.92765,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,33.5376,33.5376,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221025,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0920635,33.27779,33.03197,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.822709,0,0,0,0.0920635,0,0,8.8,8.36,32.88775,0,8.452064,0,8.452064,15.81835,40.55978,0.1223242,2.649165,0.0736508,12,0.0920635
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.597695,37.11744,32.75026,5.136009,5.136009,12,0,3.372,5.136009,31.10772,0,0,0,1.597695,0,0,6.863991,6.520792,24.43569,7.606857,8.118486,0,8.118486,23.52022,60.30814,0.1225608,5.64961,1.278156,12,9.204552
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.015755,44.8812,33.35702,11.18475,11.18475,12,0,3.372,11.18475,35.90386,0,0,0,4.015755,0,0,0.8152543,0.7744915,16.3172,14.9135,4.790247,0,4.790247,28.06465,71.96049,0.1226847,12.30322,3.212604,12,18.92925
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.569493,55.10273,34.94613,4.465771,4.465771,0,-1,0,4.465771,147.1077,0,0,0,6.569493,4.700811,4.465771,0,0,11.52696,19.22472,1.868682,0,1.868682,29.83743,76.50609,0.122645,4.912348,5.255594,0,25.79421
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.141326,62.87174,36.52803,2.118774,2.118774,0,-1,0,2.118774,384.247,0,0,0,8.141326,2.230289,2.118774,0,0,9.658275,20.90653,5.911037,0,5.911037,35.44514,90.88478,0.1225194,2.330652,6.513061,0,29.04786
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.148982,64.80219,38.0738,4.678561,4.678561,0,-1,0,4.678561,174.1771,0,0,0,8.148982,4.924801,4.678561,0,0,3.747237,26.22647,3.224181,0,3.224181,38.50386,98.72766,0.122451,5.146417,6.519186,0,34.37545
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.404244,67.74737,39.59791,0.3897707,0.3897707,0,-1,0,0.3897707,2156.202,7.470903,0,0,8.404244,0.410285,0.3897707,0,0,0.5230559,29.12823,0.5230559,0,0.5230559,39.00008,100,0.12244,0.4287478,6.723395,0,37.53247
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.87164,71.70168,41.12202,5.790597,5.790597,0,-1,0,5.790597,153.2077,2.776275,0,0,8.87164,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.12244,6.369657,7.097312,0,38.47062
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.269202,66.1638,42.08994,4.009428,4.009428,0,-1,0,4.009428,181.3027,3.048752,0,0,7.269202,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.12244,4.41037,5.815361,0,36.86818
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.203881,58.88237,42.50166,3.570109,3.570109,0,-1,0,3.570109,145.7625,1.445871,0,0,5.203881,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.12244,3.92712,4.163105,0,34.80286
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.462448,56.9341,43.0723,1.954644,1.954644,0,-1,0,1.954644,228.2998,2.404928,0,0,4.462448,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.12244,2.150108,3.569958,0,34.06143
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.544804,50.18194,42.62446,7.65947,7.65947,0,-1,0,7.65947,33.22428,0,8.881784E-16,0.06541718,2.544804,8.0626,7.65947,0,0,0,29.59898,0,5.517796,-5.517796,33.18381,85.08652,0.12244,8.425417,2.035843,0,32.14378
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4910926,42.71432,41.32427,12.69214,8.36,0,-1,0,8.36,5.874313,0,4.332137,5.601351,0.4910926,8.8,8.36,0,0,6.130885,24.08118,0,8.308908,-8.308908,24.42545,62.62924,0.12244,13.96135,0.3928741,0,24.57228
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.363,15.77227,0,0,0,24.42545,62.62924,0.12244,0,0,0,15.77227
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.363,15.77227,0,1.273646,-1.273646,23.08291,59.18684,0.12244,1.33096,0,0,15.77227
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.77817,14.49863,0,1.953442,-1.953442,21.0238,53.90708,0.12244,2.041346,0,0,14.49863
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.94866,12.54519,0,1.029756,-1.029756,19.93834,51.12386,0.12244,1.076095,0,0,12.54519
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.09283,11.51543,0,1.285194,-1.285194,18.58363,47.65024,0.12244,1.343028,0,0,11.51543
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.52082,10.23024,0,0.4475334,-0.4475334,18.11189,46.44065,0.12244,0.4676724,0,0,10.23024
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.01808,9.782702,0,0.1164017,-0.1164017,17.98919,46.12604,0.12244,0.1216398,0,0,9.782702
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.14742,9.666301,0,0.6726983,-0.6726983,17.28011,44.30787,0.12244,0.7029697,0,0,9.666301
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.89486,8.993603,0,0.7367026,-0.7367026,16.50355,42.31672,0.12244,0.7698542,0,0,8.993603
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.71342,8.256901,0,0.6506717,-0.6506717,15.81768,40.55808,0.12244,0.679952,0,0,8.256901
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.43639,7.606229,0,0.9257489,-0.9257489,14.84186,38.05597,0.12244,0.9674077,0,0,7.606229
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1479304,33.34767,32.95251,0,0,0,0,0,0,0,0,0,0,0.1479304,0,0,0,0,25.465,6.68048,0.1479304,0,0.1479304,14.9822,38.41582,0.1224368,0,0.1183444,0,6.82841
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.879994,37.82487,32.66358,4.106804,4.106804,0,0,0,4.106804,45.77754,0,0,0,1.879994,4.322951,4.106804,0,0,25.31707,6.813617,0,2.442958,-2.442958,12.40709,31.813,0.1224368,4.517484,1.503995,0,8.69361
