Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.461298,40.13227,33.27756,4.164223,4.164223,0,0,0,4.164223,59.10582,0,8.881784E-16,0,2.461298,4.383393,4.164223,0,0,28.03147,4.370659,0,1.922095,-1.922095,10.38103,26.61797,0.1224368,4.580645,1.969038,0,6.831957
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.677063,45.45011,34.85946,4.126917,4.126917,0,-1,0,4.126917,89.09951,0,0,1.514831,3.677063,4.344124,4.126917,0,0,30.16713,2.448565,0,0.6670605,-0.6670605,9.677886,24.81504,0.1224368,4.539609,2.941651,0,6.125628
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.305046,49.12386,36.4269,2.929783,2.929783,0,-1,0,2.929783,146.9408,0,0,0.7123732,4.305046,3.083982,2.929783,0,0,30.9083,1.781504,1.221064,0,1.221064,10.83629,27.7853,0.122411,3.222761,3.444037,0,6.08655
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.796772,55.86412,37.98713,0.7911353,0.7911353,0,-1,0,0.7911353,732.7156,0,0,0,5.796772,0.832774,0.7911353,0,0,29.68724,2.880462,4.963998,0,4.963998,15.54555,39.86031,0.1223059,0.8702488,4.637417,0,8.677234
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.450792,67.81612,39.49679,2.586704,2.586704,0,-1,0,2.586704,326.7012,0,0,0,8.450792,2.722846,2.586704,0,0,24.72324,7.34806,5.727946,0,5.727946,20.97956,53.79363,0.1221849,2.845374,6.760634,0,15.79885
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.789327,66.95615,41.01367,6.155385,6.155385,0,-1,0,6.155385,126.5449,0,0,0,7.789327,6.479353,6.155385,0,0,18.9953,12.50321,1.309974,0,1.309974,22.22231,56.98016,0.1221573,6.770924,6.231462,0,20.29254
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.234915,54.99469,42.01048,8.672715,8.36,0,-1,0,8.36,50.65688,0,0.3127153,1.179987,4.234915,8.8,8.36,0,0,17.68532,13.68219,0,4.565084,-4.565084,17.41029,44.64167,0.1221573,9.539987,3.387932,0,17.9171
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.619706,53.39503,42.41499,2.785155,2.785155,0,-1,0,2.785155,129.9643,0,0,0,3.619706,2.931742,2.785155,0,0,22.75764,9.117104,0.6879641,0,0.6879641,18.06295,46.31516,0.1221428,3.06367,2.895765,0,12.73681
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.069569,52.18643,42.9495,2.06982,2.06982,0,-1,0,2.06982,148.3012,0,0,0,3.069569,2.178758,2.06982,0,0,22.06967,9.736271,0.8908104,0,0.8908104,18.90804,48.48207,0.122124,2.276802,2.455655,0,12.80584
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.50865,49.97795,42.53778,2.575305,2.575305,0,-1,0,2.575305,97.41176,0,0,0,2.50865,2.710848,2.575305,0,0,21.17886,10.538,0,0.2021975,-0.2021975,18.69491,47.93557,0.122124,2.832836,2.00692,0,13.04665
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4680873,42.52483,41.20148,0,0,0,-1,0,0,0,0,0,0,0.4680873,0,0,0,0,21.40353,10.3358,0.4680873,0,0.4680873,19.13898,49.0742,0.1221141,0,0.3744699,0,10.80389
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,20.93544,10.75708,0,5.693189,-5.693189,13.13783,33.68667,0.1221141,5.949382,0,0,10.75708
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,5.001999,4.810699,0,-1,0,4.810699,0,0,0.1913008,0.6915007,0,5.063893,4.810699,0,0,27.26121,5.063893,0,5.063893,-5.063893,7.800015,20,0.1221141,5.502199,0,0,5.063893
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,4.676682,0,0,-1,0,0,0,0,4.676682,5.14435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,5.14435,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,0.2457379,0,0,-1,0,0,0,0,0.2457379,0.2703117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,0.2703117,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,2.319977,0,0,-1,0,0,0,0,2.319977,2.551975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,2.551975,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221141,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222509,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1513561,33.29167,32.8875,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.47727,1.776357E-15,0,0,0.1513561,0,0,8.8,8.36,24.52775,7.524,8.511356,0,8.511356,23.80559,61.03985,0.1223997,1.075718,0.1210849,12,7.675356
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.482159,36.66764,32.62747,5.8446,5.8446,12,0,3.372,5.8446,25.35947,0,0,0,1.482159,0,0,6.1554,5.847631,16.0164,15.18422,7.32979,0,7.32979,30.75924,78.86968,0.122611,6.42906,1.185728,12,16.66638
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.43938,42.94773,33.1981,3.366425,3.366425,8.351291,0,2.448877,3.366425,102.1671,0,0,0,3.43938,0,0,4.984866,4.735623,8.686607,21.78103,8.175003,0,8.175003,38.51473,98.75552,0.1226972,3.703067,2.751504,12,25.22041
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.34301,47.42706,34.75833,0.2887379,0.2887379,0,-1,0,0.2887379,1504.136,3.527471,0,0,4.34301,0.3039346,0.2887379,0,0,0.5116047,29.13853,0.5116047,0,0.5116047,39.00008,100,0.1226864,0.3176116,3.474408,0,33.48154
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.548062,49.82241,36.34745,0,0,0,-1,0,0,0,4.548062,0,0,4.548062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226864,0,3.63845,0,34.14704
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.012971,53.05841,37.886,0.4085476,0.4085476,0,-1,0,0.4085476,1227.022,4.582921,0,0,5.012971,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1226864,0.4494024,4.010377,0,34.61195
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.667801,57.00263,39.38844,5.60047,5.60047,0,-1,0,5.60047,101.2022,8.881784E-16,0,0,5.667801,5.895231,5.60047,0,0,0,29.59898,0,0.2274301,-0.2274301,38.76035,99.3853,0.1226864,6.160517,4.534241,0,35.26678
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.918718,59.64046,40.91255,0,0,0,-1,0,0,0,5.666018,0,0,5.918718,0,0,0,0,0.2527001,29.37155,0.2527001,0,0.2527001,39.00008,100,0.1226811,0,4.734974,0,35.29026
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.975739,57.39199,41.88769,1.775759,1.775759,0,-1,0,1.775759,280.2036,3.10652,0,0,4.975739,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1226811,1.953335,3.980592,0,34.57472
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.248382,45.9055,42.29941,0.464417,0.464417,0,-1,0,0.464417,268.8063,0.7595224,0,0,1.248382,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1226811,0.5108587,0.998706,0,30.84736
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.752043,51.04611,42.82671,3.178971,3.178971,0,-1,0,3.178971,86.57023,0,0,0,2.752043,3.346285,3.178971,0,0,0,29.59898,0,0.5942427,-0.5942427,38.37369,98.39388,0.1226811,3.496868,2.201634,0,32.35102
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8728492,44.92046,42.41499,0,0,0,-1,0,0,0,0.2125796,0,0,0.8728492,0,0,0,0,0.6602697,29.00474,0.6602697,0,0.6602697,39.00008,100,0.1226672,0,0.6982794,0,29.87758
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4972045,42.50585,41.10035,2.300931,2.300931,0,-1,0,2.300931,21.60884,0,4.440892E-16,0,0.4972045,2.422033,2.300931,0,0,0,29.59898,0,1.924828,-1.924828,36.97113,94.79758,0.1226672,2.531024,0.3977636,0,30.09618
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.138698,27.67415,0,2.173434,-2.173434,34.68013,88.92323,0.1226672,2.271238,0,0,27.67415
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.553625,25.50072,0,8.8,-8.8,25.40412,65.13863,0.1226672,12.17366,0,0,25.50072
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.3314,16.70072,0,1.805042,-1.805042,23.50143,60.25997,0.1226672,1.886269,0,0,16.70072
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33701,14.89567,0,0.4436401,-0.4436401,23.0338,59.0609,0.1226672,0.4636039,0,0,14.89567
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82994,14.45203,0,0.6029637,-0.6029637,22.39822,57.43121,0.1226672,0.6300971,0,0,14.45203
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.4999,13.84907,0,1.950003,-1.950003,20.34273,52.16075,0.1226672,2.037753,0,0,13.84907
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66657,11.89907,0,2.028993,-2.028993,18.20399,46.6768,0.1226672,2.120298,0,0,11.89907
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.92101,9.870073,0,1.762712,-1.762712,16.34593,41.91254,0.1226672,1.842034,0,0,9.870073
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.87957,8.107362,0,1.207225,-1.207225,15.0734,38.64966,0.1226672,1.261551,0,0,8.107362
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.22094,6.900136,0,1.372949,-1.372949,13.62618,34.93886,0.1226672,1.434731,0,0,6.900136
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74643,5.527188,0,0,0,13.62618,34.93886,0.1226672,0,0,0,5.527188
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07464115,33.00702,32.80805,0.09639126,0.09639126,0,0,0,0.09639126,77.4356,0,1.387779E-17,0,0.07464115,0.1014645,0.09639126,0,0,26.74643,5.527188,0,0.02682334,-0.02682334,13.59791,34.86636,0.1226672,0.1060304,0.05971292,0,5.601829
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6124253,34.20693,32.56246,2.473688,2.473688,0,0,0,2.473688,24.75758,0,0,0,0.6124253,2.603882,2.473688,0,0,26.77624,5.500364,0,1.991457,-1.991457,11.49873,29.48386,0.1226672,2.721057,0.4899403,0,6.11279
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.693194,37.78027,33.13309,2.410447,2.410447,0,0,0,2.410447,70.24397,0,0,0,1.693194,2.537313,2.410447,0,0,28.98897,3.508908,0,0.8441191,-0.8441191,10.60895,27.20238,0.1226672,2.651492,1.354555,0,5.202101
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.884634,42.87381,34.70054,7.32963,5.271952,0,-1,0,5.271952,54.71663,0,2.057678,4.982963,2.884634,5.549423,5.271952,0,0,29.92688,2.664789,0,2.664789,-2.664789,7.800015,20,0.1226672,8.062593,2.307707,0,5.549423
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.331595,45.90615,36.28244,3.915348,3.165015,0,-1,0,3.165015,105.2632,0,0.7503327,3.67388,3.331595,3.331595,3.165015,0,0,32.88775,0,0,0,0,7.800015,20,0.1226672,4.306883,2.665276,0,3.331595
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.49296,51.26661,37.82821,2.923536,2.923536,0,-1,0,2.923536,153.6824,0,0,2.362227,4.49296,3.077406,2.923536,0,0,32.88775,0,1.415555,0,1.415555,9.142928,23.44336,0.1226374,3.215889,3.594368,0,4.49296
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.828564,50.74246,39.33065,5.983111,4.847435,0,-1,0,4.847435,78.98123,0,1.135677,4.643696,3.828564,5.102563,4.847435,0,0,31.4722,1.273999,0,1.273999,-1.273999,7.800015,20,0.1226374,6.581423,3.062851,0,5.102563
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.782079,59.08017,40.85476,1.148109,1.148109,0,-1,0,1.148109,503.6178,0,0,0.1643245,5.782079,1.208535,1.148109,0,0,32.88775,0,4.573544,0,4.573544,12.13886,31.12522,0.1225412,1.26292,4.625663,0,5.782079
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.200228,51.38771,41.80823,6.086222,6.086222,0,-1,0,6.086222,52.58152,0,8.881784E-16,2.17642,3.200228,6.406549,6.086222,0,0,28.31421,4.116189,0,3.206321,-3.206321,8.759101,22.45919,0.1225412,6.694844,2.560182,0,7.316417
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.410554,46.29754,42.21273,2.524765,2.204401,0,-1,0,2.204401,63.98808,0,0.3203639,1.644861,1.410554,2.320422,2.204401,0,0,31.87679,0.9098682,0,0.9098682,-0.9098682,7.800015,20,0.1225412,2.777241,1.128443,0,2.320422
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2220589,43.37844,42.74725,3.213671,0.2109559,0,-1,0,0.2109559,105.2632,0,3.002715,3.492847,0.2220589,0.2220589,0.2109559,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,3.535038,0.1776471,0,0.2220589
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.072094,45.38599,42.29941,6.502184,1.01849,0,-1,0,1.01849,105.2632,0,5.483695,6.948705,1.072094,1.072094,1.01849,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,7.152403,0.8576754,0,1.072094
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3961266,42.11625,40.99923,2.371011,0.3763203,0,-1,0,0.3763203,105.2632,0,1.994691,2.532849,0.3961266,0.3961266,0.3763203,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,2.608113,0.3169013,0,0.3961266
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225412,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122723,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1404698,33.1467,32.77193,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.240674,0,0,0,0.1404698,0,0,8.8,8.36,24.52775,7.524,8.50047,0,8.50047,23.79526,61.01337,0.1229053,1.875051,0.1123759,12,7.66447
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.570486,36.7888,32.50467,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.05272,0,0,0,1.570486,0,0,8.260038,7.847036,16.02728,15.17442,9.417522,0,9.417522,32.72951,83.92165,0.1231274,3.834473,1.256389,12,16.74491
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.885948,41.16477,33.07531,2.173034,2.173034,0,0,0,2.173034,132.8073,0,0,0,2.885948,2.287404,2.173034,0,0,6.609762,23.65019,0.5985439,0,0.5985439,33.29734,85.37762,0.1231148,2.390337,2.308758,0,26.53614
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.4958,47.76411,34.62109,0,0,0,-1,0,0,0,0,0,0,4.4958,0,0,0,0,6.011218,24.18888,4.4958,0,4.4958,37.56243,96.31372,0.1230204,0,3.59664,0,28.68468
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.389197,49.1267,36.18131,4.056289,4.056289,0,-1,0,4.056289,108.2072,0,0,0,4.389197,4.269778,4.056289,0,0,1.515418,28.2351,0.1194196,0,0.1194196,37.67572,96.60421,0.1230179,4.461917,3.511358,0,32.6243
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.271328,50.40917,37.70542,4.638089,4.638089,0,-1,0,4.638089,92.09244,8.881784E-16,0,0,4.271328,4.882198,4.638089,0,0,1.395998,28.34258,0,0.6108698,-0.6108698,37.0318,94.95316,0.1230179,5.101897,3.417063,0,32.61391
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.68306,53.41542,39.20786,1.041691,1.041691,0,-1,0,1.041691,449.5632,1.5118,0,0,4.68306,1.096517,1.041691,0,0,2.074743,27.73171,2.074743,0,2.074743,39.00008,100,0.1229744,1.14586,3.746448,0,32.41477
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.200297,44.16073,40.73196,0,0,0,-1,0,0,0,1.200297,0,0,1.200297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229744,0,0.9602376,0,30.79927
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.323719,54.93677,41.68544,3.697889,3.697889,0,-1,0,3.697889,116.924,0.4312046,0,0,4.323719,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1229744,4.067677,3.458975,0,33.9227
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.847586,47.48131,42.08994,2.862044,2.862044,0,-1,0,2.862044,64.55479,0,0,0,1.847586,3.012677,2.862044,0,0,0,29.59898,0,1.165091,-1.165091,37.77197,96.851,0.1229744,3.148248,1.478069,0,31.44656
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.879968,48.13353,42.62446,0.3033186,0.3033186,0,-1,0,0.3033186,619.7998,0.26614,0,0,1.879968,0.3192828,0.3033186,0,0,1.294546,28.43389,1.294546,0,1.294546,39.00008,100,0.1229473,0.3336505,1.503975,0,30.31386
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.071992,45.26042,42.17662,3.142992,3.142992,0,-1,0,3.142992,34.10736,0,0,0,1.071992,3.308412,3.142992,0,0,0,29.59898,0,2.236421,-2.236421,36.64268,93.95541,0.1229473,3.457291,0.8575934,0,30.67097
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4593177,42.15025,40.85476,8.826353,8.36,0,-1,0,8.36,5.494231,0,0.466353,1.348988,0.4593177,8.8,8.36,0,0,2.484912,27.36256,0,8.340682,-8.340682,27.85083,71.41225,0.1229473,9.708988,0.3674542,0,27.82187
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.75234,19.02188,0,7.209742,-7.209742,20.2511,51.92579,0.1229473,7.534181,0,0,19.02188
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.76316,11.81213,0,6.159481,-6.159481,13.75843,35.27797,0.1229473,6.436657,0,0,11.81213
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.60703,5.652652,0,3.030038,-3.030038,10.56449,27.08839,0.1229473,3.16639,0,0,5.652652
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97374,2.622614,0,0,0,10.56449,27.08839,0.1229473,0,0,0,2.622614
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,29.97374,2.622614,0,0.2129637,-0.2129637,10.34001,26.51279,0.1229473,0.2225471,0,0,2.622614
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.21036,2.40965,0,1.847217,-1.847217,8.392872,21.52014,0.1229473,1.930342,0,0,2.40965
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,1.988384,0.5343113,0,-1,0,0.5343113,0,0,1.454073,1.652911,0,0.5624329,0.5343113,0,0,32.26283,0.5624329,0,0.5624329,-0.5624329,7.800015,20,0.1229473,2.187222,0,0,0.5624329
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229473,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229473,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229473,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230556,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05584716,32.85566,32.70692,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.758307,1.776357E-15,0,0,0.05584716,0,0,8.8,8.36,24.52775,7.524,8.415847,0,8.415847,23.71498,60.80752,0.1232128,1.291045,0.04467773,12,7.579847
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.545285,36.65891,32.44688,3.146122,3.146122,11.47508,0,3.239196,3.146122,49.11715,0,0,0,1.545285,0,0,8.328959,7.912511,16.11191,15.09826,9.457797,0,9.457797,32.68744,83.81377,0.1234193,3.460734,1.236228,12,16.64355
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.835128,43.95113,33.0103,3.632088,3.632088,0,0,0,3.632088,105.5902,0,0,0,3.835128,3.823251,3.632088,0,0,6.654109,23.61028,0.01187748,0,0.01187748,32.6987,83.84266,0.123419,3.995297,3.068102,0,27.44541
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.387544,50.57548,34.53441,3.517695,3.517695,0,-1,0,3.517695,153.1555,0,0,0,5.387544,3.702837,3.517695,0,0,6.642232,23.62097,1.684707,0,1.684707,34.29696,87.94074,0.1233838,3.869465,4.310035,0,29.00851
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.286076,55.4564,36.12352,1.416845,1.416845,0,-1,0,1.416845,443.6672,0,0,0,6.286076,1.491416,1.416845,0,0,4.957525,25.13721,4.79466,0,4.79466,38.84557,99.60383,0.1232835,1.558529,5.028861,0,31.42328
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.865571,63.14832,37.64763,1.378643,1.378643,0,-1,0,1.378643,570.5301,6.251503,0,0,7.865571,1.451203,1.378643,0,0,0.162865,29.4524,0.162865,0,0.162865,39.00008,100,0.1232801,1.516507,6.292457,0,37.31797
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.074238,65.79917,39.1284,0,0,0,-1,0,0,0,8.074238,0,0,8.074238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232801,0,6.45939,0,37.67321
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.253196,64.34441,40.63084,2.397683,2.397683,0,-1,0,2.397683,302.5086,4.72932,0,0,7.253196,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1232801,2.637451,5.802557,0,36.85217
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.456913,62.41046,41.58431,0,0,0,-1,0,0,0,6.456913,0,0,6.456913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232801,0,5.16553,0,36.05589
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.454663,59.17943,41.97437,4.260032,4.260032,0,-1,0,4.260032,128.0428,0.9704184,0,0,5.454663,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1232801,4.686036,4.36373,0,35.05364
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.534486,50.02055,42.50166,3.684789,3.684789,0,-1,0,3.684789,68.78239,0,0,0,2.534486,3.878725,3.684789,0,0,0,29.59898,0,1.344239,-1.344239,37.58313,96.3668,0.1232801,4.053267,2.027589,0,32.13346
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.114116,48.2915,42.08994,6.388529,6.388529,0,-1,0,6.388529,33.09238,0,0,0,2.114116,6.724767,6.388529,0,0,1.493599,28.25474,0,4.610651,-4.610651,32.72307,83.90515,0.1232801,7.027381,1.691293,0,30.36886
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4965525,42.17604,40.7753,5.243581,5.243581,0,-1,0,5.243581,9.469722,0,8.881784E-16,0,0.4965525,5.519558,5.243581,0,0,6.616544,23.64409,0,5.023006,-5.023006,27.42836,70.32899,0.1232801,5.767939,0.397242,0,24.14064
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.19766,18.62108,0,6.641946,-6.641946,20.42713,52.37716,0.1232801,6.940834,0,0,18.62108
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.5776,11.97914,0,7.06469,-7.06469,12.9803,33.28275,0.1232801,7.382601,0,0,11.97914
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,8.079764,4.668724,0,-1,0,4.668724,0,0,3.411041,4.219018,0,4.914446,4.668724,0,0,27.42726,4.914446,0,4.914446,-4.914446,7.800015,20,0.1232801,8.887741,0,0,4.914446
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232801,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234633,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1214322,32.97277,32.64914,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.83915,0,0,0,0.1214322,0,0,8.8,8.36,24.52775,7.524,8.481432,0,8.481432,23.7772,60.96706,0.1236106,1.128252,0.09714577,12,7.645432
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.419366,36.26295,32.40355,5.183517,5.183517,12,0,3.372,5.183517,27.3823,0,0,0,1.419366,0,0,6.816483,6.475659,16.04632,15.15729,7.895025,0,7.895025,31.26708,80.17184,0.1238332,5.701868,1.135493,12,16.57665
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.731945,43.57349,32.95251,1.416799,1.416799,0,0,0,1.416799,263.4068,0,0,0,3.731945,1.491367,1.416799,0,0,8.151296,22.26281,2.240577,0,2.240577,33.39268,85.62208,0.1237864,1.558479,2.985556,0,25.99476
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.177726,53.19076,34.47662,2.322705,2.322705,0,-1,0,2.322705,265.9713,0,0,0,6.177726,2.444952,2.322705,0,0,5.910718,24.27933,3.732774,0,3.732774,36.9339,94.70212,0.1237085,2.554975,4.942181,0,30.45706
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.11755,54.76425,36.03685,0,0,0,-1,0,0,0,3.939605,0,0,6.11755,0,0,0,0,2.177944,27.63883,2.177944,0,2.177944,39.00008,100,0.1236631,0,4.89404,0,33.75638
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.841329,52.0994,37.53928,0,0,0,-1,0,0,0,4.841329,0,0,4.841329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236631,0,3.873063,0,34.44031
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.355069,52.12741,39.02728,4.774202,4.774202,0,-1,0,4.774202,91.22087,0,0,0,4.355069,5.025476,4.774202,0,0,0,29.59898,0,0.6704073,-0.6704073,38.29341,98.18803,0.1236631,5.251623,3.484055,0,33.95405
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.282969,53.5337,40.52971,0,0,0,-1,0,0,0,3.538072,0,0,4.282969,0,0,0,0,0.7448969,28.92857,0.7448969,0,0.7448969,39.00008,100,0.1236476,0,3.426375,0,33.21154
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.414588,51.72723,41.48318,0.3299157,0.3299157,0,-1,0,0.3299157,1034.988,3.067309,0,0,3.414588,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1236476,0.3629073,2.731671,0,33.01357
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.333649,51.86166,41.85157,2.726827,2.726827,0,-1,0,2.726827,122.2537,0.4633039,0,0,3.333649,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1236476,2.99951,2.666919,0,32.93262
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.534344,46.793,42.33553,6.548921,6.548921,0,-1,0,6.548921,23.42895,0,8.881784E-16,0,1.534344,6.893601,6.548921,0,0,0,29.59898,0,5.359257,-5.359257,33.35093,85.51502,0.1236476,7.203813,1.227475,0,31.13332
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.057581,44.96769,41.93103,4.176889,4.176889,0,-1,0,4.176889,25.31982,0,8.881784E-16,0,1.057581,4.396725,4.176889,0,0,5.95473,24.23972,0,3.339144,-3.339144,29.83116,76.49,0.1236476,4.594578,0.8460646,0,25.2973
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.437097,41.88326,40.65251,8.378524,8.36,0,-1,0,8.36,5.228433,0,0.01852423,0.8563766,0.437097,8.8,8.36,0,0,9.66489,20.90058,0,8.362903,-8.362903,21.01588,53.88678,0.1236476,9.216376,0.3496776,0,21.33767
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,18.957,12.53767,0,3.489308,-3.489308,17.33783,44.45589,0.1236476,3.646327,0,0,12.53767
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83401,9.048366,0,0,0,17.33783,44.45589,0.1236476,0,0,0,9.048366
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.83401,9.048366,0,5.518192,-5.518192,11.52114,29.54134,0.1236476,5.766511,0,0,9.048366
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,28.96534,3.530173,0,1.209732,-1.209732,10.24598,26.27168,0.1236476,1.26417,0,0,3.530173
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.30949,2.320441,0,0.1614572,-0.1614572,10.07578,25.83529,0.1236476,0.1687227,0,0,2.320441
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.48888,2.158984,0,1.18309,-1.18309,8.828698,22.63764,0.1236476,1.236329,0,0,2.158984
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,31.80343,0.9758937,0,0.7743139,-0.7743139,8.0125,20.54483,0.1236476,0.809158,0,0,0.9758937
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,1.45691,0.1915009,0,-1,0,0.1915009,0,0,1.26541,1.411101,0,0.2015799,0.1915009,0,0,32.66378,0.2015799,0,0.2015799,-0.2015799,7.800015,20,0.1236476,1.602602,0,0,0.2015799
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236476,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236476,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236476,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1012453,32.85377,32.58413,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,37.23071,0,0,0,0.1012453,0,0,8.8,8.36,32.88775,0,8.461246,0,8.461246,15.82706,40.58212,0.1237588,0.2991343,0.08099622,12,0.1012453
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.145206,35.42204,32.32409,3.401664,3.401664,11.43495,0,3.229042,3.401664,33.66607,0,0,0,1.145206,0,0,8.033284,7.63162,24.42651,7.615121,8.776827,0,8.776827,24.15349,61.93189,0.1239747,3.741831,0.9161652,12,8.760327
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.192785,36.15024,32.90918,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,310.0923,1.776357E-15,0,0,1.192785,0,0,8.8,8.36,15.64968,15.51427,9.552785,0,9.552785,33.21605,85.1692,0.1240676,0.4231201,0.9542277,12,16.70705
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.777655,39.32303,34.39716,7.692783,7.692783,0,-1,0,7.692783,23.10809,0,0,0.1020611,1.777655,8.097666,7.692783,0,0,6.096897,24.11177,0,6.320011,-6.320011,26.55418,68.08749,0.1240676,8.462061,1.422124,0,25.88943
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.54493,43.18223,35.95739,4.640911,4.640911,0,-1,0,4.640911,54.83685,0,0,0,2.54493,4.885169,4.640911,0,0,13.11913,17.79176,0,2.34024,-2.34024,24.08735,61.76231,0.1240676,5.105002,2.035944,0,20.33669
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.10339,40.54062,37.45983,0,0,0,-1,0,0,0,0,0,0,1.10339,0,0,0,0,15.7194,15.45152,1.10339,0,1.10339,25.13412,64.44632,0.1240447,0,0.8827119,0,16.55491
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.624772,46.56179,38.94782,3.979629,3.979629,0,-1,0,3.979629,65.95519,0,4.440892E-16,0,2.624772,4.189083,3.979629,0,0,14.61601,16.44457,0,1.564311,-1.564311,23.48519,60.21831,0.1240447,4.377592,2.099818,0,19.06934
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.473811,47.67818,40.45026,5.714419,5.714419,0,-1,0,5.714419,43.29068,0,8.881784E-16,0,2.473811,6.015178,5.714419,0,0,16.35413,14.88026,0,3.541367,-3.541367,19.75226,50.64671,0.1240447,6.285861,1.979049,0,17.35407
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.502224,55.22924,41.40373,0,0,0,-1,0,0,0,0,0,0,4.502224,0,0,0,0,20.28898,11.33889,4.502224,0,4.502224,24.02344,61.59845,0.1239511,0,3.60178,0,15.84112
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.374276,51.89951,41.76489,0.8248632,0.8248632,0,-1,0,0.8248632,409.0709,0,0,0,3.374276,0.8682771,0.8248632,0,0,15.78676,15.39089,2.505999,0,2.505999,26.40084,67.69433,0.123899,0.9073495,2.69942,0,18.76517
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7159862,44.34712,42.29941,0,0,0,-1,0,0,0,0,0,0,0.7159862,0,0,0,0,13.28076,17.64629,0.7159862,0,0.7159862,27.08009,69.43598,0.1238842,0,0.572789,0,18.36228
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.169391,45.21457,41.85157,0,0,0,-1,0,0,0,0,0,0,1.169391,0,0,0,0,12.56477,18.29068,1.169391,0,1.169391,28.18947,72.28054,0.1238599,0,0.9355128,0,19.46007
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4968225,41.98734,40.5875,4.637885,4.637885,0,-1,0,4.637885,10.71227,0,8.881784E-16,0,0.4968225,4.881984,4.637885,0,0,11.39538,19.34313,0,4.385161,-4.385161,23.5671,60.42834,0.1238599,5.101674,0.397458,0,19.83996
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,16.26779,14.95797,0,2.000741,-2.000741,21.45814,55.02075,0.1238599,2.090774,0,0,14.95797
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,18.49083,12.95723,0,7.437908,-7.437908,13.61789,34.9176,0.1238599,7.772614,0,0,12.95723
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,6.774292,5.243357,0,-1,0,5.243357,0,0,1.530935,2.208364,0,5.519323,5.243357,0,0,26.75517,5.519323,0,5.519323,-5.519323,7.800015,20,0.1238599,7.451721,0,0,5.519323
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238599,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239897,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03877022,32.65114,32.54801,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.246799,1.776357E-15,0,0,0.03877022,0,0,8.8,8.36,24.52775,7.524,8.39877,0,8.39877,23.69878,60.76598,0.1241078,0.4612108,0.03101617,12,7.56277
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6855344,34.12057,32.28075,3.955989,3.955989,11.77108,0,3.314084,3.955989,17.32903,-8.881784E-16,0,0,0.6855344,0,0,7.815093,7.424338,16.12898,15.08289,8.109873,0,8.109873,31.39248,80.49338,0.1243369,4.351588,0.5484276,12,15.76843
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.148307,35.96812,32.85139,10.02593,10.02593,12,0,3.372,10.02593,11.45337,0,0,0,1.148307,0,0,1.974072,1.875368,8.019111,22.38178,3.023675,0,3.023675,34.26099,87.84852,0.1244178,11.02852,0.9186456,12,23.53008
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.828014,39.39999,34.33216,0.8404318,0.8404318,0,-1,0,0.8404318,217.5089,0,0,0,1.828014,0.884665,0.8404318,0,0,4.995435,25.10309,0.943349,0,0.943349,35.15593,90.14323,0.1243983,0.924475,1.462411,0,26.9311
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.389159,39.73722,35.87793,0,0,0,-1,0,0,0,0,0,0,1.389159,0,0,0,0,4.052086,25.9521,1.389159,0,1.389159,36.4738,93.52238,0.1243695,0,1.111327,0,27.34126
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.014259,40.22845,37.40204,3.000972,3.000972,0,-1,0,3.000972,33.79769,0,4.440892E-16,0,1.014259,3.158918,3.000972,0,0,2.662927,27.20234,0,2.144659,-2.144659,34.21313,87.72581,0.1243695,3.301069,0.8114073,0,28.2166
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8862321,41.34816,38.86114,4.352451,4.352451,0,-1,0,4.352451,20.36168,0,0,0,0.8862321,4.581528,4.352451,0,0,5.045881,25.05769,0,3.695296,-3.695296,30.31795,77.73818,0.1243695,4.787696,0.7089857,0,25.94392
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.969679,46.05881,40.36358,5.080203,5.080203,0,-1,0,5.080203,38.77166,0,8.881784E-16,0,1.969679,5.347582,5.080203,0,0,9.151766,21.36239,0,3.377903,-3.377903,26.75733,68.6084,0.1243695,5.588223,1.575743,0,23.33207
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.156319,44.65221,41.33872,5.635564,5.635564,0,-1,0,5.635564,20.51825,0,8.881784E-16,0,1.156319,5.932173,5.635564,0,0,12.90499,17.98449,0,4.775854,-4.775854,21.72314,55.70024,0.1243695,6.199121,0.9250551,0,19.1408
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.309816,45.50257,41.72878,0,0,0,-1,0,0,0,0,0,0,1.309816,0,0,0,0,18.2115,13.20863,1.309816,0,1.309816,22.96574,58.88639,0.1243423,0,1.047853,0,14.51845
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7224964,44.27816,42.21273,1.992482,1.992482,0,-1,0,1.992482,36.26113,4.440892E-16,0,0,0.7224964,2.097349,1.992482,0,0,16.90168,14.38747,0,1.374853,-1.374853,21.51651,55.17044,0.1243423,2.19173,0.5779971,0,15.10996
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5752813,43.40033,41.76489,6.399224,6.399224,0,-1,0,6.399224,8.98986,0,8.881784E-16,0,0.5752813,6.736025,6.399224,0,0,18.42929,13.01261,0,6.160744,-6.160744,15.02252,38.51921,0.1243423,7.039146,0.460225,0,13.5879
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4999828,41.93801,40.52971,1.295396,1.295396,0,-1,0,1.295396,38.5969,0,0,0,0.4999828,1.363575,1.295396,0,0,25.27456,6.85187,0,0.8635923,-0.8635923,14.11221,36.18509,0.1243423,1.424936,0.3999862,0,7.351853
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.23411,5.988278,0,0.3908231,-0.3908231,13.70025,35.12878,0.1243423,0.4084101,0,0,5.988278
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.66836,5.597455,0,0,0,13.70025,35.12878,0.1243423,0,0,0,5.597455
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.66836,5.597455,0,0,0,13.70025,35.12878,0.1243423,0,0,0,5.597455
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.66836,5.597455,0,0,0,13.70025,35.12878,0.1243423,0,0,0,5.597455
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.66836,5.597455,0,1.639002,-1.639002,11.97259,30.69889,0.1243423,1.712757,0,0,5.597455
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.48947,3.958453,0,2.164408,-2.164408,9.691105,24.84894,0.1243423,2.261807,0,0,3.958453
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.89437,1.794044,0,0.7312571,-0.7312571,8.920292,22.8725,0.1243423,0.7641637,0,0,1.794044
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,31.70688,1.062787,0,0.8105527,-0.8105527,8.065894,20.68174,0.1243423,0.8470276,0,0,1.062787
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,1.127918,0.2396229,0,-1,0,0.2396229,0,0,0.8882946,1.001086,0,0.2522346,0.2396229,0,0,32.60749,0.2522346,0,0.2522346,-0.2522346,7.800015,20,0.1243423,1.240709,0,0,0.2522346
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243423,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243423,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06479873,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0,0.06479873,0,0,0,0,32.88775,0,0.06479873,0,0.06479873,7.861489,20.15762,0.124341,0,0.05183898,0,0.06479873
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4955056,33.56274,32.23741,4.516265,4.516265,12,0,3.372,4.516265,10.97158,0,0,0,0.4955056,0,0,7.483735,7.109548,32.82296,0.05831885,7.605054,0,7.605054,15.07628,38.65704,0.1245557,4.967892,0.3964045,12,0.5538245
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5846561,34.3796,32.80805,4.508193,4.508193,12,0,3.372,4.508193,12.96875,0,0,0,0.5846561,0,0,7.491807,7.117217,25.2179,6.902867,7.701873,0,7.701873,22.38292,57.39198,0.1247722,4.959013,0.4677249,12,7.487524
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.070431,37.21655,34.28882,4.973875,4.973875,0,-1,0,4.973875,21.52108,0,0,0,1.070431,5.235658,4.973875,0,0,17.51603,13.83455,0,4.165226,-4.165226,17.99238,46.13422,0.1247722,5.471262,0.8563451,0,14.90498
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5991488,37.47594,35.83459,7.345582,7.345582,0,-1,0,7.345582,8.156588,0,8.881784E-16,0,0.5991488,7.732192,7.345582,0,0,22.14406,9.669327,0,7.133043,-7.133043,10.47349,26.85506,0.1247722,8.08014,0.4793191,0,10.26848
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3804345,38.40691,37.3587,0,0,0,-1,0,0,0,0,0,0,0.3804345,0,0,0,0,30.06966,2.536284,0.3804345,0,0.3804345,10.8344,27.78047,0.1247643,0,0.3043476,0,2.916718
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6981905,40.79197,38.83947,5.337719,3.398022,0,-1,0,3.398022,20.54697,0,1.939697,3.004094,0.6981905,3.576865,3.398022,0,0,29.68923,2.878675,0,2.878675,-2.878675,7.800015,20,0.1247643,5.871491,0.5585524,0,3.576865
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.259612,43.94234,40.34913,0,0,0,-1,0,0,0,0,0,0,1.259612,0,0,0,0,32.88775,0,1.259612,0,1.259612,8.994988,23.06403,0.1247382,0,1.00769,0,1.259612
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.484366,45.58146,41.3026,2.039018,2.039018,0,-1,0,2.039018,72.79809,0,0,0.8839217,1.484366,2.146334,2.039018,0,0,31.62814,1.133651,0,0.6619685,-0.6619685,8.297213,21.27486,0.1247382,2.24292,1.187493,0,2.618017
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7630365,43.82435,41.64932,2.848804,1.172983,0,-1,0,1.172983,65.05095,0,1.675821,2.540609,0.7630365,1.234719,1.172983,0,0,32.36366,0.4716823,0,0.4716823,-0.4716823,7.800015,20,0.1247382,3.133684,0.6104292,0,1.234719
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6792336,44.07249,42.13328,7.313977,0.6452719,0,-1,0,0.6452719,105.2632,0,6.668705,7.91632,0.6792336,0.6792336,0.6452719,0,0,32.88775,0,0,0,0,7.800015,20,0.1247382,8.045375,0.5433868,0,0.6792336
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6134545,43.42971,41.68544,0,0,0,-1,0,0,0,0,0,0,0.6134545,0,0,0,0,32.88775,0,0.6134545,0,0.6134545,8.381989,21.49224,0.1247255,0,0.4907636,0,0.6134545
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4801188,41.80145,40.45026,5.862678,0.9806165,0,-1,0,0.9806165,48.96091,0,4.882061,5.83322,0.4801188,1.032228,0.9806165,0,0,32.2743,0.5521091,0,0.5521091,-0.5521091,7.800015,20,0.1247255,6.448946,0.384095,0,1.032228
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,39.27287,39.27287,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247255,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,38.25439,38.25439,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247255,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.15645,37.15645,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247255,5.230237,0,0,0
