Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260686,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.114534,34.91808,31.91236,8.466057,8.466057,12,0,3.372,8.466057,13.16474,0,0,0,1.114534,0,0,3.533943,3.357246,32.88775,0,4.47178,0,4.47178,12.04232,30.87768,0.1261799,9.312662,0.8916274,12,1.114534
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.082273,38.25831,32.52634,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.92463,0,0,0,2.082273,0,0,8.8,8.36,28.41597,4.024602,10.44227,0,10.44227,21.94873,56.27868,0.1263271,2.547134,1.665819,12,6.106876
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.306837,43.21639,33.82653,5.372186,5.372186,0,-1,0,5.372186,61.55477,0,0,0,3.306837,5.654933,5.372186,0,0,17.9737,13.42265,0,2.348096,-2.348096,19.47362,49.93225,0.1263271,5.909405,2.645469,0,16.72948
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.447313,51.77794,35.43009,2.345599,2.345599,0,-1,0,2.345599,232.2355,0,0,0,5.447313,2.469052,2.345599,0,0,20.5827,11.07455,2.978261,0,2.978261,22.29905,57.17693,0.1262696,2.580159,4.357851,0,16.52187
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.969663,51.92656,36.99754,7.186075,7.186075,0,-1,0,7.186075,69.15685,0,8.881784E-16,0,4.969663,7.56429,7.186075,0,0,17.60443,13.75499,0,2.594626,-2.594626,19.56407,50.16418,0.1262696,7.904683,3.97573,0,18.72465
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.969558,53.54655,38.45664,3.377501,3.377501,0,-1,0,3.377501,147.1371,0,0,0,4.969558,3.555265,3.377501,0,0,20.48735,11.16036,1.414293,0,1.414293,20.90578,53.60447,0.1262424,3.715251,3.975646,0,16.12992
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.876173,58.39446,39.95908,3.692028,3.692028,0,-1,0,3.692028,159.1584,0,0,0,5.876173,3.886345,3.692028,0,0,19.07306,12.43322,1.989828,0,1.989828,22.7935,58.44476,0.126204,4.061231,4.700938,0,18.3094
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.507514,61.67151,40.78975,7.756793,7.756793,0,-1,0,7.756793,83.89438,0,0,0.1724725,6.507514,8.165046,7.756793,0,0,17.08323,14.22407,0,1.657532,-1.657532,21.04631,53.96479,0.126204,8.532473,5.206011,0,20.73158
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.77293,55.79094,41.07868,3.29095,3.29095,0,-1,0,3.29095,145.032,0,0,0,4.77293,3.464158,3.29095,0,0,18.92493,12.56654,1.308772,0,1.308772,22.28792,57.1484,0.1261788,3.620045,3.818344,0,17.33947
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.37727,48.46452,41.48318,0,0,0,-1,0,0,0,0,0,0,2.37727,0,0,0,0,17.61616,13.74443,2.37727,0,2.37727,24.5432,62.93115,0.1261331,0,1.901816,0,16.1217
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.343125,44.97884,41.12202,3.67808,3.67808,0,-1,0,3.67808,36.51701,0,4.440892E-16,0,1.343125,3.871663,3.67808,0,0,15.23889,15.88398,0,2.528538,-2.528538,21.87788,56.09702,0.1261331,4.045888,1.0745,0,17.2271
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3377824,40.82442,39.87962,3.204356,3.204356,0,-1,0,3.204356,10.54135,0,8.881784E-16,0,0.3377824,3.373007,3.204356,0,0,18.04838,13.35544,0,3.035224,-3.035224,18.67848,47.89343,0.1261331,3.524792,0.2702259,0,13.69322
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.42085,10.32021,0,5.997768,-5.997768,12.35627,31.68269,0.1261331,6.267667,0,0,10.32021
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,5.462918,4.106324,0,-1,0,4.106324,0,0,1.356594,1.902886,0,4.322446,4.106324,0,0,28.08504,4.322446,0,4.322446,-4.322446,7.800015,20,0.1261331,6.00921,0,0,4.322446
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261331,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262319,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1263194,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.474138,35.9343,31.93403,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.42112,0,0,0,1.474138,0,0,8.282339,7.868222,16.16775,15.048,9.34236,0,9.34236,32.52494,83.39712,0.1265074,3.650407,1.17931,12,16.52214
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.465111,42.30939,32.52634,2.985746,2.985746,0,0,0,2.985746,116.0551,0,0,0,3.465111,3.14289,2.985746,0,0,6.825394,23.45612,0.3222208,0,0.3222208,32.83063,84.18092,0.1265012,3.28432,2.772089,0,26.92123
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.020514,51.91041,33.82653,0,0,0,-1,0,0,0,0,0,0,6.020514,0,0,0,0,6.503173,23.74612,6.020514,0,6.020514,38.54219,98.82593,0.1263857,0,4.816411,0,29.76664
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.303946,62.16859,35.43009,5.319784,5.319784,0,-1,0,5.319784,156.0955,2.221514,0,0,8.303946,5.599773,5.319784,0,0,0.4826586,29.16459,0.4826586,0,0.4826586,39.00008,100,0.1263764,5.851763,6.643157,0,37.46853
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.348193,68.49095,37.01199,0.3470508,0.3470508,0,-1,0,0.3470508,2693.61,8.982877,0,0,9.348193,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,0.3817559,7.478555,0,38.94717
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.426435,70.74329,38.47831,4.250724,4.250724,0,-1,0,4.250724,221.7607,4.951989,0,0,9.426435,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,4.675797,7.541148,0,39.02541
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.653563,73.73757,39.95908,1.888577,1.888577,0,-1,0,1.888577,511.1553,7.665587,0,0,9.653563,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,2.077435,7.722851,0,39.25254
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.823796,71.09032,40.81142,5.739717,5.739717,0,-1,0,5.739717,153.7323,2.78199,0,0,8.823796,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,6.313688,7.059037,0,38.42278
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.583367,66.22572,41.10035,6.37427,6.37427,0,-1,0,6.37427,118.9684,0.8736092,0,0,7.583367,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,7.011697,6.066694,0,37.18235
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.223188,57.82856,41.50485,0.4553597,0.4553597,0,-1,0,0.4553597,1147.047,4.743863,0,0,5.223188,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1263764,0.5008956,4.178551,0,34.82217
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.983825,46.90386,41.13647,7.103894,7.103894,0,-1,0,7.103894,27.92589,0,0,0,1.983825,7.477783,7.103894,0,0,0,29.59898,0,5.493958,-5.493958,33.20894,85.15096,0.1263764,7.814283,1.58706,0,31.5828
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3285146,40.82014,39.90129,9.719406,8.36,0,-1,0,8.36,3.929601,0,1.359406,2.331347,0.3285146,8.8,8.36,0,0,6.104397,24.10502,0,8.471485,-8.471485,24.27921,62.25426,0.1263764,10.69135,0.2628117,0,24.43353
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.51716,15.63354,0,7.201336,-7.201336,16.68833,42.79051,0.1263764,7.525396,0,0,15.63354
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.51864,8.432199,0,2.714365,-2.714365,13.82714,35.45414,0.1263764,2.836512,0,0,8.432199
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.53461,5.717834,0,0,0,13.82714,35.45414,0.1263764,0,0,0,5.717834
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.53461,5.717834,0,0.4212424,-0.4212424,13.38311,34.31561,0.1263764,0.4401983,0,0,5.717834
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.00265,5.296591,0,0.3666058,-0.3666058,12.99668,33.32475,0.1263764,0.3831031,0,0,5.296591
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.40999,4.929985,0,1.162097,-1.162097,11.77172,30.18383,0.1263764,1.214391,0,0,4.929985
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.70121,3.767889,0,0.9992467,-0.9992467,10.71842,27.48307,0.1263764,1.044213,0,0,3.767889
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.81149,2.768642,0,0.6079322,-0.6079322,10.0776,25.83996,0.1263764,0.6352892,0,0,2.768642
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48697,2.16071,0,0,0,10.0776,25.83996,0.1263764,0,0,0,2.16071
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,2.18386,2.052674,0,-1,0,2.052674,0,0,0.1311859,0.3495719,0,2.16071,2.052674,0,0,30.48697,2.16071,0,2.16071,-2.16071,7.800015,20,0.1263764,2.402246,0,0,2.16071
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264901,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.126623,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.095208,34.88707,31.93403,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.80342,0,0,0,1.095208,0,0,8.157689,7.749804,16.16775,15.048,8.845012,0,8.845012,32.05312,82.18731,0.1268106,3.563925,0.8761663,12,16.14321
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.62732,37.00761,32.56246,0.5631537,0.5631537,0,0,0,0.5631537,288.9655,0,0,0,1.62732,0.5927933,0.5631537,0,0,7.322742,23.00851,1.034527,0,1.034527,33.03455,84.70381,0.1267907,0.619469,1.301856,0,24.63583
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.449857,43.68795,33.86264,0,0,0,-1,0,0,0,0,0,0,3.449857,0,0,0,0,6.288215,23.93958,3.449857,0,3.449857,36.30738,93.09565,0.1267247,0,2.759886,0,27.38944
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.714442,43.19455,35.48788,5.551828,5.551828,0,-1,0,5.551828,48.89275,0,0,0,2.714442,5.84403,5.551828,0,0,2.838358,27.04446,0,3.129588,-3.129588,33.0085,84.63701,0.1267247,6.107011,2.171553,0,29.7589
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.288143,49.77821,37.077,2.740702,2.740702,0,-1,0,2.740702,156.4615,0,0,0,4.288143,2.88495,2.740702,0,0,6.315678,23.91487,1.403193,0,1.403193,34.33969,88.0503,0.1266978,3.014773,3.430514,0,28.20301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.095504,50.76722,38.55776,4.214889,4.214889,0,-1,0,4.214889,97.16755,0,0,0,4.095504,4.436725,4.214889,0,0,4.912485,25.17774,0,0.3412209,-0.3412209,33.98001,87.12805,0.1266978,4.636378,3.276403,0,29.27325
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.38577,43.9929,40.03853,0.6528123,0.6528123,0,-1,0,0.6528123,212.2769,0,0,0,1.38577,0.6871709,0.6528123,0,0,5.291619,24.83652,0.6985989,0,0.6985989,34.64276,88.8274,0.1266844,0.7180936,1.108616,0,26.22229
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5282583,42.36842,40.87643,5.112916,5.112916,0,-1,0,5.112916,10.33184,0,8.881784E-16,0,0.5282583,5.382017,5.112916,0,0,4.59302,25.46526,0,4.853758,-4.853758,29.52645,75.70869,0.1266844,5.624207,0.4226067,0,25.99352
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.74267,46.224,41.17981,1.954414,1.954414,0,-1,0,1.954414,89.16589,0,0,0,1.74267,2.057278,1.954414,0,0,9.986085,20.6115,0,0.3146071,-0.3146071,29.19482,74.85837,0.1266844,2.149855,1.394136,0,22.35417
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.464681,48.87035,41.6132,0,0,0,-1,0,0,0,0,0,0,2.464681,0,0,0,0,10.33565,20.29689,2.464681,0,2.464681,31.53302,80.85374,0.1266373,0,1.971745,0,22.76158
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.856257,46.60945,41.22314,6.354662,6.354662,0,-1,0,6.354662,29.21095,0,8.881784E-16,0,1.856257,6.689118,6.354662,0,0,7.870967,22.51511,0,4.832861,-4.832861,26.43874,67.7915,0.1266373,6.990128,1.485006,0,24.37136
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3979796,41.09582,39.98075,3.698217,3.698217,0,-1,0,3.698217,10.76139,0,4.440892E-16,0,0.3979796,3.89286,3.698217,0,0,13.24081,17.68225,0,3.494881,-3.494881,22.75481,58.34555,0.1266373,4.068039,0.3183837,0,18.08023
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.12401,14.18737,0,7.498875,-7.498875,14.8503,38.07763,0.1266373,7.836324,0,0,14.18737
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4561,6.688491,0,0,0,14.8503,38.07763,0.1266373,0,0,0,6.688491
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.4561,6.688491,0,1.780609,-1.780609,12.97338,33.265,0.1266373,1.860737,0,0,6.688491
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.43455,4.907882,0,2.682711,-2.682711,10.14555,26.01418,0.1266373,2.803433,0,0,4.907882
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.41534,2.225171,0,1.266205,-1.266205,8.810854,22.59189,0.1266373,1.323184,0,0,2.225171
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,1.713879,0.9110172,0,-1,0,0.9110172,0,0,0.802862,0.97425,0,0.9589654,0.9110172,0,0,31.82224,0.9589654,0,0.9589654,-0.9589654,7.800015,20,0.1266373,1.885267,0,0,0.9589654
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266373,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266373,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266373,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266373,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267388,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269065,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.018769,37.48642,31.9557,1.226689,1.226689,10.02669,0,2.872752,1.226689,164.5706,1.776357E-15,0,0,2.018769,0,0,8.8,8.36,16.16775,15.048,10.37877,0,10.37877,33.50816,85.9182,0.1270054,1.349358,1.615015,12,17.06677
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.308505,44.93066,32.56246,4.935936,4.935936,0,0,0,4.935936,87.28851,0,0,0,4.308505,5.195722,4.935936,0,0,5.788985,24.38889,0,0.8872169,-0.8872169,32.57296,83.52023,0.1270054,5.42953,3.446804,0,28.6974
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.635326,54.1078,33.88432,0.2514655,0.2514655,0,-1,0,0.2514655,2638.663,0,0,0,6.635326,0.2647005,0.2514655,0,0,6.774781,23.50167,6.370625,0,6.370625,38.61666,99.01688,0.1268839,0.276612,5.308261,0,30.137
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.165962,61.72229,35.50955,0,0,0,-1,0,0,0,7.761806,0,0,8.165962,0,0,0,0,0.4041557,29.23524,0.4041557,0,0.4041557,39.00008,100,0.1268762,0,6.53277,0,37.4012
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.881492,62.54319,37.09866,2.501736,2.501736,0,-1,0,2.501736,315.0409,5.248085,0,0,7.881492,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,2.751909,6.305193,0,37.48047
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.238213,70.06635,38.6011,7.982334,7.982334,0,-1,0,7.982334,115.7332,0.8357555,0,0.4205677,9.238213,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,8.780568,7.39057,0,38.83719
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.976634,70.85371,40.10354,0,0,0,-1,0,0,0,8.976634,0,0,8.976634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,0,7.181307,0,38.57561
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.322071,64.95454,40.91255,0,0,0,-1,0,0,0,7.322071,0,0,7.322071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,0,5.857657,0,36.92105
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.969713,53.25359,41.22314,0,0,0,-1,0,0,0,3.969713,0,0,3.969713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,0,3.175771,0,33.56869
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.566944,52.39797,41.64932,2.180498,2.180498,0,-1,0,2.180498,163.5839,1.271683,0,0,3.566944,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,2.398548,2.853555,0,33.16592
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.252283,44.87451,41.28093,0.9257047,0.9257047,0,-1,0,0.9257047,135.2789,0.2778567,0,0,1.252283,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1268762,1.018275,1.001826,0,30.85126
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3791674,41.06457,40.00241,10.99497,8.36,0,-1,0,8.36,4.535495,0,2.634967,3.734464,0.3791674,8.8,8.36,0,0,0,29.59898,0,8.420833,-8.420833,30.12374,77.2402,0.1268762,12.09446,0.3033339,0,29.97815
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.356481,21.17815,0,7.026187,-7.026187,22.71749,58.24986,0.1268762,7.342365,0,0,21.17815
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.16335,14.15196,0,7.103824,-7.103824,15.2294,39.04967,0.1268762,7.423496,0,0,14.15196
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.05649,7.048134,0,6.251701,-6.251701,8.63953,22.1526,0.1268762,6.533028,0,0,7.048134
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,0.8882619,0.7566117,0,-1,0,0.7566117,0,0,0.1316501,0.2204763,0,0.7964334,0.7566117,0,0,32.00283,0.7964334,0,0.7964334,-0.7964334,7.800015,20,0.1268762,0.977088,0,0,0.7964334
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268762,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269825,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271662,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3422899,32.88917,31.97737,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.83331,1.776357E-15,0,0,0.3422899,0,0,8.8,8.36,16.16775,15.048,8.70229,0,8.70229,31.91772,81.84013,0.1272695,0.6510416,0.2738319,12,15.39029
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6030279,34.20333,32.58413,1.078729,1.078729,0,0,0,1.078729,55.90171,0,0,0,0.6030279,1.135504,1.078729,0,0,7.465464,22.88006,0,0.5324762,-0.5324762,31.35644,80.40096,0.1272695,1.186602,0.4824223,0,23.48309
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.348379,37.58054,33.88432,2.089072,2.089072,0,-1,0,2.089072,64.54444,0,0,0,1.348379,2.199023,2.089072,0,0,8.057104,22.34758,0,0.8506431,-0.8506431,30.45978,78.10184,0.1272695,2.297979,1.078704,0,23.69596
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.052891,38.43269,35.53122,3.170661,3.170661,0,-1,0,3.170661,33.20732,0,0,0,1.052891,3.337538,3.170661,0,0,9.002263,21.49694,0,2.284646,-2.284646,28.05155,71.92692,0.1272695,3.487727,0.8423132,0,22.54983
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6691111,38.98499,37.13478,0,0,0,-1,0,0,0,0,0,0,0.6691111,0,0,0,0,11.54076,19.2123,0.6691111,0,0.6691111,28.68633,73.55454,0.1272568,0,0.5352889,0,19.88141
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.456136,42.76004,38.63722,0,0,0,-1,0,0,0,0,0,0,1.456136,0,0,0,0,10.87165,19.8145,1.456136,0,1.456136,30.06774,77.09661,0.127229,0,1.164909,0,21.27063
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.807683,51.54964,40.13966,2.109341,2.109341,0,-1,0,2.109341,180.5153,0,0,0,3.807683,2.220359,2.109341,0,0,9.415511,21.12502,1.587324,0,1.587324,31.57361,80.95781,0.1271988,2.320275,3.046146,0,24.9327
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.730807,49.02647,40.97755,2.456978,2.456978,0,-1,0,2.456978,111.1449,0,0,0,2.730807,2.586293,2.456978,0,0,7.828187,22.55361,0.1445136,0,0.1445136,31.7107,81.30934,0.1271961,2.702676,2.184645,0,25.28442
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.536114,45.69038,41.25926,9.352209,8.36,0,-1,0,8.36,18.37457,0,0.9922096,1.927431,1.536114,8.8,8.36,0,0,7.683674,22.68367,0,7.263885,-7.263885,24.0539,61.67654,0.1271961,10.28743,1.228891,0,24.21979
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.201889,45.14025,41.68544,3.794852,3.794852,0,-1,0,3.794852,31.67156,0,4.440892E-16,0,1.201889,3.994581,3.794852,0,0,15.75466,15.41979,0,2.792692,-2.792692,21.11014,54.12846,0.1271961,4.174336,0.9615109,0,16.62168
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.342698,45.14051,41.28093,2.247944,2.247944,0,-1,0,2.247944,59.73004,0,4.440892E-16,0,1.342698,2.366256,2.247944,0,0,18.85765,12.62709,0,1.023559,-1.023559,20.03122,51.36199,0.1271961,2.472738,1.074158,0,13.96979
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3787166,41.0633,40.00241,8.137914,8.137914,0,-1,0,8.137914,4.653731,0,1.776357E-15,0.5917048,0.3787166,8.566225,8.137914,0,0,19.99494,11.60354,0,8.187508,-8.187508,11.40082,29.23282,0.1271961,8.951705,0.3029733,0,11.98225
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.09217,3.416027,0,1.822852,-1.822852,9.479369,24.30603,0.1271961,1.904881,0,0,3.416027
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,3.121465,1.513516,0,-1,0,1.513516,0,0,1.607949,1.920095,0,1.593175,1.513516,0,0,31.11756,1.593175,0,1.593175,-1.593175,7.800015,20,0.1271961,3.433611,0,0,1.593175
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271961,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272995,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127384,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09340111,32.24688,31.99904,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.158608,0,0,0,0.09340111,0,0,8.8,8.36,16.16775,15.048,8.453402,0,8.453402,31.6816,81.23471,0.1275903,3.252737,0.07472089,12,15.1414
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9191021,35.08702,32.6058,4.772359,4.772359,0,0,0,4.772359,19.25886,0,8.881784E-16,0,0.9191021,5.023536,4.772359,0,0,7.714352,22.65606,0,4.104434,-4.104434,27.35515,70.14127,0.1275903,5.249595,0.7352817,0,23.57516
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8394902,36.20957,33.92765,4.710891,4.710891,0,-1,0,4.710891,17.8202,0,0,0,0.8394902,4.958833,4.710891,0,0,12.27483,18.55163,0,4.119342,-4.119342,23.01298,59.00752,0.1275903,5.18198,0.6715921,0,19.39112
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.51976,42.70645,35.57455,2.757288,2.757288,0,-1,0,2.757288,91.38545,0,0,0,2.51976,2.902408,2.757288,0,0,16.85188,14.43228,0,0.3826482,-0.3826482,22.60963,57.9733,0.1275903,3.033016,2.015808,0,16.95204
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.10511,43.17578,37.19979,5.845474,5.845474,0,-1,0,5.845474,36.01266,0,8.881784E-16,0,2.10511,6.153131,5.845474,0,0,17.27705,14.04964,0,4.04802,-4.04802,18.34264,47.03233,0.1275903,6.430021,1.684088,0,16.15475
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.638606,40.48466,38.70223,0,0,0,-1,0,0,0,0,0,0,0.638606,0,0,0,0,21.77485,10.00162,0.638606,0,0.638606,18.94848,48.58575,0.1275782,0,0.5108848,0,10.64022
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.916475,45.73455,40.20467,1.243965,1.243965,0,-1,0,1.243965,154.0618,0,0,0,1.916475,1.309437,1.243965,0,0,21.13624,10.57636,0.6070382,0,0.6070382,19.52437,50.06238,0.1275666,1.368362,1.53318,0,12.49284
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.240723,47.57799,41.03534,2.171085,2.171085,0,-1,0,2.171085,103.2075,0,0,0,2.240723,2.285352,2.171085,0,0,20.5292,11.1227,0,0.04462988,-0.04462988,19.47732,49.94175,0.1275666,2.388193,1.792578,0,13.36342
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.147713,44.61227,41.32427,3.951116,3.951116,0,-1,0,3.951116,29.04781,0,4.440892E-16,0,1.147713,4.15907,3.951116,0,0,20.57879,11.07807,0,3.011357,-3.011357,16.30307,41.80267,0.1275666,4.346228,0.9181703,0,12.22578
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.920063,47.32602,41.72878,3.005764,3.005764,0,-1,0,3.005764,63.87936,0,4.440892E-16,0,1.920063,3.163962,3.005764,0,0,23.92474,8.06671,0,1.243899,-1.243899,14.99189,38.44066,0.1275666,3.30634,1.53605,0,9.986772
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.425393,45.42913,41.32427,3.398224,3.398224,0,-1,0,3.398224,41.94525,0,4.440892E-16,0,1.425393,3.577078,3.398224,0,0,25.30685,6.82281,0,2.151684,-2.151684,12.72381,32.6251,0.1275666,3.738046,1.140315,0,8.248203
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3736506,41.08537,40.03853,0,0,0,-1,0,0,0,0,0,0,0.3736506,0,0,0,0,27.69761,4.671125,0.3736506,0,0.3736506,13.07829,33.53401,0.1275595,0,0.2989205,0,5.044776
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.32396,5.007411,0,1.534701,-1.534701,11.46057,29.38603,0.1275595,1.603762,0,0,5.007411
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,4.013342,3.299075,0,-1,0,3.299075,0,0,0.7142675,1.115602,0,3.47271,3.299075,0,0,29.02919,3.47271,0,3.47271,-3.47271,7.800015,20,0.1275595,4.414677,0,0,3.47271
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275595,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276464,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1277735,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.00235,37.49967,32.01349,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.00235,0,0,8.8,8.36,16.16775,15.048,10.36235,0,10.36235,33.49259,85.87826,0.1278189,0,1.60188,12,17.05035
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.159968,41.52684,32.64914,0,0,0,0,0,0,0,0,0,0,3.159968,0,0,0,0,5.805403,24.37411,3.159968,0,3.159968,36.4904,93.56493,0.127759,0,2.527974,0,27.53408
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.163547,49.20031,33.96377,1.109071,1.109071,0,-1,0,1.109071,465.5742,1.350669,0,0,5.163547,1.167443,1.109071,0,0,2.645435,27.21809,2.645435,0,2.645435,39.00008,100,0.1277089,1.219978,4.130837,0,32.38163
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.741945,56.51582,35.63234,3.850222,3.850222,0,-1,0,3.850222,175.1054,2.68908,0,0,6.741945,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1277089,4.235244,5.393556,0,36.34092
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.077012,59.65239,37.25758,7.123588,7.123588,0,-1,0,7.123588,99.34617,0,0,0,7.077012,7.498514,7.123588,0,0,0,29.59898,0,0.4215019,-0.4215019,38.55577,98.86076,0.1277089,7.835947,5.66161,0,36.67599
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.848707,64.46381,38.78168,0,0,0,-1,0,0,0,7.380372,0,0,7.848707,0,0,0,0,0.4683354,29.17748,0.4683354,0,0.4683354,39.00008,100,0.1277001,0,6.278965,0,37.02618
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.100302,71.63711,40.28412,0,0,0,-1,0,0,0,9.100302,0,0,9.100302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277001,0,7.280241,0,38.69928
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.688583,70.91272,41.13647,0.5161055,0.5161055,0,-1,0,0.5161055,1683.49,8.145314,0,0,8.688583,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1277001,0.5677161,6.950867,0,38.28756
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.237304,65.23647,41.4254,2.414696,2.414696,0,-1,0,2.414696,299.719,4.695518,0,0,7.237304,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1277001,2.656166,5.789843,0,36.83628
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.364107,58.66864,41.80823,5.756432,5.756432,0,-1,0,5.756432,93.18459,0,0,0,5.364107,6.059402,5.756432,0,0,0,29.59898,0,0.6952946,-0.6952946,38.26717,98.12076,0.1277001,6.332075,4.291286,0,34.96309
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.399113,48.44847,41.40373,0.579833,0.579833,0,-1,0,0.579833,413.7593,1.016213,0,0,2.399113,0.6103505,0.579833,0,0,0.7725495,28.90368,0.7725495,0,0.7725495,39.00008,100,0.1276855,0.6378163,1.919291,0,31.3028
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3667113,41.13124,40.10354,7.920903,7.920903,0,-1,0,7.920903,4.629666,0,0,0.3529936,0.3667113,8.337793,7.920903,0,0,0,29.59898,0,7.971082,-7.971082,30.59782,78.4558,0.1276855,8.712994,0.2933691,0,29.96569
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.856757,21.6279,0,0.6973891,-0.6973891,29.86271,76.57089,0.1276855,0.7287716,0,0,21.6279
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.631634,20.93051,0,1.178283,-1.178283,28.62069,73.38623,0.1276855,1.231306,0,0,20.93051
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.94084,19.75222,0,0.9996124,-0.9996124,27.56701,70.68449,0.1276855,1.044595,0,0,19.75222
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.05152,18.75261,0,1.768426,-1.768426,25.70292,65.90479,0.1276855,1.848005,0,0,18.75261
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.01644,16.98419,0,0.930814,-0.930814,24.72176,63.38899,0.1276855,0.9727006,0,0,16.98419
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.05067,16.05337,0,0.6600649,-0.6600649,24.02599,61.60497,0.1276855,0.6897678,0,0,16.05337
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.86264,33.86264,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.78408,15.39331,0,0.5516847,-0.5516847,23.44446,60.11388,0.1276855,0.5765105,0,0,15.39331
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.43647,33.43647,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.39706,14.84162,0,0.8570563,-0.8570563,22.54104,57.79743,0.1276855,0.8956237,0,0,14.84162
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.09698,33.09698,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.34935,13.98457,0,2.177993,-2.177993,20.24524,51.91076,0.1276855,2.276002,0,0,13.98457
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,32.75026,32.75026,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.76934,11.80657,0,1.479038,-1.479038,18.68619,47.91322,0.1276855,1.545594,0,0,11.80657
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,32.40355,32.40355,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.41271,10.32754,0,0.02082067,-0.02082067,18.66425,47.85695,0.1276855,0.0217576,0,0,10.32754
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.25908,32.25908,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.43585,10.30672,0,1.269819,-1.269819,17.32574,44.42489,0.1276855,1.326961,0,0,10.30672
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.774478,36.8561,32.01349,2.609372,2.609372,0,0,0,2.609372,68.00404,0,0,0,1.774478,2.746708,2.609372,0,0,22.84676,9.036896,0,0.9722292,-0.9722292,16.30092,41.79715,0.1276855,2.870309,1.419583,0,10.81137
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.083464,41.31483,32.66358,0,0,0,0,0,0,0,0,0,0,3.083464,0,0,0,0,23.92701,8.064667,3.083464,0,3.083464,19.22615,49.29773,0.1276271,0,2.466771,0,11.14813
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.475484,43.89687,33.98544,1.430329,1.430329,0,-1,0,1.430329,242.985,0,0,0,3.475484,1.505609,1.430329,0,0,20.84355,10.83978,1.969875,0,1.969875,21.09494,54.08948,0.1275899,1.573362,2.780387,0,14.31527
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.944921,50.35604,35.65401,0.07687661,0.07687661,0,-1,0,0.07687661,6432.282,0,0,0,4.944921,0.08092275,0.07687661,0,0,18.87367,12.61267,4.863998,0,4.863998,25.70933,65.92123,0.1274981,0.08456428,3.955936,0,17.55759
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.244045,56.68607,37.32259,1.358088,1.358088,0,-1,0,1.358088,459.7673,0,0,0,6.244045,1.429566,1.358088,0,0,14.00968,16.99027,4.814479,0,4.814479,30.27675,77.63253,0.1274073,1.493897,4.995236,0,23.23432
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.228686,62.0882,38.82502,0,0,0,-1,0,0,0,0,0,0,7.228686,0,0,0,0,9.195196,21.3233,7.228686,0,7.228686,37.13448,95.21643,0.1272712,0,5.782948,0,28.55199
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.636841,51.22382,40.34913,5.43892,5.43892,0,-1,0,5.43892,66.86697,0,0,0,3.636841,5.725179,5.43892,0,0,1.966511,27.82912,0,2.088338,-2.088338,34.93318,89.57207,0.1272712,5.982812,2.909473,0,31.46596
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.251237,61.16953,41.17981,8.888887,8.36,0,-1,0,8.36,74.77557,0,0.5288871,1.417776,6.251237,8.8,8.36,0,0,4.286886,25.74078,0,2.548763,-2.548763,32.24655,82.6833,0.1272712,9.777776,5.00099,0,31.99202
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.440336,55.06776,41.44707,3.955945,3.955945,0,-1,0,3.955945,112.2446,0,0,0,4.440336,4.164153,3.955945,0,0,7.118845,23.19202,0.2761833,0,0.2761833,32.50856,83.35511,0.127266,4.35154,3.552269,0,27.63235
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.780756,50.10565,41.85157,0,0,0,-1,0,0,0,0,0,0,2.780756,0,0,0,0,6.842661,23.44058,2.780756,0,2.780756,35.14662,90.11935,0.1272138,0,2.224605,0,26.22134
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.455549,45.62228,41.4254,0,0,0,-1,0,0,0,0,0,0,1.455549,0,0,0,0,4.061905,25.94326,1.455549,0,1.455549,36.52747,93.66,0.1271865,0,1.16444,0,27.39881
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3502019,41.08468,40.10354,4.664389,4.664389,0,-1,0,4.664389,7.50799,0,0,0,0.3502019,4.909883,4.664389,0,0,2.606356,27.25326,0,4.559681,-4.559681,31.72115,81.33611,0.1271865,5.130827,0.2801615,0,27.60346
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.92615,38.92615,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.672668,22.69358,0,5.5579,-5.5579,25.8626,66.31424,0.1271865,5.808006,0,0,22.69358
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.84988,37.84988,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.84811,17.13568,0,2.54472,-2.54472,23.18023,59.43638,0.1271865,2.659232,0,0,17.13568
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,36.68694,36.68694,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.67558,14.59096,0,7.502159,-7.502159,15.27226,39.15957,0.1271865,7.839756,0,0,14.59096
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,35.65401,35.65401,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.01131,7.088798,0,1.694794,-1.694794,13.4858,34.57889,0.1271865,1.77106,0,0,7.088798
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.96058,34.96058,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.89442,5.394004,0,1.965094,-1.965094,11.4144,29.26764,0.1271865,2.053524,0,0,5.394004
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,34.43328,34.43328,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.07785,3.42891,0,0.3864276,-0.3864276,11.00707,28.22321,0.1271865,0.4038168,0,0,3.42891
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.88432,33.88432,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.50722,3.042482,0,0.3014433,-0.3014433,10.68932,27.40847,0.1271865,0.3150083,0,0,3.042482
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.84216,2.741039,0,0,0,10.68932,27.40847,0.1271865,0,0,0,2.741039
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.11143,33.11143,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.84216,2.741039,0,1.398658,-1.398658,9.215009,23.62818,0.1271865,1.461598,0,0,2.741039
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,32.75026,32.75026,1.47791,1.275262,0,-1,0,1.275262,0,0,0.2026488,0.3504398,0,1.342381,1.275262,0,0,31.39622,1.342381,0,1.342381,-1.342381,7.800015,20,0.1271865,1.625701,0,0,1.342381
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.42522,32.42522,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273221,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274315,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.349209,35.69097,32.03516,8.16951,8.16951,12,0,3.372,8.16951,16.51518,0,0,0,1.349209,0,0,3.83049,3.638965,16.16775,15.048,4.988175,0,4.988175,28.3942,72.80549,0.1275494,8.986461,1.079367,12,16.39721
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.557691,42.75818,32.68525,1.700093,1.700093,9.723133,0,2.795953,1.700093,209.2645,0,0,0,3.557691,0,0,8.02304,7.621888,11.17958,19.53736,11.17958,0,11.17958,39.00008,100,0.1276176,1.870102,2.846153,12,23.09505
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.115101,45.91654,34.02878,0.8072333,0.8072333,0,-1,0,0.8072333,509.7784,3.265382,0,0,4.115101,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,0.8879567,3.292081,0,33.71408
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.583173,49.26297,35.73347,0,0,0,-1,0,0,0,4.583173,0,0,4.583173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,0,3.666538,0,34.18215
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.60472,61.83176,37.40204,6.120774,6.120774,0,-1,0,6.120774,124.2444,1.161799,0,0,7.60472,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,6.732852,6.083776,0,37.2037
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.445367,67.10523,38.94782,0,0,0,-1,0,0,0,8.445367,0,0,8.445367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,0,6.756293,0,38.04435
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.440068,64.88155,40.46471,6.570232,6.570232,0,-1,0,6.570232,113.239,0.5240336,0,0,7.440068,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,7.227255,5.952054,0,37.03905
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.181466,57.40616,41.25926,1.201724,1.201724,0,-1,0,1.201724,431.1694,3.916493,0,0,5.181466,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1276176,1.321896,4.145173,0,34.78045
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.102938,47.6931,41.54819,2.145532,2.145532,0,-1,0,2.145532,98.01474,0,0,0,2.102938,2.258455,2.145532,0,0,0,29.59898,0,0.1555171,-0.1555171,38.83615,99.57967,0.1276176,2.360085,1.68235,0,31.70192
