Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5621811,43.48676,41.88769,2.886635,2.886635,0,-1,0,2.886635,19.47531,0,4.440892E-16,0,0.5621811,3.038563,2.886635,0,0,0.1727968,29.44346,0,2.476382,-2.476382,36.22581,92.88651,0.1276176,3.175298,0.4497449,0,30.00564
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7694913,43.67453,41.48318,0.4461183,0.4461183,0,-1,0,0.4461183,172.4859,0,0,0,0.7694913,0.4695982,0.4461183,0,0,2.924332,26.96708,0.2998932,0,0.2998932,36.51031,93.61601,0.127612,0.4907301,0.6155931,0,27.73657
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.108089,40.46298,40.16133,9.065299,8.36,0,-1,0,8.36,1.29293,0,0.7052987,1.611829,0.108089,8.8,8.36,0,0,2.624439,27.23698,0,8.691911,-8.691911,27.34824,70.12355,0.127612,9.971828,0.08647116,0,27.34507
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.28212,18.54507,0,3.73935,-3.73935,23.40662,60.01685,0.127612,3.90762,0,0,18.54507
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.43695,14.80572,0,8.8,-8.8,14.1306,36.23224,0.127612,10.3301,0,0,14.80572
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.21473,6.005723,0,2.799044,-2.799044,11.18015,28.667,0.127612,2.925,0,0,6.005723
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.32478,3.206679,0,2.146124,-2.146124,8.917939,22.86646,0.127612,2.2427,0,0,3.206679
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,1.258453,1.007527,0,-1,0,1.007527,0,0,0.250926,0.3767714,0,1.060555,1.007527,0,0,31.70936,1.060555,0,1.060555,-1.060555,7.800015,20,0.127612,1.384299,0,0,1.060555
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127612,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127612,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127612,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127612,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127612,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127736,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12782,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.208378,38.13115,32.05683,2.21164,2.21164,11.01164,0,3.121945,2.21164,99.85252,1.776357E-15,0,0,2.208378,0,0,8.8,8.36,16.16775,15.048,10.56838,0,10.56838,33.68805,86.37943,0.1279519,2.432804,1.766703,12,17.25638
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.16892,44.65326,32.70692,1.996682,1.996682,0,0,0,1.996682,208.7923,0,0,0,4.16892,2.101771,1.996682,0,0,5.599375,24.55954,2.067149,0,2.067149,35.64911,91.4078,0.1279132,2.196351,3.335136,0,28.72846
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.442435,46.99477,34.07212,2.569626,2.569626,0,-1,0,2.569626,172.8825,0,0,0,4.442435,2.70487,2.569626,0,0,3.532226,26.41998,1.737565,0,1.737565,37.29751,95.63445,0.1278807,2.826589,3.553948,0,30.86241
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.799548,46.81668,35.77681,0,0,0,-1,0,0,0,2.004887,0,0,3.799548,0,0,0,0,1.794662,27.98378,1.794662,0,1.794662,39.00008,100,0.1278471,0,3.039639,0,31.78333
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.130224,56.43856,37.45983,1.436114,1.436114,0,-1,0,1.436114,426.8619,4.618525,0,0,6.130224,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,1.579726,4.904179,0,35.7292
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.957152,54.11499,39.0056,1.979857,1.979857,0,-1,0,1.979857,250.3793,2.873092,0,0,4.957152,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,2.177843,3.965722,0,34.55613
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.457926,57.57989,40.55138,0.9334844,0.9334844,0,-1,0,0.9334844,584.6832,4.475311,0,0,5.457926,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,1.026833,4.366341,0,35.0569
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.629082,55.58811,41.33872,3.351541,3.351541,0,-1,0,3.351541,138.118,1.101144,0,0,4.629082,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,3.686695,3.703266,0,34.22806
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.167099,61.35989,41.6132,1.757094,1.757094,0,-1,0,1.757094,350.9829,4.317527,0,0,6.167099,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,1.932803,4.93368,0,35.76608
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.069023,51.14653,41.97437,1.296442,1.296442,0,-1,0,1.296442,236.7267,1.704348,0,0,3.069023,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,1.426086,2.455219,0,32.668
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.872134,46.97158,41.52652,0,0,0,-1,0,0,0,1.872134,0,0,1.872134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,0,1.497707,0,31.47111
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2832317,40.97597,40.183,0,0,0,-1,0,0,0,0.2832317,0,0,0.2832317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278471,0,0.2265854,0,29.88221
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1278471,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1278471,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1278471,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1278471,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1278471,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1278471,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1278471,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1278471,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1278471,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1278471,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1278471,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1171068,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0,0.1171068,0,0,0,0,23.06029,8.844716,0.1171068,0,0.1171068,17.23426,44.19033,0.1278449,0,0.09368548,0,8.961823
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.901551,34.5037,32.0785,0.9727316,0.9727316,0,0,0,0.9727316,92.6824,2.220446E-16,0,0,0.901551,1.023928,0.9727316,0,0,22.94318,8.950112,0,0.1223771,-0.1223771,17.10526,43.85957,0.1278449,1.070005,0.7212408,0,9.851664
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8661591,35.04461,32.70692,3.961854,3.961854,0,0,0,3.961854,21.86247,0,8.881784E-16,0,0.8661591,4.170372,3.961854,0,0,23.07916,8.827735,0,3.304214,-3.304214,13.62232,34.92895,0.1278449,4.358039,0.6929273,0,9.693894
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8855092,36.49783,34.08657,8.556909,6.088579,0,-1,0,6.088579,14.54377,0,2.468329,3.997007,0.8855092,6.409031,6.088579,0,0,26.75051,5.523522,0,5.523522,-5.523522,7.800015,20,0.1278449,9.412599,0.7084073,0,6.409031
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.361375,42.48729,35.81292,3.896953,2.243306,0,-1,0,2.243306,105.2632,0,1.653647,3.837987,2.361375,2.361375,2.243306,0,0,32.88775,0,0,0,0,7.800015,20,0.1278449,4.286648,1.8891,0,2.361375
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.120696,46.57835,37.52484,1.236797,1.236797,0,-1,0,1.236797,252.3208,0,0,0.7675443,3.120696,1.301892,1.236797,0,0,32.88775,0,1.818805,0,1.818805,9.525485,24.42427,0.127811,1.360477,2.496557,0,3.120696
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.290159,48.76624,39.08506,0.7256392,0.7256392,0,-1,0,0.7256392,453.4153,0,0,0,3.290159,0.7638307,0.7256392,0,0,31.06895,1.636924,2.526328,0,2.526328,11.92217,30.56961,0.1277638,0.7982031,2.632127,0,4.927083
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.494382,44.9204,40.63084,2.946011,2.946011,0,-1,0,2.946011,50.7256,0,0,0,1.494382,3.101064,2.946011,0,0,28.54262,3.91062,0,1.606683,-1.606683,10.22858,26.22707,0.1277638,3.240613,1.195506,0,5.405002
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.797058,49.72912,41.44707,0.0676064,0.0676064,0,-1,0,0.0676064,4137.268,0,0,0,2.797058,0.07116462,0.0676064,0,0,30.32782,2.303937,2.725893,0,2.725893,12.81459,32.85785,0.1277129,0.07436703,2.237646,0,5.100995
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.425449,48.82496,41.68544,2.21776,2.21776,0,-1,0,2.21776,109.3648,0,0,0,2.425449,2.334484,2.21776,0,0,27.60193,4.757241,0.09096486,0,0.09096486,12.90088,33.07912,0.1277112,2.439536,1.940359,0,7.18269
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.352927,45.96335,42.05382,0.9352201,0.9352201,0,-1,0,0.9352201,144.6641,0,0,0,1.352927,0.9844422,0.9352201,0,0,27.51097,4.839109,0.3684853,0,0.3684853,13.25046,33.97547,0.1277044,1.028742,1.082342,0,6.192037
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.26092,45.21044,41.58431,0.63081,0.63081,0,-1,0,0.63081,199.8891,0,0,0,1.26092,0.6640105,0.63081,0,0,27.14248,5.170746,0.5969098,0,0.5969098,13.81674,35.42746,0.1276932,0.693891,1.008736,0,6.431666
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3286835,41.16935,40.248,4.601166,4.601166,0,-1,0,4.601166,7.143481,0,8.881784E-16,0,0.3286835,4.843333,4.601166,0,0,26.54557,5.707965,0,4.514649,-4.514649,9.05788,23.22529,0.1276932,5.061283,0.2629468,0,6.036648
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.56185,1.193315,0,0.4424907,-0.4424907,8.591455,22.02933,0.1276932,0.4624028,0,0,1.193315
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,3.259992,0.7132834,0,-1,0,0.7132834,0,0,2.546708,2.872708,0,0.7508246,0.7132834,0,0,32.0535,0.7508246,0,0.7508246,-0.7508246,7.800015,20,0.1276932,3.585991,0,0,0.7508246
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276932,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278323,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1075195,32.62449,32.33854,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.24639,0,0,0,0.1075195,0,0,8.8,8.36,24.52775,7.524,8.46752,0,8.46752,23.764,60.93322,0.127941,0.7757338,0.08601559,12,7.631519
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7009239,33.97968,32.10017,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.59631,0,0,0,0.7009239,0,0,8.075418,7.671648,16.06023,15.14477,8.372572,0,8.372572,31.70692,81.29964,0.128139,3.934497,0.5607391,12,15.84569
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.501384,36.84737,32.75026,7.71332,7.71332,12,0,3.372,7.71332,19.46482,0,0,0,1.501384,0,0,4.28668,4.072346,7.687663,22.68008,5.57373,0,5.57373,36.99463,94.85783,0.1282686,8.484653,1.201107,12,24.18147
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.693826,47.88418,34.15157,4.801664,4.801664,0,-1,0,4.801664,97.75416,0,0,0,4.693826,5.054383,4.801664,0,0,2.113933,27.69644,0,0.360557,-0.360557,36.61456,93.88331,0.1282686,5.28183,3.755061,0,32.39027
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.011184,47.61457,35.8996,9.060734,8.36,0,-1,0,8.36,47.98067,0,0.7007338,1.606807,4.011184,8.8,8.36,0,0,2.514552,27.33588,0,4.788816,-4.788816,31.56671,80.94012,0.1282686,9.966807,3.208947,0,31.34706
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.005413,40.43127,37.62596,1.81994,1.81994,0,-1,0,1.81994,55.24427,0,0,0,1.005413,1.915726,1.81994,0,0,7.835459,22.54707,0,0.9103137,-0.9103137,30.60715,78.47973,0.1282686,2.001934,0.8043301,0,23.55248
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.205202,45.54131,39.18619,2.718403,2.718403,0,-1,0,2.718403,81.12124,0,0,0,2.205202,2.861477,2.718403,0,0,8.846918,21.63675,0,0.6562746,-0.6562746,29.91538,76.70595,0.1282686,2.990243,1.764162,0,23.84195
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.208072,50.28745,40.75364,3.800737,3.800737,0,-1,0,3.800737,84.40659,0,0,0,3.208072,4.000775,3.800737,0,0,9.576113,20.98048,0,0.7927034,-0.7927034,29.0798,74.56343,0.1282686,4.18081,2.566458,0,24.18855
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.437072,51.86936,41.54819,3.370867,3.370867,0,-1,0,3.370867,101.964,0,0,0,3.437072,3.548281,3.370867,0,0,10.45689,20.18777,0,0.1112089,-0.1112089,28.96257,74.26286,0.1282686,3.707954,2.749658,0,23.62485
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.317215,51.76246,41.80823,1.179888,1.179888,0,-1,0,1.179888,281.1467,0,0,0,3.317215,1.241987,1.179888,0,0,10.58046,20.07656,2.075228,0,2.075228,30.93131,79.31088,0.12823,1.297877,2.653772,0,23.39378
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.740683,50.27757,42.13328,0,0,0,-1,0,0,0,0,0,0,2.740683,0,0,0,0,8.505231,21.94427,2.740683,0,2.740683,33.53135,85.97765,0.1281789,0,2.192547,0,24.68495
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.073361,44.72655,41.64932,2.283391,2.283391,0,-1,0,2.283391,47.00731,0,0,0,1.073361,2.40357,2.283391,0,0,5.764548,24.41088,0,1.330209,-1.330209,32.12918,82.38236,0.1281789,2.51173,0.8586888,0,25.48425
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3196036,41.18007,40.28412,5.146,5.146,0,-1,0,5.146,6.210719,0,8.881784E-16,0,0.3196036,5.416842,5.146,0,0,7.242558,23.08068,0,5.097239,-5.097239,26.75622,68.60556,0.1281789,5.6606,0.2556829,0,23.40028
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,12.90616,17.98344,0,8.524496,-8.524496,17.77061,45.56559,0.1281789,8.908099,0,0,17.98344
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,22.37782,9.458941,0,3.11693,-3.11693,14.48508,37.14116,0.1281789,3.257192,0,0,9.458941
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,25.84107,6.342011,0,0.5127761,-0.5127761,13.94457,35.75523,0.1281789,0.5358511,0,0,6.342011
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41083,5.829235,0,0,0,13.94457,35.75523,0.1281789,0,0,0,5.829235
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,26.41083,5.829235,0,1.476442,-1.476442,12.38826,31.76471,0.1281789,1.542882,0,0,5.829235
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,28.05132,4.352793,0,0.3685814,-0.3685814,11.99974,30.76851,0.1281789,0.3851675,0,0,4.352793
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.46085,3.984212,0,0,0,11.99974,30.76851,0.1281789,0,0,0,3.984212
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,28.46085,3.984212,0,2.727569,-2.727569,9.124633,23.39645,0.1281789,2.85031,0,0,3.984212
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49148,1.256642,0,0,0,9.124633,23.39645,0.1281789,0,0,0,1.256642
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,31.49148,1.256642,0,0.7701346,-0.7701346,8.31284,21.31493,0.1281789,0.8047907,0,0,1.256642
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.34719,0.4865077,8.36,0,8.36,16.24383,41.65077,0.128292,0.8638591,0,12,0.4865077
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08727495,32.59227,32.36021,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08727495,0,0,8.8,8.36,23.98719,8.010508,8.447275,0,8.447275,24.25762,62.1989,0.1283713,0,0.06981996,12,8.097783
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.051977,34.95956,32.12184,6.579763,6.579763,12,0,3.372,6.579763,15.98807,0,0,0,1.051977,0,0,5.420237,5.149225,15.53991,15.61306,6.201202,0,6.201202,30.1406,77.28343,0.1285173,7.237739,0.8415816,12,16.66503
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.876664,40.83307,32.78638,6.385102,6.385102,12,0,3.372,6.385102,45.05275,0,0,0,2.876664,0,0,5.614898,5.334153,9.338712,21.19414,8.210817,0,8.210817,37.93006,97.25638,0.128704,7.023612,2.301332,12,24.0708
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.230816,46.45181,34.18769,6.205871,6.205871,0,-1,0,6.205871,68.17442,0,0,0,4.230816,6.532495,6.205871,0,0,1.127895,28.58387,0,2.30168,-2.30168,35.50388,91.03541,0.128704,6.826458,3.384653,0,32.81469
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.608646,52.94115,35.97906,2.041564,2.041564,0,-1,0,2.041564,274.723,0,0,0,5.608646,2.149015,2.041564,0,0,3.685316,26.28219,3.459631,0,3.459631,38.78597,99.45102,0.1286397,2.245721,4.486917,0,31.89084
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.785415,59.09566,37.70542,0.2053605,0.2053605,0,-1,0,0.2053605,3304.147,6.343561,0,0,6.785415,0.216169,0.2053605,0,0,0.2256852,29.39586,0.2256852,0,0.2256852,39.00008,100,0.1286355,0.2258966,5.428332,0,36.18128
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.96273,47.95952,39.28731,2.756459,2.756459,0,-1,0,2.756459,107.4832,0.06119414,0,0,2.96273,2.901536,2.756459,0,0,0,29.59898,0,0,0,39.00008,100,0.1286355,3.032104,2.370184,0,32.56171
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.061701,53.156,40.85476,0.9747506,0.9747506,0,-1,0,0.9747506,416.6913,3.035648,0,0,4.061701,1.026053,0.9747506,0,0,0,29.59898,0,0,0,39.00008,100,0.1286355,1.072226,3.249361,0,33.66068
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.691651,52.80371,41.64932,1.840177,1.840177,0,-1,0,1.840177,200.6139,1.754622,0,0,3.691651,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1286355,2.024195,2.953321,0,33.29063
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.039785,51.00751,41.93103,0.8431499,0.8431499,0,-1,0,0.8431499,360.5272,2.152259,0,0,3.039785,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1286355,0.9274649,2.431828,0,32.63876
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.362629,49.229,42.25607,1.417751,1.417751,0,-1,0,1.417751,166.6462,0.8702592,0,0,2.362629,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1286355,1.559526,1.890103,0,31.96161
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.530299,49.23286,41.76489,7.358065,7.358065,0,-1,0,7.358065,34.38811,0,0,0,2.530299,7.745331,7.358065,0,0,0,29.59898,0,5.215032,-5.215032,33.50295,85.90483,0.1286355,8.093871,2.02424,0,32.12928
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3255981,41.29868,40.38525,3.142182,3.142182,0,-1,0,3.142182,10.36216,0,0,0,0.3255981,3.30756,3.142182,0,0,5.79448,24.38395,0,2.981962,-2.981962,30.35969,77.8452,0.1286355,3.4564,0.2604784,0,24.70955
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.107771,21.40199,0,7.130174,-7.130174,22.84382,58.57379,0.1286355,7.451032,0,0,21.40199
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.03019,14.27181,0,2.611057,-2.611057,20.09153,51.51664,0.1286355,2.728555,0,0,14.27181
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.93136,11.66075,0,2.821396,-2.821396,17.11752,43.89098,0.1286355,2.948359,0,0,11.66075
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.06624,8.839357,0,1.439781,-1.439781,15.59985,39.99955,0.1286355,1.504571,0,0,8.839357
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.666,7.399577,0,0,0,15.59985,39.99955,0.1286355,0,0,0,7.399577
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.666,7.399577,0,0,0,15.59985,39.99955,0.1286355,0,0,0,7.399577
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.666,7.399577,0,0,0,15.59985,39.99955,0.1286355,0,0,0,7.399577
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.666,7.399577,0,0.6901521,-0.6901521,14.87237,38.13421,0.1286355,0.721209,0,0,7.399577
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.43284,6.709425,0,0,0,14.87237,38.13421,0.1286355,0,0,0,6.709425
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.43284,6.709425,0,1.390305,-1.390305,13.40686,34.3765,0.1286355,1.452868,0,0,6.709425
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.97762,5.31912,0,0.4005601,-0.4005601,12.98463,33.29387,0.1286355,0.4185853,0,0,5.31912
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06382106,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0,0.06382106,0,0,0,0,27.42269,4.918561,0.06382106,0,0.06382106,13.04518,33.44911,0.1286343,0,0.05105685,0,4.982381
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1649574,32.57487,32.13628,6.655632,6.655632,12,0,3.372,6.655632,2.478463,0,0,0,0.1649574,0,0,5.344368,5.077149,27.35887,4.975999,5.242106,0,5.242106,18.01828,46.20062,0.1287602,7.321196,0.1319659,12,5.140957
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4197017,33.93315,32.80805,6.466867,6.466867,12,0,3.372,6.466867,6.49003,0,0,0,0.4197017,0,0,5.533133,5.256476,22.11676,9.693895,5.676178,0,5.676178,23.40317,60.00801,0.1288954,7.113554,0.3357613,12,10.1136
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5947605,35.86599,34.2527,3.882631,3.882631,0,-1,0,3.882631,15.31849,0,4.440892E-16,0,0.5947605,4.08698,3.882631,0,0,16.44058,14.80245,0,3.49222,-3.49222,19.72205,50.56926,0.1288954,4.270895,0.4758084,0,15.39722
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.205932,39.37965,36.03685,0,0,0,-1,0,0,0,0,0,0,1.205932,0,0,0,0,20.32083,11.31024,1.205932,0,1.205932,20.8661,53.50271,0.128873,0,0.9647452,0,12.51617
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.783317,42.8365,37.78487,1.697753,1.697753,0,-1,0,1.697753,105.0398,0,0,0,1.783317,1.787109,1.697753,0,0,19.11489,12.39557,0,0.003792125,-0.003792125,20.8621,53.49246,0.128873,1.867529,1.426653,0,14.17889
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.721917,44.29709,39.37399,0.6816061,0.6816061,0,-1,0,0.6816061,252.6264,0,0,0,1.721917,0.7174801,0.6816061,0,0,19.11911,12.39178,1.004437,0,1.004437,21.81499,55.93577,0.1288543,0.7497667,1.377534,0,14.1137
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7771358,43.16182,40.95589,6.516823,6.516823,0,-1,0,6.516823,11.92507,0,0,0,0.7771358,6.859814,6.516823,0,0,18.11467,13.29577,0,6.082678,-6.082678,15.40329,39.49553,0.1288543,7.168505,0.6217087,0,14.07291
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4186786,42.91536,41.72878,2.270434,2.270434,0,-1,0,2.270434,18.44047,0,0,0,0.4186786,2.38993,2.270434,0,0,24.8732,7.213097,0,1.971252,-1.971252,13.32541,34.16764,0.1288543,2.497478,0.3349429,0,7.631775
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.29446,45.74585,42.01048,3.825261,3.825261,0,-1,0,3.825261,33.83979,0,0,0,1.29446,4.02659,3.825261,0,0,27.06348,5.241845,0,2.73213,-2.73213,10.44549,26.78325,0.1288543,4.207787,1.035568,0,6.536305
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9132175,44.9575,42.33553,2.000005,2.000005,0,-1,0,2.000005,45.66077,0,0,0,0.9132175,2.105268,2.000005,0,0,30.09918,2.509715,0,1.192051,-1.192051,9.188955,23.56138,0.1288543,2.200005,0.730574,0,3.422932
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3101278,42.72948,41.85157,7.171133,1.546402,0,-1,0,1.546402,20.05479,0,5.62473,6.57754,0.3101278,1.627792,1.546402,0,0,31.42368,1.317664,0,1.317664,-1.317664,7.800015,20,0.1288543,7.888246,0.2481023,0,1.627792
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2978024,41.28564,40.45026,1.791894,0.2829123,0,-1,0,0.2829123,105.2632,0,1.508982,1.914501,0.2978024,0.2978024,0.2829123,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,1.971084,0.238242,0,0.2978024
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288543,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289375,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04708486,32.5287,32.40355,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.58506,0,0,0,0.04708486,0,0,8.8,8.36,24.52775,7.524,8.407084,0,8.407084,23.70667,60.78621,0.1290576,1.129611,0.03766789,12,7.571085
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2444289,32.80875,32.15796,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.90478,1.776357E-15,0,0,0.2444289,0,0,8.8,8.36,16.12067,15.09038,8.604429,0,8.604429,31.86955,81.71662,0.1291565,0.6573114,0.1955431,12,15.33481
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7367418,34.81534,32.82972,5.108914,5.108914,0,0,0,5.108914,14.42071,0,0,0,0.7367418,5.377804,5.108914,0,0,7.51624,22.83436,0,4.641062,-4.641062,26.97744,69.17278,0.1291565,5.619805,0.5893934,0,23.5711
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.282671,37.80991,34.28882,4.792648,4.792648,0,-1,0,4.792648,26.76331,0,0,0,1.282671,5.044893,4.792648,0,0,12.67298,18.1933,0,3.762222,-3.762222,23.01171,59.00426,0.1291565,5.271913,1.026137,0,19.47597
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3540801,37.09122,36.12352,0.7868211,0.7868211,0,-1,0,0.7868211,45.00135,0,1.110223E-16,0,0.3540801,0.8282328,0.7868211,0,0,16.85322,14.43108,0,0.4741527,-0.4741527,22.51191,57.72272,0.1291565,0.8655033,0.2832641,0,14.78516
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6820666,39.80333,37.90767,0.8010622,0.8010622,0,-1,0,0.8010622,85.14528,1.110223E-16,0,0,0.6820666,0.8432233,0.8010622,0,0,17.38006,13.95693,0,0.1611567,-0.1611567,22.34203,57.28715,0.1291565,0.8811684,0.5456533,0,14.63899
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.929084,45.05329,39.51123,3.546745,3.546745,0,-1,0,3.546745,54.39027,0,4.440892E-16,0,1.929084,3.733415,3.546745,0,0,17.55912,13.79577,0,1.804332,-1.804332,20.4401,52.41041,0.1291565,3.901419,1.543267,0,15.72485
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.200938,47.54723,41.12202,2.65081,2.65081,0,-1,0,2.65081,83.02888,0,0,0,2.200938,2.790327,2.65081,0,0,19.56393,11.99144,0,0.5893884,-0.5893884,19.81883,50.81741,0.1291565,2.915891,1.76075,0,14.19238
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.354973,48.81952,41.88769,6.35116,6.35116,0,-1,0,6.35116,37.07942,0,0,0,2.354973,6.685431,6.35116,0,0,20.21881,11.40205,0,4.330458,-4.330458,15.25413,39.11307,0.1291565,6.986276,1.883979,0,13.75702
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.101178,48.34225,42.17662,3.773443,3.773443,0,-1,0,3.773443,55.68332,0,4.440892E-16,0,2.101178,3.972045,3.773443,0,0,25.03043,7.071591,0,1.870867,-1.870867,13.28206,34.0565,0.1291565,4.150787,1.680942,0,9.172769
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8750777,45.01506,42.50166,3.863528,3.863528,0,-1,0,3.863528,22.6497,0,0,0,0.8750777,4.066872,3.863528,0,0,27.10917,5.200724,0,3.191794,-3.191794,9.917614,25.42973,0.1291565,4.249881,0.7000622,0,6.075802
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.138898,45.25043,41.97437,3.678537,2.990437,0,-1,0,2.990437,38.08468,0,0.6881002,1.921517,1.138898,3.147828,2.990437,0,0,30.65561,2.00893,0,2.00893,-2.00893,7.800015,20,0.1291565,4.046391,0.9111186,0,3.147828
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2530243,41.28282,40.57305,1.007106,0.2403731,0,-1,0,0.2403731,105.2632,0,0.7667328,1.059742,0.2530243,0.2530243,0.2403731,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,1.107816,0.2024195,0,0.2530243
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291565,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129276,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1302651,32.79369,32.44688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1302651,0,0,8.8,8.36,24.52775,7.524,8.490265,0,8.490265,23.78558,60.98854,0.1293524,0,0.1042121,12,7.654265
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.90607,37.44354,32.22296,1.451379,1.451379,10.25138,0,2.929599,1.451379,131.3282,1.776357E-15,0,0,1.90607,0,0,8.8,8.36,16.03749,15.16524,10.26607,0,10.26607,33.52483,85.96093,0.1294541,1.596516,1.524856,12,17.07131
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.39033,45.53977,32.8875,5.466881,5.466881,0,0,0,5.466881,80.30777,0,0,0,4.39033,5.754611,5.466881,0,0,5.771418,24.4047,0,1.364282,-1.364282,32.08675,82.27355,0.1294541,6.013569,3.512264,0,28.79503
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.608273,51.13529,34.3755,1.467775,1.467775,0,-1,0,1.467775,382.0935,0,0,0,5.608273,1.545026,1.467775,0,0,7.287287,23.04042,4.063247,0,4.063247,35.94149,92.15747,0.1293788,1.614552,4.486619,0,28.64869
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.728689,53.62921,36.22465,0.4785735,0.4785735,0,-1,0,0.4785735,1197.034,2.000887,0,0,5.728689,0.5037616,0.4785735,0,0,3.22404,26.69734,3.22404,0,3.22404,39.00008,100,0.1293192,0.5264309,4.582951,0,32.42603
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.701394,55.57969,38.03046,3.736322,3.736322,0,-1,0,3.736322,152.5938,1.768423,0,0,5.701394,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1293192,4.109954,4.561115,0,35.30037
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.650073,57.24348,39.6557,0,0,0,-1,0,0,0,5.650073,0,0,5.650073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293192,0,4.520058,0,35.24905
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.986501,53.32462,41.23759,0,0,0,-1,0,0,0,3.986501,0,0,3.986501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293192,0,3.189201,0,33.58548
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.714586,53.31574,42.05382,1.357744,1.357744,0,-1,0,1.357744,273.5852,2.285382,0,0,3.714586,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1293192,1.493518,2.971668,0,33.31356
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.090488,54.86612,42.33553,4.914718,4.914718,0,-1,0,4.914718,83.22937,0,0,0,4.090488,5.173387,4.914718,0,0,0,29.59898,0,1.082899,-1.082899,37.8586,97.07314,0.1293192,5.406189,3.272391,0,33.68946
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.802068,51.02841,42.66058,4.211185,4.211185,0,-1,0,4.211185,66.53872,0,0,0,2.802068,4.432826,4.211185,0,0,1.203221,28.51608,0,1.630758,-1.630758,36.13963,92.66554,0.1293192,4.632303,2.241655,0,31.31815
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.001075,44.96429,42.08994,3.106127,3.106127,0,-1,0,3.106127,32.22906,0,8.881784E-16,0,1.001075,3.269607,3.106127,0,0,3.015174,26.88532,0,2.268532,-2.268532,33.74839,86.53416,0.1293192,3.41674,0.8008603,0,27.8864
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2026459,41.22073,40.65251,0,0,0,-1,0,0,0,0,0,0,0.2026459,0,0,0,0,5.535765,24.61679,0.2026459,0,0.2026459,33.94064,87.0271,0.1293154,0,0.1621167,0,24.81944
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.333119,24.79917,0,4.232825,-4.232825,29.47885,75.58664,0.1293154,4.423302,0,0,24.79917
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.03626,20.56635,0,8.8,-8.8,20.20283,51.80203,0.1293154,12.85247,0,0,20.56635
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81404,11.76635,0,0,0,20.20283,51.80203,0.1293154,0,0,0,11.76635
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.81404,11.76635,0,0.09192479,-0.09192479,20.10594,51.55358,0.1293154,0.0960614,0,0,11.76635
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.91617,11.67442,0,0.1702747,-0.1702747,19.92645,51.09336,0.1293154,0.1779371,0,0,11.67442
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.10537,11.50415,0,1.984486,-1.984486,17.83462,45.7297,0.1293154,2.073788,0,0,11.50415
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.31035,9.519661,0,0.5833346,-0.5833346,17.21973,44.15307,0.1293154,0.6095846,0,0,9.519661
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.9585,8.936326,0,1.204879,-1.204879,15.94968,40.89653,0.1293154,1.259099,0,0,8.936326
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.29726,7.731447,0,0.4572403,-0.4572403,15.4677,39.6607,0.1293154,0.4778161,0,0,7.731447
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.8053,7.274207,0,1.334537,-1.334537,14.06098,36.05372,0.1293154,1.394591,0,0,7.274207
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.28812,5.93967,0,1.46812,-1.46812,12.51344,32.08569,0.1293154,1.534185,0,0,5.93967
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1037761,32.75922,32.483,1.256489,1.256489,0,0,0,1.256489,8.259216,0,0,0,0.1037761,1.32262,1.256489,0,0,27.91936,4.47155,0,1.218844,-1.218844,11.22867,28.7914,0.1293154,1.382138,0.0830209,0,4.575326
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.418772,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0,1.418772,0,0,0,0,29.27364,3.252707,1.418772,0,1.418772,12.57463,32.24259,0.1292892,0,1.135018,0,4.671479
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.020371,44.43554,32.93084,4.052259,4.052259,0,0,0,4.052259,99.2131,0,0,0,4.020371,4.265536,4.052259,0,0,27.85486,4.529602,0,0.2451643,-0.2451643,12.31621,31.57996,0.1292892,4.457485,3.216297,0,8.549973
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.38824,44.13203,34.45495,3.771253,3.771253,0,-1,0,3.771253,89.84389,0,0,0,3.38824,3.96974,3.771253,0,0,28.12727,4.284437,0,0.5814992,-0.5814992,11.70325,30.00829,0.1292892,4.148378,2.710592,0,7.672678
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.250208,52.11746,36.32578,9.933903,8.36,0,-1,0,8.36,62.80153,0,1.573902,6.411962,5.250208,8.8,8.36,0,0,28.77338,3.702938,0,3.549792,-3.549792,7.961446,20.41392,0.1292892,10.92729,4.200166,0,8.953146
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.649549,62.88658,38.13159,0,0,0,-1,0,0,0,0,0,0,7.649549,0,0,0,0,32.71759,0.1531461,7.649549,0,7.649549,15.21844,39.02158,0.1291479,0,6.119639,0,7.802695
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.509874,68.36526,39.73515,3.016153,3.016153,0,-1,0,3.016153,282.1433,0,0,0,8.509874,3.174898,3.016153,0,0,25.06804,7.03774,5.334977,0,5.334977,20.27965,51.99899,0.1290496,3.317768,6.807899,0,15.54762
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.860278,63.66006,41.33872,0,0,0,-1,0,0,0,0,0,0,6.860278,0,0,0,0,19.73306,11.83922,6.860278,0,6.860278,26.78788,68.68673,0.1289234,0,5.488222,0,18.6995
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.871596,64.64725,42.13328,4.846491,4.846491,0,-1,0,4.846491,141.785,0,0,0,6.871596,5.101569,4.846491,0,0,12.87279,18.01347,1.770027,0,1.770027,28.46707,72.99235,0.1288908,5.33114,5.497277,0,24.88507
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.420124,59.55523,42.41499,1.373507,1.373507,0,-1,0,1.373507,394.6194,0,0,0,5.420124,1.445796,1.373507,0,0,11.10276,19.60649,3.974328,0,3.974328,32.23745,82.65997,0.1288179,1.510857,4.336099,0,25.02662
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.446015,53.1859,42.74725,5.214758,5.214758,0,-1,0,5.214758,66.08197,0,8.881784E-16,0,3.446015,5.489219,5.214758,0,0,7.128434,23.18339,0,2.043204,-2.043204,30.08372,77.1376,0.1288179,5.736234,2.756812,0,26.6294
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.081346,45.32472,42.21273,4.968352,4.968352,0,-1,0,4.968352,21.76468,0,0,0,1.081346,5.229845,4.968352,0,0,9.398661,21.14018,0,4.148499,-4.148499,25.71082,65.92506,0.1288179,5.465188,0.8650766,0,22.22153
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1571567,41.1725,40.73196,5.036376,5.036376,0,-1,0,5.036376,3.120432,0,8.881784E-16,0,0.1571567,5.301448,5.036376,0,0,14.0081,16.99168,0,5.144291,-5.144291,20.28827,52.02109,0.1288179,5.540013,0.1257253,0,17.14884
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,39.38844,39.38844,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,19.72398,11.84739,0,0.9582254,-0.9582254,19.27821,49.4312,0.1288179,1.001346,0,0,11.84739
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,38.17493,38.17493,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,20.78868,10.88917,0,1.898912,-1.898912,17.27658,44.29883,0.1288179,1.984363,0,0,10.88917
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,22.89858,8.990256,0,2.816564,-2.816564,14.30766,36.68623,0.1288179,2.94331,0,0,8.990256
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,26.0281,6.173693,0,1.456547,-1.456547,12.77232,32.74948,0.1288179,1.522092,0,0,6.173693
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,27.64648,4.717145,0,0.8863862,-0.8863862,11.83799,30.35376,0.1288179,0.9262736,0,0,4.717145
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,28.63135,3.830759,0,1.918331,-1.918331,9.815892,25.1689,0.1288179,2.004656,0,0,3.830759
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,30.76283,1.912428,0,0.2380882,-0.2380882,9.564925,24.5254,0.1288179,0.2488022,0,0,1.912428
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,31.02738,1.67434,0,1.276188,-1.276188,8.219704,21.07612,0.1288179,1.333617,0,0,1.67434
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,0.4839112,0.378244,0,-1,0,0.378244,0,0,0.1056672,0.1540583,0,0.3981515,0.378244,0,0,32.44536,0.3981515,0,0.3981515,-0.3981515,7.800015,20,0.1288179,0.5323023,0,0,0.3981515
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288179,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288179,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1406485,32.87931,32.50467,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.83636,0,0,0,0.1406485,0,0,8.8,8.36,32.88775,0,8.500648,0,8.500648,15.86444,40.67797,0.1289129,0.5185395,0.1125188,12,0.1406485
