Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.130718,45.45707,33.55927,4.866105,4.866105,11.35245,0,3.208169,4.866105,84.88757,0,0,0,4.130718,0,0,6.486341,6.162024,10.95845,19.73638,10.29274,0,10.29274,38.36854,98.38067,0.1292598,5.352715,3.304574,12,23.86709
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.876026,57.40677,35.97906,1.167744,1.167744,0,-1,0,1.167744,588.8301,4.981119,0,0,6.876026,1.229204,1.167744,0,0,0.6657035,28.99985,0.6657035,0,0.6657035,39.00008,100,0.1292483,1.284518,5.500821,0,35.87587
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.422994,66.45225,38.49998,4.740072,4.740072,0,-1,0,4.740072,177.6976,3.433444,0,0,8.422994,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1292483,5.214079,6.738395,0,38.02197
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.504367,65.36465,40.65251,2.56042,2.56042,0,-1,0,2.56042,293.0913,4.809188,0,0,7.504367,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1292483,2.816462,6.003494,0,37.10334
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.267894,66.55095,42.41499,1.544403,1.544403,0,-1,0,1.544403,470.5957,5.642207,0,0,7.267894,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1292483,1.698843,5.814315,0,36.86687
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.30327,73.18462,44.24969,4.433069,4.433069,0,-1,0,4.433069,187.303,3.636882,0,0,8.30327,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1292483,4.876376,6.642616,0,37.90225
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.206116,73.93804,45.18149,8.050944,8.050944,0,-1,0,8.050944,101.9274,0,0,0.496039,8.206116,8.474678,8.050944,0,0,0,29.59898,0,0.2685625,-0.2685625,38.71699,99.27413,0.1292483,8.856039,6.564893,0,37.8051
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.536766,67.1398,45.3404,4.72035,4.72035,0,-1,0,4.72035,138.4805,1.269574,0,0,6.536766,4.96879,4.72035,0,0,0.2984028,29.33042,0.2984028,0,0.2984028,39.00008,100,0.1292431,5.192385,5.229413,0,35.86718
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.103111,58.42533,45.54988,4.965281,4.965281,0,-1,0,4.965281,82.63602,0,0,0,4.103111,5.226612,4.965281,0,0,0,29.59898,0,1.123501,-1.123501,37.8158,96.96341,0.1292431,5.461809,3.282489,0,33.70209
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.37095,51.85258,44.73365,1.321087,1.321087,0,-1,0,1.321087,179.4696,0,0,0,2.37095,1.390618,1.321087,0,0,1.248334,28.47548,0.9803315,0,0.9803315,38.74583,99.34808,0.1292262,1.453196,1.89676,0,30.84643
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.2680028,29.35777,0,7.334965,-7.334965,31.0141,79.52316,0.1292262,7.665038,0,0,29.35777
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.417964,22.02281,0,2.11244,-2.11244,28.78739,73.81367,0.1292262,2.2075,0,0,22.02281
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.76512,19.91037,0,0.9321589,-0.9321589,27.80481,71.29424,0.1292262,0.9741061,0,0,19.91037
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.80085,18.97821,0,2.423887,-2.423887,25.24981,64.74296,0.1292262,2.532962,0,0,18.97821
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.49406,16.55433,0,1.866552,-1.866552,23.28229,59.69805,0.1292262,1.950547,0,0,16.55433
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.56801,14.68777,0,1.511962,-1.511962,21.68854,55.61153,0.1292262,1.58,0,0,14.68777
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.24796,13.17581,0,0.483227,-0.483227,21.17917,54.30546,0.1292262,0.5049723,0,0,13.17581
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.78488,12.69258,0,0.8853518,-0.8853518,20.24593,51.91254,0.1292262,0.9251927,0,0,12.69258
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.76861,11.80723,0,0.8425715,-0.8425715,19.35778,49.63524,0.1292262,0.8804873,0,0,11.80723
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.7048,10.96466,0,0.3921908,-0.3921908,18.94438,48.57523,0.1292262,0.4098394,0,0,10.96466
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.14057,10.57247,0,1.649024,-1.649024,17.20615,44.11825,0.1292262,1.72323,0,0,10.57247
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.97281,8.923444,0,0.7363535,-0.7363535,16.42997,42.12804,0.1292262,0.7694893,0,0,8.923444
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3304725,33.75802,32.87306,1.152897,1.152897,0,0,0,1.152897,28.66451,0,2.220446E-16,0,0.3304725,1.213576,1.152897,0,0,23.79099,8.187091,0,0.8831038,-0.8831038,15.49909,39.74119,0.1292262,1.268187,0.264378,0,8.517563
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.512201,36.72943,32.6058,5.531568,5.531568,0,0,0,5.531568,27.33765,0,0,0,1.512201,5.822703,5.531568,0,0,24.77221,7.303987,0,4.310502,-4.310502,10.95543,28.09078,0.1292262,6.084725,1.209761,0,8.816188
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.429351,46.44137,33.60261,1.182188,1.182188,0,0,0,1.182188,374.674,0,0,0,4.429351,1.244408,1.182188,0,0,29.56166,2.993485,3.184943,0,3.184943,13.97693,35.8382,0.1291713,1.300407,3.543481,0,7.422836
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.370828,48.95718,36.08018,1.907334,1.907334,0,-1,0,1.907334,229.159,0,0,0,4.370828,2.00772,1.907334,0,0,26.37672,5.859933,2.363108,0,2.363108,16.21877,41.5865,0.1291305,2.098068,3.496662,0,10.23076
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.095038,61.35423,38.63722,3.293179,3.293179,0,-1,0,3.293179,215.4465,0,0,0,7.095038,3.466504,3.293179,0,0,24.01361,7.986731,3.628534,0,3.628534,19.6611,50.41297,0.129068,3.622497,5.676031,0,15.08177
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.458824,65.37547,40.81142,5.386586,5.386586,0,-1,0,5.386586,138.4704,0,0,0,7.458824,5.67009,5.386586,0,0,20.38507,11.25241,1.788734,0,1.788734,21.35804,54.7641,0.1290372,5.925244,5.967059,0,18.71124
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.369014,71.41002,42.62446,4.776395,4.776395,0,-1,0,4.776395,175.2161,0,0,0,8.369014,5.027784,4.776395,0,0,18.59634,12.86227,3.34123,0,3.34123,24.52781,62.89169,0.1289797,5.254034,6.695211,0,21.23129
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.842933,67.24644,44.4086,1.919059,1.919059,0,-1,0,1.919059,356.5775,0,0,0,6.842933,2.020062,1.919059,0,0,15.25511,15.86938,4.822871,0,4.822871,29.10319,74.62341,0.1288969,2.110965,5.474347,0,22.71231
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.532567,59.68686,45.3404,1.712635,1.712635,0,-1,0,1.712635,264.6546,0,0,0,4.532567,1.802774,1.712635,0,0,10.43224,20.20996,2.729793,0,2.729793,31.6929,81.26367,0.12885,1.883899,3.626054,0,24.74253
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.665914,56.89071,45.50654,3.050455,3.050455,0,-1,0,3.050455,120.176,0,0,0,3.665914,3.211005,3.050455,0,0,7.702447,22.66677,0.4549086,0,0.4549086,32.12446,82.37025,0.1288422,3.355501,2.932731,0,26.33269
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.059464,48.82747,45.70879,5.623343,5.623343,0,-1,0,5.623343,18.84047,0,0,0,1.059464,5.919308,5.623343,0,0,7.247539,23.07619,0,4.859844,-4.859844,27.00173,69.23508,0.1288422,6.185677,0.8475715,0,24.13566
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4827814,46.29787,44.89978,4.043258,4.043258,0,-1,0,4.043258,11.94041,0,8.881784E-16,0,0.4827814,4.256061,4.043258,0,0,12.64736,18.21635,0,3.77328,-3.77328,23.02435,59.03667,0.1288422,4.447584,0.3862251,0,18.69913
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,16.8399,14.44307,0,1.146713,-1.146713,21.81561,55.93734,0.1288422,1.198315,0,0,14.44307
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,18.11402,13.29636,0,6.917758,-6.917758,14.52365,37.24005,0.1288422,7.229058,0,0,13.29636
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,8.122659,6.059669,0,-1,0,6.059669,0,0,2.06299,2.875256,0,6.378598,6.059669,0,0,25.80042,6.378598,0,6.378598,-6.378598,7.800015,20,0.1288422,8.934925,0,0,6.378598
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288422,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289726,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3048324,33.68902,32.87306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3048324,0,0,8.8,8.36,24.52775,7.524,8.664832,0,8.664832,23.95119,61.41319,0.1290407,0,0.2438659,12,7.828833
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.534986,36.7932,32.6058,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.534986,0,0,8.8,8.36,15.86292,15.32235,9.894986,0,9.894986,33.3384,85.4829,0.1290877,0,1.227989,12,16.85733
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.354621,43.14555,33.62428,0,0,0,0,0,0,0,0,0,0,3.354621,0,0,0,0,5.967935,24.22784,3.354621,0,3.354621,36.52087,93.64307,0.1290302,0,2.683697,0,27.58246
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.450575,52.60722,36.15964,1.387761,1.387761,0,-1,0,1.387761,392.7603,1.37646,0,0,5.450575,1.460801,1.387761,0,0,2.613314,27.247,2.613314,0,2.613314,39.00008,100,0.1289855,1.526537,4.36046,0,32.69757
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.6657,59.91269,38.78168,0.8796617,0.8796617,0,-1,0,0.8796617,757.7572,5.73974,0,0,6.6657,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1289855,0.9676278,5.33256,0,36.26468
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.367626,69.32472,40.97755,5.94402,5.94402,0,-1,0,5.94402,140.7739,2.110763,0,0,8.367626,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1289855,6.538422,6.694101,0,37.96661
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.760683,64.98717,42.78337,6.163082,6.163082,0,-1,0,6.163082,109.6965,0.2732277,0,0,6.760683,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1289855,6.77939,5.408546,0,36.35966
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.086892,53.97478,44.57474,7.945809,7.945809,0,-1,0,7.945809,38.84931,0,8.881784E-16,0.3803903,3.086892,8.36401,7.945809,0,0,0,29.59898,0,5.277118,-5.277118,33.43751,85.73703,0.1289855,8.740391,2.469514,0,32.68587
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.811357,60.8589,45.50654,3.096602,3.096602,0,-1,0,3.096602,155.3754,0,0,0,4.811357,3.259581,3.096602,0,0,5.863464,24.32186,1.551777,0,1.551777,34.90965,89.51175,0.128959,3.406262,3.849086,0,29.13322
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.204559,62.45779,45.66545,1.551646,1.551646,0,-1,0,1.551646,335.4217,0,0,0,5.204559,1.633312,1.551646,0,0,4.311687,25.71846,3.571247,0,3.571247,38.29763,98.19887,0.128898,1.706811,4.163647,0,30.92302
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.745784,61.03668,45.87492,2.451357,2.451357,0,-1,0,2.451357,193.5983,1.424968,0,0,4.745784,2.580376,2.451357,0,0,0.7404402,28.93258,0.7404402,0,0.7404402,39.00008,100,0.1288853,2.696493,3.796627,0,33.67837
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.990923,50.95812,45.01536,3.929391,3.929391,0,-1,0,3.929391,50.66747,0,4.440892E-16,0,1.990923,4.136201,3.929391,0,0,0,29.59898,0,2.145278,-2.145278,36.73876,94.20175,0.1288853,4.32233,1.592738,0,31.5899
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.383642,27.4537,0,1.175687,-1.175687,35.49947,91.02411,0.1288853,1.228593,0,0,27.4537
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.689961,26.27801,0,4.100848,-4.100848,31.1768,79.94035,0.1288853,4.285386,0,0,26.27801
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.246459,22.17717,0,0.4450364,-0.4450364,30.70769,78.73751,0.1288853,0.4650631,0,0,22.17717
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.740944,21.73213,0,0,0,30.70769,78.73751,0.1288853,0,0,0,21.73213
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.740944,21.73213,0,0.4063322,-0.4063322,30.27938,77.63927,0.1288853,0.4246172,0,0,21.73213
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.192424,21.3258,0,1.004292,-1.004292,29.22076,74.92488,0.1288853,1.049485,0,0,21.3258
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3083,20.3215,0,0,0,29.22076,74.92488,0.1288853,0,0,0,20.3215
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.3083,20.3215,0,1.942811,-1.942811,27.17286,69.67386,0.1288853,2.030238,0,0,20.3215
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.46698,18.37869,0,1.479102,-1.479102,25.61375,65.67615,0.1288853,1.545661,0,0,18.37869
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.11043,16.89959,0,2.587403,-2.587403,22.88639,58.68293,0.1288853,2.703836,0,0,16.89959
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.98532,14.31219,0,0.971498,-0.971498,21.86234,56.05716,0.1288853,1.015215,0,0,14.31219
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.06476,13.34069,0,1.863432,-1.863432,19.89811,51.02069,0.1288853,1.947286,0,0,13.34069
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3845868,33.88203,32.85139,1.705569,1.705569,0,0,0,1.705569,22.54889,0,0,0,0.3845868,1.795336,1.705569,0,0,20.13524,11.47726,0,1.410749,-1.410749,18.41105,47.20772,0.1288853,1.876126,0.3076694,0,11.86185
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.425334,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0,2.425334,0,0,0,0,21.70274,10.06651,2.425334,0,2.425334,20.71192,53.10739,0.1288439,0,1.940267,0,12.49184
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.560698,46.85755,33.60261,5.025355,5.025355,0,0,0,5.025355,90.75375,0,0,0,4.560698,5.289847,5.025355,0,0,19.27741,12.24931,0,0.7291492,-0.7291492,19.94333,51.13665,0.1288439,5.527891,3.648559,0,16.81001
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.602291,49.86399,36.22465,3.999534,3.999534,0,-1,0,3.999534,115.0707,0,0,0,4.602291,4.210036,3.999534,0,0,20.08757,11.52016,0.3922548,0,0.3922548,20.31546,52.09081,0.1288372,4.399488,3.681833,0,16.12245
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.007808,61.31432,38.88281,0,0,0,-1,0,0,0,0,0,0,7.007808,0,0,0,0,19.69532,11.87319,7.007808,0,7.007808,26.96365,69.13742,0.1287178,0,5.606246,0,18.881
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.883605,59.72842,41.10035,3.566006,3.566006,0,-1,0,3.566006,164.9914,0,0,0,5.883605,3.75369,3.566006,0,0,12.68751,18.18022,2.129914,0,2.129914,28.98426,74.31847,0.1286815,3.922606,4.706884,0,24.06382
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.630187,72.92198,42.90617,1.810955,1.810955,0,-1,0,1.810955,476.5544,0,0,0,8.630187,1.906269,1.810955,0,0,10.5576,20.09714,6.723918,0,6.723918,35.36313,90.67451,0.1285672,1.992051,6.90415,0,28.72733
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.44475,74.43639,44.73365,0,0,0,-1,0,0,0,4.611071,0,0,8.44475,0,0,0,0,3.833679,26.14867,3.833679,0,3.833679,39.00008,100,0.1285021,0,6.7558,0,34.59342
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.907374,73.23003,45.66545,0,0,0,-1,0,0,0,7.907374,0,0,7.907374,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285021,0,6.3259,0,37.50635
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.854252,65.06964,45.83158,3.664326,3.664326,0,-1,0,3.664326,159.7634,1.997067,0,0,5.854252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1285021,4.030759,4.683402,0,35.45323
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.003198,55.21939,45.99772,3.412312,3.412312,0,-1,0,3.412312,88.01066,0,0,0,3.003198,3.591908,3.412312,0,0,0,29.59898,0,0.5887091,-0.5887091,38.37952,98.40884,0.1285021,3.753543,2.402559,0,32.60218
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.507165,49.64164,45.18149,0,0,0,-1,0,0,0,0.853044,0,0,1.507165,0,0,0,0,0.6541213,29.01027,0.6541213,0,0.6541213,39.00008,100,0.128491,0,1.205732,0,30.51744
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128491,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128491,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.128491,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.128491,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.128491,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.128491,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.128491,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.128491,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.128491,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.128491,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.128491,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.128491,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02990584,32.93107,32.85139,1.311999,1.311999,0,0,0,1.311999,2.27941,0,2.220446E-16,0,0.02990584,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351146,-1.351146,22.72689,58.27396,0.128491,1.443199,0.02392467,0,15.54193
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2524072,33.23624,32.56246,6.797248,6.797248,0,0,0,6.797248,3.713373,0,8.881784E-16,0,0.2524072,7.154998,6.797248,0,0,17.15344,14.16088,0,6.902591,-6.902591,15.45092,39.61767,0.128491,7.476973,0.2019257,0,14.41329
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05645452,33.77547,33.62428,6.106719,6.106719,0,0,0,6.106719,0.9244657,0,8.881784E-16,0,0.05645452,6.428125,6.106719,0,0,24.82299,7.258287,0,6.37167,-6.37167,8.734591,22.39634,0.128491,6.717391,0.04516362,0,7.314742
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4539118,37.54814,36.30411,5.229064,1.273502,0,-1,0,1.273502,35.64281,0,3.955562,4.823442,0.4539118,1.340528,1.273502,0,0,31.90262,0.8866165,0,0.8866165,-0.8866165,7.800015,20,0.128491,5.751971,0.3631294,0,1.340528
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.6575,43.74974,39.02728,0,0,0,-1,0,0,0,0,0,0,1.6575,0,0,0,0,32.88775,0,1.6575,0,1.6575,9.372458,24.0319,0.1284628,0,1.326,0,1.6575
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.194576,44.6609,41.23759,2.164141,2.164141,0,-1,0,2.164141,55.19864,0,0,0.736423,1.194576,2.278043,2.164141,0,0,31.23025,1.49175,0,1.083467,-1.083467,8.230384,21.10351,0.1284628,2.380555,0.9556611,0,2.686327
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.838203,48.47077,43.0723,3.409569,2.134162,0,-1,0,2.134162,86.13231,0,1.275407,3.013398,1.838203,2.246486,2.134162,0,0,32.4341,0.4082833,0,0.4082833,-0.4082833,7.800015,20,0.1284628,3.750525,1.470562,0,2.246486
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9820089,47.77071,44.89978,2.409131,0.9329085,0,-1,0,0.9329085,105.2632,0,1.476223,2.463462,0.9820089,0.9820089,0.9329085,0,0,32.88775,0,0,0,0,7.800015,20,0.1284628,2.650044,0.7856072,0,0.9820089
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4193825,47.05198,45.83158,0.2226671,0.2226671,0,-1,0,0.2226671,188.3451,0,0,0.1652511,0.4193825,0.2343864,0.2226671,0,0,32.88775,0,0.1849962,0,0.1849962,7.975518,20.45001,0.1284597,0.2449338,0.335506,0,0.4193825
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.576781,50.69621,45.99772,3.448205,1.656114,0,-1,0,1.656114,95.20971,0,1.792092,3.335266,1.576781,1.743278,1.656114,0,0,32.70276,0.1664965,0,0.1664965,-0.1664965,7.800015,20,0.1284597,3.793026,1.261425,0,1.743278
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8590137,48.72694,46.19997,3.376741,0.816063,0,-1,0,0.816063,105.2632,0,2.560678,3.551203,0.8590137,0.8590137,0.816063,0,0,32.88775,0,0,0,0,7.800015,20,0.1284597,3.714416,0.6872109,0,0.8590137
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5467144,46.93009,45.3404,0,0,0,-1,0,0,0,0,0,0,0.5467144,0,0,0,0,32.88775,0,0.5467144,0,0.5467144,8.318674,21.32989,0.1284504,0,0.4373715,0,0.5467144
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,7.137014,0.4674408,0,-1,0,0.4674408,0,0,6.669574,7.383275,0,0.4920429,0.4674408,0,0,32.34104,0.4920429,0,0.4920429,-0.4920429,7.800015,20,0.1284504,7.850716,0,0,0.4920429
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284504,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128537,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1241976,33.1611,32.82972,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.86928,0,0,0,0.1241976,0,0,8.8,8.36,24.52775,7.524,8.484198,0,8.484198,23.77983,60.97379,0.1286865,2.327668,0.0993581,12,7.648198
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.219025,35.85438,32.54801,4.136875,4.136875,12,0,3.372,4.136875,29.46729,0,0,0,1.219025,0,0,7.863125,7.469969,16.04356,15.15978,8.688994,0,8.688994,32.02293,82.10991,0.1288722,4.550562,0.9752198,12,16.3788
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.945846,41.92096,33.62428,0,0,0,0,0,0,0,0,0,0,2.945846,0,0,0,0,7.354562,22.97987,2.945846,0,2.945846,34.8176,89.27573,0.1288223,0,2.356677,0,25.92572
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.525907,46.59186,36.36189,3.313561,3.313561,0,-1,0,3.313561,106.4084,0,0,0,3.525907,3.487959,3.313561,0,0,4.408716,25.63113,0.03794786,0,0.03794786,34.8536,89.36803,0.1288217,3.644917,2.820725,0,29.15704
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.584074,56.38882,39.10673,3.004356,3.004356,0,-1,0,3.004356,185.8659,0,0,0,5.584074,3.16248,3.004356,0,0,4.370768,25.66529,2.421594,0,2.421594,37.15093,95.25861,0.1287806,3.304792,4.467259,0,31.24936
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.370982,51.4323,41.33872,5.063609,5.063609,0,-1,0,5.063609,66.57273,0,0,0,3.370982,5.330114,5.063609,0,0,1.949174,27.84472,0,1.959132,-1.959132,35.08582,89.96347,0.1287806,5.569969,2.696786,0,31.2157
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.100054,62.89329,43.15176,7.199236,7.199236,0,-1,0,7.199236,84.73196,0,0,0,6.100054,7.578144,7.199236,0,0,4.125987,25.88559,0,1.47809,-1.47809,33.52778,85.96849,0.1287806,7.91916,4.880043,0,31.98564
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.326298,62.16554,45.01536,5.958043,5.958043,0,-1,0,5.958043,89.39677,0,8.881784E-16,0,5.326298,6.271624,5.958043,0,0,5.768309,24.4075,0,0.9453257,-0.9453257,32.53132,83.41348,0.1287806,6.553847,4.261038,0,29.7338
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.9142,58.21983,45.95438,0.5292161,0.5292161,0,-1,0,0.5292161,739.6223,0,0,0,3.9142,0.5570695,0.5292161,0,0,6.818671,23.46217,3.357131,0,3.357131,35.71617,91.57975,0.1287238,0.5821377,3.13136,0,27.37638
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.093928,52.46948,46.15663,2.512233,2.512233,0,-1,0,2.512233,83.34925,0,0,0,2.093928,2.644456,2.512233,0,0,3.46154,26.48359,0,0.5505286,-0.5505286,35.13586,90.09178,0.1287238,2.763457,1.675142,0,28.57752
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.909291,52.06353,46.32277,3.362788,3.362788,0,-1,0,3.362788,56.77703,0,4.440892E-16,0,1.909291,3.539777,3.362788,0,0,4.073239,25.93306,0,1.630486,-1.630486,33.41718,85.68491,0.1287238,3.699067,1.527433,0,27.84235
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9610221,48.2821,45.4632,2.44132,2.44132,0,-1,0,2.44132,39.36486,0,0,0,0.9610221,2.56981,2.44132,0,0,5.88489,24.30258,0,1.608788,-1.608788,31.72137,81.33669,0.1287238,2.685452,0.7688177,0,25.2636
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,7.672432,22.69379,0,4.705958,-4.705958,26.76085,68.61744,0.1287238,4.917726,0,0,22.69379
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.90127,17.98783,0,7.54807,-7.54807,18.80449,48.21655,0.1287238,7.887733,0,0,17.98783
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.28802,10.43976,0,5.068709,-5.068709,13.4616,34.51686,0.1287238,5.296802,0,0,10.43976
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.91992,5.371051,0,3.653032,-3.653032,9.610968,24.64346,0.1287238,3.817418,0,0,5.371051
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,2.466599,1.632119,0,-1,0,1.632119,0,0,0.8344797,1.08114,0,1.71802,1.632119,0,0,30.97884,1.71802,0,1.71802,-1.71802,7.800015,20,0.1287238,2.713259,0,0,1.71802
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287238,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288515,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02203573,32.84506,32.78638,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.468803,1.776357E-15,0,0,0.02203573,0,0,8.8,8.36,24.52775,7.524,8.382035,0,8.382035,23.68291,60.72528,0.1289419,0.5424115,0.01762858,12,7.546036
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2280614,33.11301,32.50467,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,88.36497,1.776357E-15,0,0,0.2280614,0,0,8.8,8.36,16.14572,15.06783,8.588061,0,8.588061,31.83026,81.61588,0.1290199,0.2838993,0.1824491,12,15.29589
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4751752,34.8838,33.60261,0,0,0,0,0,0,0,0,0,0,0.4751752,0,0,0,0,7.557656,22.79709,0.4751752,0,0.4751752,32.28105,82.77175,0.1290119,0,0.3801402,0,23.27226
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9974371,39.16643,36.40523,5.577073,5.577073,0,-1,0,5.577073,17.8846,0,0,0,0.9974371,5.870603,5.577073,0,0,7.082481,23.22474,0,4.873166,-4.873166,27.14428,69.60058,0.1290119,6.13478,0.7979497,0,24.22218
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7753566,41.40619,39.22953,2.816544,2.816544,0,-1,0,2.816544,27.52865,0,4.440892E-16,0,0.7753566,2.964783,2.816544,0,0,12.49711,18.35158,0,2.189426,-2.189426,24.83642,63.683,0.1290119,3.098198,0.6202853,0,19.12694
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.235323,45.03165,41.48318,0,0,0,-1,0,0,0,0,0,0,1.235323,0,0,0,0,14.92981,16.16215,1.235323,0,1.235323,26.00835,66.68795,0.128991,0,0.9882585,0,17.39748
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6079639,45.05733,43.31067,4.78315,4.78315,0,-1,0,4.78315,12.71054,0,8.881784E-16,0,0.6079639,5.034894,4.78315,0,0,13.69448,17.27394,0,4.42693,-4.42693,21.34196,54.72286,0.128991,5.261465,0.4863711,0,17.88191
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.148286,48.55566,45.18149,4.324866,4.324866,0,-1,0,4.324866,26.5508,0,8.881784E-16,0,1.148286,4.55249,4.324866,0,0,18.61329,12.84701,0,3.404204,-3.404204,17.75361,45.52199,0.128991,4.757352,0.9186292,0,13.9953
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.161325,52.63655,46.11329,1.507893,1.507893,0,-1,0,1.507893,143.3342,0,0,0,2.161325,1.587256,1.507893,0,0,22.39574,9.44281,0.57407,0,0.57407,18.29822,46.91842,0.1289813,1.658682,1.72906,0,11.60414
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.236402,49.94558,46.27943,0,0,0,-1,0,0,0,0,0,0,1.236402,0,0,0,0,21.82167,9.959473,1.236402,0,1.236402,19.47118,49.92599,0.1289604,0,0.9891217,0,11.19588
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7877672,48.80017,46.48168,0,0,0,-1,0,0,0,0,0,0,0.7877672,0,0,0,0,20.58527,11.07224,0.7877672,0,0.7877672,20.21852,51.84225,0.1289471,0,0.6302137,0,11.86
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3497543,46.60082,45.58599,4.934975,4.934975,0,-1,0,4.934975,7.087255,0,0,0,0.3497543,5.194711,4.934975,0,0,19.7975,11.78123,0,4.844956,-4.844956,15.11148,38.74732,0.1289471,5.428473,0.2798034,0,12.13098
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,8.226432,6.589455,0,-1,0,6.589455,0,0,1.636977,2.45962,0,6.936269,6.589455,0,0,25.18079,6.936269,0,6.936269,-6.936269,7.800015,20,0.1289471,9.049075,0,0,6.936269
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289471,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290702,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4624157,33.96846,32.72859,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.3113,0,0,0,0.4624157,0,0,8.8,8.36,24.52775,7.524,8.822415,0,8.822415,24.10069,61.79651,0.1291944,1.796658,0.3699326,12,7.986416
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.744019,40.08681,32.44688,6.139047,6.139047,12,0,3.372,6.139047,44.6978,0,0,0,2.744019,0,0,5.860953,5.567905,15.70534,15.46417,8.311925,0,8.311925,31.98607,82.0154,0.1293649,6.752952,2.195215,12,18.20819
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.949877,48.10507,33.60261,4.316237,4.316237,0,0,0,4.316237,114.6804,0,0,0,4.949877,4.543407,4.316237,0,0,7.393413,22.94491,0.4064701,0,0.4064701,32.37168,83.00414,0.129358,4.74786,3.959902,0,27.89478
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.736596,53.92612,36.46302,6.064991,6.064991,0,-1,0,6.064991,94.5854,0,8.881784E-16,0,5.736596,6.384201,6.064991,0,0,6.986943,23.31073,0,0.6476049,-0.6476049,31.68905,81.2538,0.129358,6.67149,4.589277,0,29.04733
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.303501,59.24352,39.35232,4.868612,4.868612,0,-1,0,4.868612,129.4722,0,0,0,6.303501,5.124855,4.868612,0,0,7.706504,22.66312,1.178646,0,1.178646,32.80721,84.12088,0.1293381,5.355473,5.0428,0,28.96663
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.512517,66.56382,41.6132,6.469054,6.469054,0,-1,0,6.469054,116.1301,0,0,0,7.512517,6.809531,6.469054,0,0,6.527858,23.72391,0.7029868,0,0.7029868,33.47412,85.8309,0.1293263,7.11596,6.010014,0,31.23642
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.866642,70.31997,43.4768,5.407423,5.407423,0,-1,0,5.407423,145.4786,0,0,0,7.866642,5.692024,5.407423,0,0,5.824872,24.35659,2.174618,0,2.174618,35.53714,91.1207,0.1292896,5.948165,6.293314,0,32.22324
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.167502,73.96802,45.3404,1.680769,1.680769,0,-1,0,1.680769,485.9384,2.748019,0,0,8.167502,1.769231,1.680769,0,0,3.650253,26.31375,3.650253,0,3.650253,39.00008,100,0.1292281,1.848846,6.534002,0,34.48125
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.233703,71.10448,46.27943,5.354064,5.354064,0,-1,0,5.354064,135.1068,1.597846,0,0,7.233703,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1292281,5.889471,5.786963,0,36.83268
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.705617,65.20605,46.43834,1.440907,1.440907,0,-1,0,1.440907,395.9739,4.188872,0,0,5.705617,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1292281,1.584998,4.564493,0,35.3046
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.521044,57.62983,46.64059,4.171413,4.171413,0,-1,0,4.171413,84.4089,0,0,0,3.521044,4.390961,4.171413,0,0,0,29.59898,0,0.8699175,-0.8699175,38.0831,97.64879,0.1292281,4.588555,2.816835,0,33.12002
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.715871,50.87095,45.75213,5.956833,5.956833,0,-1,0,5.956833,28.8051,0,0,0,1.715871,6.27035,5.956833,0,0,0.966575,28.72906,0,4.554479,-4.554479,33.28226,85.33896,0.1292281,6.552516,1.372697,0,30.44493
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.027107,24.17458,0,8.8,-8.8,24.00625,61.55436,0.1292281,13.15124,0,0,24.17458
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.80488,15.37458,0,3.056082,-3.056082,20.78485,53.29439,0.1292281,3.193606,0,0,15.37458
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.20053,12.3185,0,0.7703693,-0.7703693,19.97281,51.21224,0.1292281,0.8050359,0,0,12.3185
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0565,11.54813,0,0,0,19.97281,51.21224,0.1292281,0,0,0,11.54813
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.0565,11.54813,0,0.2766328,-0.2766328,19.68122,50.46456,0.1292281,0.2890813,0,0,11.54813
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.36387,11.2715,0,1.868675,-1.868675,17.71146,45.41391,0.1292281,1.952765,0,0,11.2715
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.44017,9.402822,0,0.05845648,-0.05845648,17.64984,45.25592,0.1292281,0.06108703,0,0,9.402822
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.50513,9.344366,0,0.9010321,-0.9010321,16.70007,42.82061,0.1292281,0.9415786,0,0,9.344366
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.50627,8.443334,0,0.8554972,-0.8554972,15.7983,40.50837,0.1292281,0.8939946,0,0,8.443334
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.45682,7.587837,0,0.5793626,-0.5793626,15.1876,38.94247,0.1292281,0.6054339,0,0,7.587837
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.10056,7.008474,0,0.2672332,-0.2672332,14.90591,38.2202,0.1292281,0.2792587,0,0,7.008474
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.39749,6.741241,0,0.3556191,-0.3556191,14.53105,37.25903,0.1292281,0.3716219,0,0,6.741241
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2762257,33.44522,32.70692,0.3196848,0.3196848,0,0,0,0.3196848,86.40563,0,0,0,0.2762257,0.3365103,0.3196848,0,0,25.79262,6.385622,0,0.06028464,-0.06028464,14.46751,37.0961,0.1292281,0.3516532,0.2209805,0,6.661847
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.623925,39.69109,32.40355,4.846786,4.846786,0,0,0,4.846786,54.13742,0,8.881784E-16,0,2.623925,5.10188,4.846786,0,0,25.8596,6.325337,0,2.477955,-2.477955,11.85551,30.39869,0.1292281,5.331464,2.09914,0,8.949262
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.907677,47.96873,33.60261,2.716367,2.716367,0,0,0,2.716367,180.6706,0,0,0,4.907677,2.859333,2.716367,0,0,28.61288,3.847382,2.048343,0,2.048343,13.79874,35.38132,0.1291936,2.988003,3.926141,0,8.755058
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.890632,58.1032,36.52803,2.373792,2.373792,0,-1,0,2.373792,290.2795,0,0,0,6.890632,2.498728,2.373792,0,0,26.56454,5.690891,4.391903,0,4.391903,17.96527,46.06469,0.1291197,2.611171,5.512505,0,12.58152
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.420338,59.81457,39.47512,0.9577204,0.9577204,0,-1,0,0.9577204,670.377,0,0,0,6.420338,1.008127,0.9577204,0,0,22.17264,9.643604,5.412211,0,5.412211,23.09974,59.22999,0.1290287,1.053492,5.13627,0,16.06394
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.327232,66.00326,41.76489,3.257872,3.257872,0,-1,0,3.257872,224.9086,0,0,0,7.327232,3.429339,3.257872,0,0,16.76043,14.51459,3.897893,0,3.897893,26.79761,68.71168,0.1289633,3.583659,5.861786,0,21.84183
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.009873,75.55656,43.5996,1.125565,1.125565,0,-1,0,1.125565,800.4758,0,0,0,9.009873,1.184805,1.125565,0,0,12.86253,18.0227,7.825068,0,7.825068,34.22112,87.74628,0.1288321,1.238121,7.207899,0,27.03257
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.554027,67.35362,45.4632,5.085283,5.085283,0,-1,0,5.085283,128.8822,0,0,0,6.554027,5.352929,5.085283,0,0,5.037465,25.06526,1.201098,0,1.201098,35.36058,90.66798,0.128812,5.593811,5.243221,0,31.61929
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.261141,71.36987,46.40222,7.813741,7.813741,0,-1,0,7.813741,92.92785,0,0,0.2351149,7.261141,8.22499,7.813741,0,0,3.836367,26.14625,0,0.9638493,-0.9638493,34.34459,88.06289,0.128812,8.595115,5.808913,0,33.40739
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.628233,65.10433,46.60447,2.288898,2.288898,0,-1,0,2.288898,245.8927,0,0,0,5.628233,2.409366,2.288898,0,0,4.907311,25.1824,3.218867,0,3.218867,37.39828,95.89283,0.1287582,2.517788,4.502586,0,30.81063
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.798872,58.7071,46.76339,2.591084,2.591084,0,-1,0,2.591084,146.6132,0,0,0,3.798872,2.727457,2.591084,0,0,1.688444,28.07938,1.071415,0,1.071415,38.41471,98.49907,0.1287403,2.850193,3.039098,0,31.87825
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.465442,50.22827,45.87492,2.545414,2.545414,0,-1,0,2.545414,57.57185,0,4.440892E-16,0,1.465442,2.679383,2.545414,0,0,0.6170295,29.04365,0,1.213941,-1.213941,37.13511,95.21803,0.1287403,2.799955,1.172354,0,30.50909
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,44.16301,44.16301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.965853,27.82971,0,0,0,37.13511,95.21803,0.1287403,0,0,0,27.82971
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,42.41499,42.41499,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.965853,27.82971,0,1.732547,-1.732547,35.30884,90.53531,0.1287403,1.810511,0,0,27.82971
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,40.60917,40.60917,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.890905,26.09716,0,8.8,-8.8,26.03283,66.7507,0.1287403,9.832047,0,0,26.09716
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.08506,39.08506,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.66868,17.29716,0,4.098886,-4.098886,21.71222,55.67225,0.1287403,4.283336,0,0,17.29716
