Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,37.58262,37.58262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.223,13.19828,0,0,0,21.71222,55.67225,0.1287403,0,0,0,13.19828
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.223,13.19828,0,0,0,21.71222,55.67225,0.1287403,0,0,0,13.19828
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.8996,35.8996,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,18.223,13.19828,0,1.859324,-1.859324,19.75232,50.64688,0.1287403,1.942993,0,0,13.19828
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.08337,35.08337,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,20.28892,11.33895,0,0.5374252,-0.5374252,19.18583,49.19433,0.1287403,0.5616093,0,0,11.33895
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.45495,34.45495,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.88605,10.80153,0,0.6678919,-0.6678919,18.48181,47.38915,0.1287403,0.6979471,0,0,10.80153
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.94932,33.94932,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.62816,10.13364,0,1.540721,-1.540721,16.85774,43.2249,0.1287403,1.610054,0,0,10.13364
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,33.37868,33.37868,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,23.34007,8.592916,0,0.1662335,-0.1662335,16.68252,42.7756,0.1287403,0.173714,0,0,8.592916
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.90918,32.90918,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.52477,8.426682,0,1.187694,-1.187694,15.43058,39.56551,0.1287403,1.241141,0,0,8.426682
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5551823,34.13929,32.64914,2.374747,2.374747,0,0,0,2.374747,23.37859,0,0,0,0.5551823,2.499733,2.374747,0,0,24.84443,7.238988,0,1.944551,-1.944551,13.38084,34.30978,0.1287403,2.612221,0.4441459,0,7.79417
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.677434,39.77877,32.33854,4.851558,4.851558,0,0,0,4.851558,55.18711,0,8.881784E-16,0,2.677434,5.106903,4.851558,0,0,27.00504,5.294437,0,2.429468,-2.429468,10.81996,27.74343,0.1287403,5.336713,2.141947,0,7.971871
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.17544,48.79019,33.55927,2.600272,2.600272,0,0,0,2.600272,199.0346,0,0,0,5.17544,2.737128,2.600272,0,0,29.70445,2.864969,2.438312,0,2.438312,13.13314,33.67466,0.1286995,2.860299,4.140352,0,8.040409
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.031599,55.07403,36.57137,4.58694,4.58694,0,-1,0,4.58694,131.495,0,0,0,6.031599,4.828358,4.58694,0,0,27.26614,5.05945,1.203241,0,1.203241,14.27464,36.60156,0.1286794,5.045634,4.825279,0,11.09105
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.017548,58.43927,39.55457,0,0,0,-1,0,0,0,0,0,0,6.017548,0,0,0,0,26.0629,6.142366,6.017548,0,6.017548,19.98339,51.23935,0.128579,0,4.814038,0,12.15991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.186881,58.09077,41.85157,0,0,0,-1,0,0,0,0,0,0,5.186881,0,0,0,0,20.04535,11.55816,5.186881,0,5.186881,24.90409,63.85652,0.1284925,0,4.149505,0,16.74504
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.462176,64.93003,43.71517,1.455741,1.455741,0,-1,0,1.455741,443.9096,0,0,0,6.462176,1.532359,1.455741,0,0,14.85847,16.22635,4.929817,0,4.929817,29.58093,75.84838,0.1284105,1.601316,5.169741,0,22.68853
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.55324,67.49614,45.58599,8.437099,8.36,0,-1,0,8.36,78.38804,0,0.07709982,0.9208098,6.55324,8.8,8.36,0,0,9.928657,20.66319,0,2.24676,-2.24676,27.21263,69.77584,0.1284105,9.280809,5.242592,0,27.21643
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.360605,67.8869,46.56113,2.687869,2.687869,0,-1,0,2.687869,236.6412,0,0,0,6.360605,2.829335,2.687869,0,0,12.42506,18.41643,3.53127,0,3.53127,30.56269,78.36572,0.1283518,2.956656,5.088484,0,24.77703
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.003745,62.92435,46.72727,0.5409654,0.5409654,0,-1,0,0.5409654,924.9658,0,0,0,5.003745,0.5694373,0.5409654,0,0,8.893787,21.59457,4.434308,0,4.434308,34.76944,89.15224,0.1282781,0.595062,4.002996,0,26.59831
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.391166,57.45771,46.88618,4.552814,4.552814,0,-1,0,4.552814,74.48505,0,0,0,3.391166,4.792436,4.552814,0,0,4.459479,25.58545,0,1.40127,-1.40127,33.29238,85.3649,0.1282781,5.008095,2.712933,0,28.97661
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.157274,49.41743,45.99772,3.237472,3.237472,0,-1,0,3.237472,35.74622,0,0,0,1.157274,3.407865,3.237472,0,0,6.016446,24.18418,0,2.250592,-2.250592,30.92004,79.28201,0.1282781,3.561219,0.925819,0,25.34145
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,44.24969,44.24969,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,8.517103,21.93359,0,2.325444,-2.325444,28.46881,72.99681,0.1282781,2.430088,0,0,21.93359
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.50166,42.50166,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,11.10093,19.60814,0,4.556669,-4.556669,23.66566,60.68106,0.1282781,4.761719,0,0,19.60814
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16389,15.05147,0,0,0,23.66566,60.68106,0.1282781,0,0,0,15.05147
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16389,15.05147,0,0,0,23.66566,60.68106,0.1282781,0,0,0,15.05147
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16389,15.05147,0,0,0,23.66566,60.68106,0.1282781,0,0,0,15.05147
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,36.67249,36.67249,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,16.16389,15.05147,0,1.387189,-1.387189,22.20344,56.93177,0.1282781,1.449612,0,0,15.05147
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.8996,35.8996,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,17.70522,13.66428,0,1.051715,-1.051715,21.09483,54.0892,0.1282781,1.099042,0,0,13.66428
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.10505,35.10505,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,18.87379,12.61257,0,0.895206,-0.895206,20.1512,51.66964,0.1282781,0.9354903,0,0,12.61257
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86846,11.71736,0,0,0,20.1512,51.66964,0.1282781,0,0,0,11.71736
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.94932,33.94932,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,19.86846,11.71736,0,1.382959,-1.382959,18.69343,47.93179,0.1282781,1.445192,0,0,11.71736
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,33.37868,33.37868,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,21.40508,10.3344,0,2.419963,-2.419963,16.14257,41.39112,0.1282781,2.528861,0,0,10.3344
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.09393,7.914441,0,0,0,16.14257,41.39112,0.1282781,0,0,0,7.914441
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3524084,33.5483,32.6058,0.150443,0.150443,0,0,0,0.150443,234.2472,0,0,0,0.3524084,0.158361,0.150443,0,0,24.09393,7.914441,0.1940474,0,0.1940474,16.32666,41.86314,0.1282749,0.1654873,0.2819268,0,8.26685
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.292971,38.62889,32.30242,1.644209,1.644209,0,0,0,1.644209,139.4574,0,0,0,2.292971,1.730747,1.644209,0,0,23.89988,8.089084,0.5622248,0,0.5622248,16.86003,43.23077,0.1282656,1.80863,1.834377,0,10.38206
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.480682,46.51702,33.52315,0,0,0,0,0,0,0,0,0,0,4.480682,0,0,0,0,23.33766,8.595086,4.480682,0,4.480682,21.11078,54.1301,0.1281912,0,3.584546,0,13.07577
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.151972,55.51352,36.58582,3.821157,3.821157,0,-1,0,3.821157,160.9977,0,0,0,6.151972,4.02227,3.821157,0,0,18.85698,12.6277,2.129702,0,2.129702,23.13119,59.31063,0.1281559,4.203272,4.921578,0,18.77967
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.863643,61.65623,39.63403,0,0,0,-1,0,0,0,0,0,0,6.863643,0,0,0,0,16.72727,14.54443,6.863643,0,6.863643,29.64262,76.00655,0.1280423,0,5.490914,0,21.40808
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.035047,73.54304,41.97437,0.8144004,0.8144004,0,-1,0,0.8144004,1109.411,0,0,0,9.035047,0.8572636,0.8144004,0,0,9.863631,20.72171,8.177783,0,8.177783,37.40074,95.89915,0.1279072,0.8958404,7.228037,0,29.75676
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.302444,77.2588,43.83797,0,0,0,-1,0,0,0,7.616597,0,0,9.302444,0,0,0,0,1.685848,28.08171,1.685848,0,1.685848,39.00008,100,0.1278794,0,7.441956,0,37.38416
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.014685,78.42845,45.75213,6.005086,6.005086,0,-1,0,6.005086,150.1175,2.693542,0,0,9.014685,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1278794,6.605595,7.211748,0,38.61366
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.823145,74.13954,46.68393,0,0,0,-1,0,0,0,7.823145,0,0,7.823145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278794,0,6.258516,0,37.42212
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.558064,69.01767,46.85007,3.326682,3.326682,0,-1,0,3.326682,197.1353,3.056293,0,0,6.558064,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1278794,3.65935,5.246451,0,36.15704
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.179172,60.33977,47.05232,3.55369,3.55369,0,-1,0,3.55369,117.6009,0.4384452,0,0,4.179172,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1278794,3.909059,3.343337,0,33.77815
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.67228,51.10991,46.11329,0.509204,0.509204,0,-1,0,0.509204,328.4107,1.136276,0,0,1.67228,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1278794,0.5601244,1.337824,0,31.27126
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,44.37249,44.37249,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1278794,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,42.58112,42.58112,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1278794,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,40.7753,40.7753,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1278794,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1278794,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,37.66208,37.66208,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1278794,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,36.70861,36.70861,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1278794,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.93572,35.93572,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1278794,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.12671,35.12671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1278794,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,34.45495,34.45495,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1278794,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.92765,33.92765,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1278794,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.33535,33.33535,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1278794,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.85139,32.85139,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1278794,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1258305,32.89766,32.56246,1.503832,1.503832,0,0,0,1.503832,8.367326,0,2.220446E-16,0,0.1258305,1.582981,1.503832,0,0,19.06163,12.44351,0,1.457151,-1.457151,19.38066,49.6939,0.1278794,1.654216,0.1006644,0,12.56934
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.011539,37.77998,32.25908,4.348086,4.348086,0,0,0,4.348086,46.26263,0,8.881784E-16,0,2.011539,4.576932,4.348086,0,0,20.68068,10.98636,0,2.565394,-2.565394,16.6765,42.76016,0.1278794,4.782895,1.609231,0,12.9979
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.237897,45.7528,33.52315,0,0,0,0,0,0,0,0,0,0,4.237897,0,0,0,0,23.53112,8.420969,4.237897,0,4.237897,20.69692,53.06892,0.1278095,0,3.390318,0,12.65887
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.010859,58.69059,36.65082,0,0,0,-1,0,0,0,0,0,0,7.010859,0,0,0,0,19.29322,12.23508,7.010859,0,7.010859,27.348,70.12295,0.1276941,0,5.608687,0,19.24594
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.741511,61.31425,39.73515,2.881666,2.881666,0,-1,0,2.881666,233.9449,0,0,0,6.741511,3.033333,2.881666,0,0,12.28237,18.54485,3.708178,0,3.708178,30.86589,79.14315,0.1276332,3.169833,5.393209,0,25.28636
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.735506,72.34249,42.08994,4.001054,4.001054,0,-1,0,4.001054,218.3301,0,0,0,8.735506,4.211636,4.001054,0,0,8.574187,21.88221,4.52387,0,4.52387,35.15761,90.14754,0.1275589,4.401159,6.988405,0,30.61772
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.817843,75.13892,43.96076,4.671628,4.671628,0,-1,0,4.671628,188.7531,0,0,0,8.817843,4.917503,4.671628,0,0,4.050317,25.95369,3.900341,0,3.900341,38.8578,99.63518,0.1274949,5.138791,7.054275,0,34.77154
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.438144,71.41662,45.83158,2.679241,2.679241,0,-1,0,2.679241,277.6213,4.467914,0,0,7.438144,2.820254,2.679241,0,0,0.1499764,29.464,0.1499764,0,0.1499764,39.00008,100,0.1274924,2.947165,5.950515,0,36.90214
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.534083,64.9813,46.80672,0,0,0,-1,0,0,0,5.534083,0,0,5.534083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274924,0,4.427266,0,35.13306
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.372296,60.93122,46.97286,5.864591,5.864591,0,-1,0,5.864591,74.55417,0,0,0,4.372296,6.173253,5.864591,0,0,0,29.59898,0,1.800957,-1.800957,37.1017,95.13239,0.1274924,6.451049,3.497837,0,33.97128
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.871318,52.78531,47.13177,0,0,0,-1,0,0,0,0,0,0,1.871318,0,0,0,0,2.001063,27.79802,1.871318,0,1.871318,38.87699,99.68439,0.1274617,0,1.497054,0,29.66934
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.33724,50.17098,46.19997,2.909692,2.909692,0,-1,0,2.909692,45.95814,0,4.440892E-16,0,1.33724,3.062834,2.909692,0,0,0.1297453,29.48221,0,1.725593,-1.725593,37.05806,95.02046,0.1274617,3.200661,1.069792,0,30.81945
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,44.45194,44.45194,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.047071,27.75661,0,8.757301,-8.757301,27.82705,71.35126,0.1274617,9.15138,0,0,27.75661
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,42.66058,42.66058,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.77741,18.99931,0,7.249516,-7.249516,20.18539,51.7573,0.1274617,7.575745,0,0,18.99931
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,40.83309,40.83309,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.83242,11.7498,0,8.203227,-8.203227,11.53843,29.58565,0.1274617,8.572372,0,0,11.7498
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.25119,39.25119,6.492661,3.369241,0,-1,0,3.369241,0,0,3.12342,3.772686,0,3.546569,3.369241,0,0,28.94712,3.546569,0,3.546569,-3.546569,7.800015,20,0.1274617,7.141927,0,0,3.546569
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.70542,37.70542,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,36.73028,36.73028,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.93572,35.93572,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.10505,35.10505,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,34.43328,34.43328,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.88432,33.88432,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.3209,33.3209,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274617,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.80805,32.80805,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275489,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1801262,32.98477,32.50467,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.08695,0,0,0,0.1801262,0,0,8.8,8.36,24.52775,7.524,8.540126,0,8.540126,23.83288,61.10983,0.1276588,1.231674,0.1441009,12,7.704126
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.16999,35.34309,32.17962,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.85909,0,0,0,1.16999,0,0,7.84879,7.456351,15.98763,15.21011,8.626341,0,8.626341,32.01655,82.09355,0.1278206,3.916691,0.9359919,12,16.3801
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.359128,42.98237,33.45814,3.315981,3.315981,0,0,0,3.315981,101.3012,4.440892E-16,0,0,3.359128,3.490507,3.315981,0,0,7.361287,22.97382,0,0.1313788,-0.1313788,31.87806,81.73846,0.1278206,3.647579,2.687302,0,26.33295
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.072903,58.94621,36.67249,2.615537,2.615537,0,-1,0,2.615537,270.4187,0,0,0,7.072903,2.753197,2.615537,0,0,7.507263,22.84244,4.319705,0,4.319705,35.9761,92.24622,0.1277499,2.877091,5.658322,0,29.91534
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.461717,60.34568,39.80016,3.641034,3.641034,0,-1,0,3.641034,177.4693,0,0,0,6.461717,3.832668,3.641034,0,0,3.187558,26.73018,2.629049,0,2.629049,38.47023,98.64142,0.1277069,4.005137,5.169373,0,33.19189
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.138407,65.74751,42.17662,3.220622,3.220622,0,-1,0,3.220622,221.6469,3.189771,0,0,7.138407,3.390128,3.220622,0,0,0.5585087,29.09632,0.5585087,0,0.5585087,39.00008,100,0.1276977,3.542684,5.710726,0,36.23473
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.41964,69.19577,44.08356,2.868963,2.868963,0,-1,0,2.868963,258.6175,4.399679,0,0,7.41964,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,3.155859,5.935712,0,37.01862
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.368995,75.66164,45.95438,1.746814,1.746814,0,-1,0,1.746814,479.1005,6.530243,0,0,8.368995,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,1.921496,6.695196,0,37.96797
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.402241,60.94109,46.88618,3.311048,3.311048,0,-1,0,3.311048,132.9561,0.9169272,0,0,4.402241,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,3.642153,3.521793,0,34.00122
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.458486,61.32464,47.05232,1.309545,1.309545,0,-1,0,1.309545,340.4606,3.080018,0,0,4.458486,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,1.4405,3.566789,0,34.05746
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.945919,53.10253,47.21123,1.81062,1.81062,0,-1,0,1.81062,107.4725,0.04000314,0,0,1.945919,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,1.991682,1.556735,0,31.5449
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9536499,49.09145,46.27943,0,0,0,-1,0,0,0,0.9536499,0,0,0.9536499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276977,0,0.7629199,0,30.55263
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,44.48806,44.48806,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1276977,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.74725,42.74725,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1276977,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1276977,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.30898,39.30898,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1276977,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1276977,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.75195,36.75195,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1276977,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.93572,35.93572,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1276977,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.10505,35.10505,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1276977,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,34.41161,34.41161,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1276977,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.86264,33.86264,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1276977,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,33.25589,33.25589,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1276977,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,32.75026,32.75026,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1276977,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2705231,33.14697,32.42522,0,0,0,0,0,0,0,0,0,0,0.2705231,0,0,0,0,20.15445,11.45997,0.2705231,0,0.2705231,20.13653,51.63202,0.1276933,0,0.2164185,0,11.73049
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.695641,36.72387,32.10017,3.723361,3.723361,0,0,0,3.723361,45.54061,0,0,0,1.695641,3.919327,3.723361,0,0,19.88393,11.70344,0,2.223686,-2.223686,17.79255,45.62185,0.1276933,4.095696,1.356513,0,13.39908
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.751711,41.11094,33.40036,0,0,0,0,0,0,0,0,0,0,2.751711,0,0,0,0,22.35469,9.479755,2.751711,0,2.751711,20.40306,52.31543,0.1276483,0,2.201369,0,12.23147
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.847559,54.54742,36.67249,6.981047,6.981047,0,-1,0,6.981047,83.76335,0,0,0,5.847559,7.348471,6.981047,0,0,19.60298,11.9563,0,1.500912,-1.500912,18.82096,48.25877,0.1276483,7.679152,4.678047,0,17.80385
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.57261,60.82536,39.85795,1.810066,1.810066,0,-1,0,1.810066,363.1143,0,0,0,6.57261,1.905333,1.810066,0,0,21.27066,10.45538,4.667277,0,4.667277,23.24873,59.612,0.1275721,1.991073,5.258089,0,17.02799
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.072748,51.45823,42.25607,6.263268,6.263268,0,-1,0,6.263268,49.05982,0,0,0,3.072748,6.592914,6.263268,0,0,16.60338,14.65593,0,3.520166,-3.520166,19.53815,50.09771,0.1275721,6.889596,2.458199,0,17.72868
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.715294,62.6247,44.16301,9.134813,8.36,0,-1,0,8.36,68.36476,0,0.7748137,1.688295,5.715294,8.8,8.36,0,0,20.51468,11.13577,0,3.084706,-3.084706,16.28658,41.76038,0.1275721,10.0483,4.572235,0,16.85106
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.195936,66.67087,46.07718,4.477815,4.477815,0,-1,0,4.477815,138.3696,0,0,0,6.195936,4.71349,4.477815,0,0,23.94213,8.051062,1.482447,0,1.482447,17.69295,45.36646,0.1275479,4.925596,4.956749,0,14.247
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.006774,59.73908,47.05232,5.353554,5.353554,0,-1,0,5.353554,74.84325,0,0,0,4.006774,5.63532,5.353554,0,0,22.45968,9.385264,0,1.628546,-1.628546,15.97631,40.96483,0.1275479,5.888909,3.205419,0,13.39204
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.288455,57.42411,47.17511,3.095186,3.095186,0,-1,0,3.095186,106.2442,0,0,0,3.288455,3.25809,3.095186,0,0,24.26918,7.756718,0.030365,0,0.030365,16.00512,41.03869,0.1275474,3.404705,2.630764,0,11.04517
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.275769,57.55238,47.33403,4.655806,4.655806,0,-1,0,4.655806,70.3588,0,8.881784E-16,0,3.275769,4.900848,4.655806,0,0,24.23881,7.784047,0,1.625079,-1.625079,14.29214,36.64643,0.1275474,5.121386,2.620615,0,11.05982
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.764681,51.65039,46.35888,0,0,0,-1,0,0,0,0,0,0,1.764681,0,0,0,0,26.04446,6.158967,1.764681,0,1.764681,15.96626,40.93905,0.1275187,0,1.411744,0,7.923648
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.57474,44.57474,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,24.27978,7.74718,0,5.011009,-5.011009,10.68419,27.39531,0.1275187,5.236505,0,0,7.74718
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.78337,42.78337,4.340166,2.599362,0,-1,0,2.599362,0,0,1.740804,2.174821,0,2.736171,2.599362,0,0,29.84756,2.736171,0,2.736171,-2.736171,7.800015,20,0.1275187,4.774183,0,0,2.736171
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.93422,40.93422,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,39.33065,39.33065,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,37.72709,37.72709,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,36.73028,36.73028,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.91405,35.91405,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.08337,35.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.82653,33.82653,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.21255,33.21255,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,32.68525,32.68525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275187,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.641827,34.08232,32.36021,0,0,0,0,0,0,0,0,0,0,0.641827,0,0,0,0,32.88775,0,0.641827,0,0.641827,8.408906,21.56125,0.1275082,0,0.5134616,0,0.641827
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.741679,39.64769,32.03516,0,0,0,0,0,0,0,0,0,0,2.741679,0,0,0,0,32.24593,0.5776443,2.741679,0,2.741679,11.00989,28.23043,0.1274635,0,2.193343,0,3.319323
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.227041,45.51511,33.33535,3.885597,3.885597,11.85597,0,3.335561,3.885597,108.7874,0,0,0,4.227041,0,0,7.970376,7.571857,29.50425,3.045155,11.7989,0,11.7989,22.20331,56.93145,0.1275893,4.274157,3.381633,12,7.272196
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.683183,57.51449,36.67249,4.519585,4.519585,0,-1,0,4.519585,147.8716,0,0,0,6.683183,4.757458,4.519585,0,0,17.70535,13.66416,1.925725,0,1.925725,24.03021,61.61581,0.1275579,4.971543,5.346546,0,20.34735
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.20634,55.99303,39.92296,6.303012,6.303012,0,-1,0,6.303012,82.60083,0,0,0,5.20634,6.63475,6.303012,0,0,15.77962,15.39732,0,1.428409,-1.428409,22.52454,57.75511,0.1275579,6.933313,4.165072,0,20.60366
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.135624,62.0799,42.33553,6.151661,6.151661,0,-1,0,6.151661,99.7393,0,0,0,6.135624,6.475433,6.151661,0,0,17.36674,13.96891,0,0.3398087,-0.3398087,22.16635,56.83667,0.1275579,6.766828,4.908499,0,20.10453
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.739126,70.78314,44.28581,3.746654,3.746654,0,-1,0,3.746654,206.561,0,0,0,7.739126,3.943847,3.746654,0,0,17.74431,13.6291,3.795279,0,3.795279,25.76686,66.06875,0.1274962,4.12132,6.1913,0,21.36822
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.242935,71.0461,46.19997,4.131765,4.131765,0,-1,0,4.131765,175.2988,0,0,0,7.242935,4.349226,4.131765,0,0,13.94903,17.04485,2.893709,0,2.893709,28.51208,73.10774,0.1274492,4.544942,5.794348,0,24.28778
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.772449,74.47838,47.13177,1.821174,1.821174,0,-1,0,1.821174,426.7822,0,0,0,7.772449,1.917026,1.821174,0,0,11.05532,19.64919,5.855423,0,5.855423,34.06702,87.35116,0.1273541,2.003292,6.217959,0,27.42164
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.393401,68.83747,47.25457,0,0,0,-1,0,0,0,1.1935,0,0,6.393401,0,0,0,0,5.1999,24.91907,5.1999,0,5.1999,39.00008,100,0.1272698,0,5.11472,0,31.31247
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.315045,61.21626,47.41348,5.26931,5.26931,0,-1,0,5.26931,81.89014,0,8.881784E-16,0,4.315045,5.546641,5.26931,0,0,0,29.59898,0,1.231597,-1.231597,37.70186,96.67124,0.1272698,5.79624,3.452036,0,33.91402
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.855517,52.01565,46.43834,2.889838,2.889838,0,-1,0,2.889838,64.20832,0,0,0,1.855517,3.041935,2.889838,0,0,1.368441,28.36738,0,1.186418,-1.186418,36.45127,93.4646,0.1272698,3.178822,1.484413,0,30.2229
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686683,27.18096,0,0,0,36.45127,93.4646,0.1272698,0,0,0,27.18096
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,42.82671,42.82671,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.686683,27.18096,0,1.265587,-1.265587,35.11722,90.04398,0.1272698,1.322539,0,0,27.18096
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.95589,40.95589,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.092892,25.91537,0,1.666378,-1.666378,33.3607,85.54009,0.1272698,1.741365,0,0,25.91537
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,39.35232,39.35232,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.944423,24.249,0,6.236946,-6.236946,26.78638,68.6829,0.1272698,6.517608,0,0,24.249
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.74876,37.74876,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.87436,18.01205,0,1.873295,-1.873295,24.81176,63.61977,0.1272698,1.957593,0,0,18.01205
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,36.70861,36.70861,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.9558,16.13876,0,0.9530715,-0.9530715,23.80713,61.04381,0.1272698,0.9959598,0,0,16.13876
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.8996,35.8996,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.01477,15.18569,0,1.234147,-1.234147,22.50623,57.70816,0.1272698,1.289684,0,0,15.18569
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.06171,35.06171,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.38604,13.95154,0,0.9180648,-0.9180648,21.5385,55.22682,0.1272698,0.9593778,0,0,13.95154
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,34.35382,34.35382,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.40612,13.03347,0,0.2421909,-0.2421909,21.28321,54.57223,0.1272698,0.2530895,0,0,13.03347
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.78319,33.78319,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.67522,12.79128,0,0.6524071,-0.6524071,20.59551,52.8089,0.1272698,0.6817654,0,0,12.79128
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.17643,33.17643,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.40011,12.13888,0,0.6939898,-0.6939898,19.86399,50.93319,0.1272698,0.7252192,0,0,12.13888
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.62747,32.62747,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.17121,11.44489,0,0.6626281,-0.6626281,19.16551,49.14224,0.1272698,0.6924463,0,0,11.44489
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1844783,32.79355,32.30242,0.4252317,0.4252317,0,0,0,0.4252317,43.383,0,5.551115E-17,0,0.1844783,0.4476123,0.4252317,0,0,20.90747,10.78226,0,0.2631341,-0.2631341,18.88815,48.43105,0.1272698,0.4677549,0.1475826,0,10.96674
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.615495,36.3285,31.93403,0.7313628,0.7313628,0,0,0,0.7313628,220.8883,0,0,0,1.615495,0.7698556,0.7313628,0,0,21.19984,10.51912,0.8456395,0,0.8456395,19.69039,50.48808,0.1272561,0.804499,1.292396,0,12.13462
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.15026,45.23646,33.29923,5.557222,5.557222,0,0,0,5.557222,74.68227,0,8.881784E-16,0,4.15026,5.849708,5.557222,0,0,20.3542,11.2802,0,1.699448,-1.699448,17.89901,45.89482,0.1272561,6.112945,3.320208,0,15.43046
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.370307,56.38774,36.67249,3.596798,3.596798,0,-1,0,3.596798,177.1105,0,0,0,6.370307,3.786103,3.596798,0,0,22.24247,9.580751,2.584205,0,2.584205,20.35061,52.18093,0.1272143,3.956477,5.096246,0,15.95106
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.354679,63.93535,39.95908,4.572727,4.572727,0,-1,0,4.572727,160.8379,0,0,0,7.354679,4.813397,4.572727,0,0,19.65827,11.90654,2.541281,0,2.541281,22.76148,58.36264,0.1271732,5.03,5.883743,0,19.26121
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.377987,71.18372,42.41499,1.669573,1.669573,0,-1,0,1.669573,501.8041,0,0,0,8.377987,1.757445,1.669573,0,0,17.11699,14.19369,6.620542,0,6.620542,29.04227,74.46722,0.1270662,1.83653,6.70239,0,22.57168
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.011545,72.0603,44.37249,1.694861,1.694861,0,-1,0,1.694861,472.6964,0,0,0,8.011545,1.784064,1.694861,0,0,10.49645,20.15218,6.227481,0,6.227481,34.95018,89.61567,0.1269657,1.864347,6.409236,0,28.16372
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.616306,68.57211,46.27943,0,0,0,-1,0,0,0,2.347341,0,0,6.616306,0,0,0,0,4.268966,25.75691,4.268966,0,4.268966,39.00008,100,0.1268969,0,5.293045,0,32.37321
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.54539,69.44836,47.25457,0.5877247,0.5877247,0,-1,0,0.5877247,1113.683,5.926733,0,0,6.54539,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1268969,0.6464972,5.236312,0,36.14437
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.587364,62.14627,47.37737,4.106969,4.106969,0,-1,0,4.106969,111.6971,0.2642387,0,0,4.587364,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1268969,4.517666,3.669891,0,34.18634
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.968156,53.4735,47.50016,1.911773,1.911773,0,-1,0,1.911773,102.9492,0,0,0,1.968156,2.012393,1.911773,0,0,0,29.59898,0,0.044237,-0.044237,38.95345,99.88044,0.1268969,2.102951,1.574525,0,31.56713
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.38749,50.65843,46.52502,2.106538,2.106538,0,-1,0,2.106538,65.86591,0,4.440892E-16,0,1.38749,2.217408,2.106538,0,0,0.04915222,29.55474,0,0.8299179,-0.8299179,38.07864,97.63734,0.1268969,2.317192,1.109992,0,30.94223
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,44.69753,44.69753,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9712833,28.72482,0,1.472437,-1.472437,36.52655,93.65764,0.1268969,1.538696,0,0,28.72482
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,42.90617,42.90617,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.607324,27.25239,0,0.8020557,-0.8020557,35.68111,91.48985,0.1268969,0.8381482,0,0,27.25239
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498497,26.45033,0,0,0,35.68111,91.48985,0.1268969,0,0,0,26.45033
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,39.37399,39.37399,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.498497,26.45033,0,1.238026,-1.238026,34.37612,88.14371,0.1268969,1.293737,0,0,26.45033
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.74876,37.74876,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.874081,25.21231,0,0.8154864,-0.8154864,33.51652,85.93963,0.1268969,0.8521833,0,0,25.21231
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,36.70861,36.70861,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.780177,24.39682,0,0.4645262,-0.4645262,33.02687,84.6841,0.1268969,0.4854299,0,0,24.39682
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.8996,35.8996,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.296317,23.93229,0,1.378574,-1.378574,31.57372,80.9581,0.1268969,1.44061,0,0,23.93229
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.04726,35.04726,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.828066,22.55372,0,0.4997968,-0.4997968,31.04689,79.60725,0.1268969,0.5222876,0,0,22.55372
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.31049,34.31049,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.383395,22.05392,0,0.7968158,-0.7968158,30.20697,77.45362,0.1268969,0.8326724,0,0,22.05392
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,33.7254,33.7254,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.268746,21.25711,0,0.2036654,-0.2036654,29.99229,76.90316,0.1268969,0.2128304,0,0,21.25711
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.11143,33.11143,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.495041,21.05344,0,1.86186,-1.86186,28.02972,71.87093,0.1268969,1.945644,0,0,21.05344
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.54801,32.54801,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.56377,19.19158,0,0.7889625,-0.7889625,27.19808,69.73853,0.1268969,0.8244659,0,0,19.19158
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2807153,32.94934,32.20129,0.569987,0.569987,0,0,0,0.569987,49.24943,0,0,0,0.2807153,0.5999863,0.569987,0,0,12.4404,18.40262,0,0.3192709,-0.3192709,26.86154,68.8756,0.1268969,0.6269857,0.2245723,0,18.68333
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.198866,37.87136,31.83291,2.283328,2.283328,0,0,0,2.283328,96.30093,0,4.440892E-16,0,2.198866,2.403503,2.283328,0,0,12.79515,18.08335,0,0.2046372,-0.2046372,26.64583,68.32251,0.1268969,2.511661,1.759093,0,20.28221
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.820174,47.28165,33.23422,4.446808,4.446808,0,0,0,4.446808,108.3963,0,0,0,4.820174,4.680851,4.446808,0,0,13.02252,17.87871,0.1393234,0,0.1393234,26.77801,68.66142,0.1268947,4.891489,3.856139,0,22.69888
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.350726,56.29288,36.65082,4.348384,4.348384,0,-1,0,4.348384,146.0479,0,0,0,6.350726,4.577247,4.348384,0,0,12.8832,18.0041,1.773479,0,1.773479,28.46047,72.97543,0.1268661,4.783223,5.08058,0,24.35483
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.743757,61.61158,39.98075,3.715274,3.715274,0,-1,0,3.715274,181.5144,0,0,0,6.743757,3.910815,3.715274,0,0,11.10972,19.60023,2.832942,0,2.832942,31.14804,79.86661,0.1268205,4.086802,5.395006,0,26.34399
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.80247,64.81565,42.50166,8.39539,8.36,0,-1,0,8.36,81.36926,0,0.03538915,0.8749281,6.80247,8.8,8.36,0,0,8.276775,22.14988,0,1.99753,-1.99753,29.04246,74.46769,0.1268205,9.234928,5.441976,0,28.95235
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.284684,65.11043,44.45194,3.276603,3.276603,0,-1,0,3.276603,191.8049,0,0,0,6.284684,3.449056,3.276603,0,0,10.49625,20.15235,2.835628,0,2.835628,31.73257,81.3654,0.1267749,3.604264,5.027747,0,26.43703
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.308469,63.6271,46.35888,0,0,0,-1,0,0,0,0,0,0,5.308469,0,0,0,0,7.660625,22.70442,5.308469,0,5.308469,36.76863,94.27834,0.1266897,0,4.246775,0,28.01288
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.606446,62.16645,47.33403,0,0,0,-1,0,0,0,2.25429,0,0,4.606446,0,0,0,0,2.352156,27.48204,2.352156,0,2.352156,39.00008,100,0.1266519,0,3.685157,0,32.08848
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.236224,60.98589,47.45682,0,0,0,-1,0,0,0,4.236224,0,0,4.236224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266519,0,3.388979,0,33.8352
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.853251,56.41146,47.57962,6.393154,6.393154,0,-1,0,6.393154,44.62978,0,8.881784E-16,0,2.853251,6.729636,6.393154,0,0,0,29.59898,0,3.876385,-3.876385,34.91401,89.52292,0.1266519,7.032469,2.282601,0,32.45223
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.627678,51.47968,46.60447,4.264414,4.264414,0,-1,0,4.264414,38.16885,0,0,0,1.627678,4.488856,4.264414,0,0,4.307095,25.72259,0,2.861179,-2.861179,31.89806,81.78974,0.1266519,4.690855,1.302142,0,27.35027
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486182,22.86141,0,0,0,31.89806,81.78974,0.1266519,0,0,0,22.86141
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,42.9495,42.9495,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.486182,22.86141,0,1.382538,-1.382538,30.44074,78.05302,0.1266519,1.444752,0,0,22.86141
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.03534,41.03534,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.022335,21.47888,0,5.866737,-5.866737,24.25665,62.19643,0.1266519,6.130741,0,0,21.47888
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.38844,39.38844,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.54093,15.61214,0,3.850252,-3.850252,20.19813,51.78998,0.1266519,4.023513,0,0,15.61214
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,37.74876,37.74876,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.81899,11.76189,0,0.3371916,-0.3371916,19.8427,50.87862,0.1266519,0.3523653,0,0,11.76189
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,36.70861,36.70861,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.19365,11.4247,0,0.05632387,-0.05632387,19.78333,50.72639,0.1266519,0.05885845,0,0,11.4247
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.87793,35.87793,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.25623,11.36837,0,0.5034336,-0.5034336,19.25267,49.36571,0.1266519,0.5260882,0,0,11.36837
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.02559,35.02559,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.8156,10.86494,0,1.037762,-1.037762,18.15877,46.56086,0.1266519,1.084461,0,0,10.86494
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.27437,34.27437,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.96867,9.827177,0,1.20433,-1.20433,16.88929,43.30579,0.1266519,1.258525,0,0,9.827177
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,33.68206,33.68206,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.30681,8.622847,0,1.998552,-1.998552,14.78264,37.90412,0.1266519,2.088487,0,0,8.622847
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.05364,33.05364,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.52743,6.624295,0,0.7529007,-0.7529007,13.98901,35.86918,0.1266519,0.7867813,0,0,6.624295
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,32.46133,32.46133,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.36398,5.871394,0,2.371998,-2.371998,11.4887,29.45815,0.1266519,2.478738,0,0,5.871394
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2722109,32.82501,32.10017,0.693426,0.693426,0,0,0,0.693426,39.25594,0,0,0,0.2722109,0.7299221,0.693426,0,0,28.99954,3.499396,0,0.4577111,-0.4577111,11.00623,28.22105,0.1266519,0.7627685,0.2177687,0,3.771607
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.627991,38.99928,31.73178,1.261729,1.261729,0,0,0,1.261729,208.2849,0,0,0,2.627991,1.328136,1.261729,0,0,29.5081,3.041685,1.299855,0,1.299855,12.23938,31.38297,0.1266311,1.387902,2.102393,0,5.669676
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.454663,46.03308,33.15477,3.576597,3.576597,0,0,0,3.576597,124.5503,0,0,0,4.454663,3.764839,3.576597,0,0,28.20825,4.211555,0.6898234,0,0.6898234,12.89381,33.06098,0.12662,3.934257,3.56373,0,8.666217
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.377841,49.55553,36.60748,0,0,0,-1,0,0,0,0,0,0,4.377841,0,0,0,0,27.51842,4.832396,4.377841,0,4.377841,17.04699,43.71015,0.1265498,0,3.502273,0,9.210237
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.177393,52.60814,40.00241,0,0,0,-1,0,0,0,0,0,0,4.177393,0,0,0,0,23.14058,8.772452,4.177393,0,4.177393,21.01002,53.87173,0.126483,0,3.341915,0,12.94985
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.166849,62.43124,42.53778,3.112019,3.112019,0,-1,0,3.112019,198.1623,0,0,0,6.166849,3.27581,3.112019,0,0,18.96319,12.53211,2.891039,0,2.891039,23.7527,60.90422,0.1264367,3.423221,4.933479,0,18.69896
