Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.931159,76.35708,44.48806,2.908574,2.908574,0,-1,0,2.908574,307.0631,0,0,0,8.931159,3.061657,2.908574,0,0,16.07215,15.13404,5.869502,0,5.869502,29.32099,75.18188,0.126343,3.199432,7.144927,0,24.0652
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.021889,74.71175,46.43834,3.354669,3.354669,0,-1,0,3.354669,239.1261,0,0,0,8.021889,3.53123,3.354669,0,0,10.20265,20.41659,4.490659,0,4.490659,33.58121,86.10548,0.1262713,3.690136,6.417511,0,28.43848
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.880607,75.26871,47.37737,3.361538,3.361538,0,-1,0,3.361538,234.4346,0,0,0,7.880607,3.538461,3.361538,0,0,5.711992,24.45819,4.342145,0,4.342145,37.70053,96.66782,0.1262021,3.697692,6.304485,0,32.33879
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.275651,68.65817,47.50016,0,0,0,-1,0,0,0,4.905805,0,0,6.275651,0,0,0,0,1.369846,28.36612,1.369846,0,1.369846,39.00008,100,0.1261803,0,5.02052,0,34.64177
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.193234,57.57839,47.61573,4.686979,4.686979,0,-1,0,4.686979,68.1299,0,0,0,3.193234,4.933662,4.686979,0,0,0,29.59898,0,1.740428,-1.740428,37.1655,95.29597,0.1261803,5.155677,2.554587,0,32.79221
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.408854,50.80559,46.60447,0.361233,0.361233,0,-1,0,0.361233,390.0124,0,0,0,1.408854,0.3802452,0.361233,0,0,1.933809,27.85855,1.028608,0,1.028608,38.14133,97.79808,0.1261639,0.3973563,1.127083,0,29.2674
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.9052008,28.7843,0,8.8,-8.8,28.86531,74.01348,0.1261639,11.00505,0,0,28.7843
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.68298,19.9843,0,5.301825,-5.301825,23.2767,59.68373,0.1261639,5.540407,0,0,19.9843
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.57389,14.68247,0,8.8,-8.8,14.00069,35.89912,0.1261639,10.35785,0,0,14.68247
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.35167,5.882473,0,1.562505,-1.562505,12.35366,31.67599,0.1261639,1.632818,0,0,5.882473
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08779,4.319967,0,0,0,12.35366,31.67599,0.1261639,0,0,0,4.319967
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.08779,4.319967,0,1.830345,-1.830345,10.42431,26.72894,0.1261639,1.912711,0,0,4.319967
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.12151,2.489622,0,0.4389068,-0.4389068,9.961659,25.54266,0.1261639,0.4586577,0,0,2.489622
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.60918,2.050715,0,0.7686218,-0.7686218,9.151461,23.46524,0.1261639,0.8032098,0,0,2.050715
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.46321,1.282093,0,0.08707029,-0.08707029,9.05968,23.2299,0.1261639,0.09098846,0,0,1.282093
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.55995,1.195023,0,1.042792,-1.042792,7.960481,20.41145,0.1261639,1.089717,0,0,1.195023
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,0.855898,0.1446196,0,-1,0,0.1446196,0,0,0.7112784,0.7968682,0,0.1522312,0.1446196,0,0,32.71861,0.1522312,0,0.1522312,-0.1522312,7.800015,20,0.1261639,0.9414878,0,0,0.1522312
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262576,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1136266,32.30065,31.99904,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.586691,1.776357E-15,0,0,0.1136266,0,0,8.8,8.36,24.52775,7.524,8.473626,0,8.473626,23.7698,60.94807,0.126375,1.455616,0.09090129,12,7.637627
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9393148,34.15205,31.63066,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2952.25,0,0,0,0.9393148,0,0,8.8,8.36,16.05413,15.15026,9.299314,0,9.299314,32.5919,83.56881,0.1264334,0.03499861,0.7514518,12,16.08958
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7021148,34.96939,33.07531,7.142283,7.142283,0,0,0,7.142283,9.830397,0,0,0,0.7021148,7.518193,7.142283,0,0,6.754812,23.51965,0,6.816078,-6.816078,25.40712,65.14634,0.1264334,7.856511,0.5616918,0,24.22176
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.376674,43.33973,36.58582,0.6320528,0.6320528,0,-1,0,0.6320528,376.0246,0,0,0,2.376674,0.6653188,0.6320528,0,0,14.32823,16.70357,1.711355,0,1.711355,27.03066,69.30924,0.1264062,0.6952581,1.901339,0,19.08024
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.569211,44.51686,40.02409,0,0,0,-1,0,0,0,0,0,0,1.569211,0,0,0,0,12.61688,18.24379,1.569211,0,1.569211,28.51934,73.12637,0.1263812,0,1.255369,0,19.813
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.619136,50.36888,42.58112,3.832354,3.832354,0,-1,0,3.832354,68.34275,0,4.440892E-16,0,2.619136,4.034057,3.832354,0,0,11.04767,19.65608,0,1.41492,-1.41492,27.02789,69.30213,0.1263812,4.215589,2.095309,0,22.27522
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.171768,48.00565,44.57474,0,0,0,-1,0,0,0,0,0,0,1.171768,0,0,0,0,12.6198,18.24116,1.171768,0,1.171768,28.13952,72.15247,0.1263626,0,0.9374146,0,19.41293
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.159782,53.01673,46.48168,0.8232134,0.8232134,0,-1,0,0.8232134,262.3599,0,0,0,2.159782,0.8665404,0.8232134,0,0,11.44803,19.29575,1.293242,0,1.293242,29.3664,75.29831,0.1263421,0.9055347,1.727826,0,21.45553
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.085773,53.7557,47.41348,0,0,0,-1,0,0,0,0,0,0,2.085773,0,0,0,0,10.15479,20.45967,2.085773,0,2.085773,31.34514,80.37199,0.126309,0,1.668618,0,22.54544
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.421178,51.80203,47.53628,0.4533779,0.4533779,0,-1,0,0.4533779,313.4644,0,0,0,1.421178,0.4772398,0.4533779,0,0,8.069016,22.33686,0.9439383,0,0.9439383,32.24063,82.66813,0.126294,0.4987157,1.136943,0,23.75804
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.682341,52.74015,47.65907,5.101454,5.101454,0,-1,0,5.101454,32.97766,8.881784E-16,0,0,1.682341,5.369952,5.101454,0,0,7.125079,23.18641,0,3.687611,-3.687611,28.35355,72.70127,0.126294,5.611599,1.345872,0,24.86875
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.017204,49.65099,46.64059,3.711027,3.711027,0,-1,0,3.711027,27.41031,0,0,0,1.017204,3.906344,3.711027,0,0,11.22242,19.4988,0,2.88914,-2.88914,25.30813,64.89251,0.126294,4.082129,0.8137632,0,20.516
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.43258,16.60966,0,0,0,25.30813,64.89251,0.126294,0,0,0,16.60966
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.43258,16.60966,0,1.960323,-1.960323,23.24177,59.59416,0.126294,2.048538,0,0,16.60966
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.61072,14.64933,0,8.8,-8.8,13.96575,35.80956,0.126294,10.26722,0,0,14.64933
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,5.866168,5.556866,0,-1,0,5.556866,0,0,0.3093011,0.8959179,0,5.849333,5.556866,0,0,26.38849,5.849333,0,5.849333,-5.849333,7.800015,20,0.126294,6.452784,0,0,5.849333
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126294,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264253,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1542266,32.32179,31.91236,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.80256,1.776357E-15,0,0,0.1542266,0,0,8.8,8.36,24.52775,7.524,8.514227,0,8.514227,23.80831,61.04683,0.1265315,1.14608,0.1233813,12,7.678226
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.201931,34.76797,31.52953,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.42259,0,0,0,1.201931,0,0,8.098913,7.693967,16.01353,15.1868,8.895898,0,8.895898,32.2477,82.68625,0.1266862,3.629956,0.9615447,12,16.38873
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.913002,38.27691,33.0103,0.02626094,0.02626094,0,0,0,0.02626094,7284.589,0,0,0,1.913002,0.0276431,0.02626094,0,0,7.117629,23.19311,1.885359,0,1.885359,34.03631,87.27242,0.1266563,0.02888704,1.530401,0,25.10611
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.031596,48.40651,36.57137,3.775783,3.775783,0,-1,0,3.775783,106.7751,0,0,0,4.031596,3.974508,3.775783,0,0,5.23227,24.88993,0.05708769,0,0.05708769,34.09047,87.41129,0.1266554,4.153361,3.225276,0,28.92153
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.122398,55.81624,40.02409,4.962693,4.962693,0,-1,0,4.962693,103.2181,8.881784E-16,0,0,5.122398,5.223887,4.962693,0,0,5.175182,24.94131,0,0.1014887,-0.1014887,33.98349,87.13698,0.1266554,5.458962,4.097919,0,30.06371
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.45361,59.86386,42.58112,0,0,0,-1,0,0,0,0.1656623,0,0,5.45361,0,0,0,0,5.287948,24.83982,5.287948,0,5.287948,39.00008,100,0.1265716,0,4.362888,0,30.29344
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.95262,72.05856,44.57474,0,0,0,-1,0,0,0,7.95262,0,0,7.95262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265716,0,6.362096,0,37.5516
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.291165,67.51905,46.48168,6.590313,6.590313,0,-1,0,6.590313,95.46078,0,0,0,6.291165,6.937172,6.590313,0,0,0,29.59898,0,0.6460072,-0.6460072,38.31913,98.25397,0.1265716,7.249345,5.032932,0,35.89014
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.950396,56.60107,47.45682,2.25536,2.25536,0,-1,0,2.25536,130.8171,0,0,0,2.950396,2.374063,2.25536,0,0,0.7177858,28.95297,0.5763324,0,0.5763324,38.86588,99.65591,0.1265625,2.480896,2.360317,0,31.90337
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.467394,58.463,47.57962,0,0,0,-1,0,0,0,3.32594,0,0,3.467394,0,0,0,0,0.1414533,29.47167,0.1414533,0,0.1414533,39.00008,100,0.1265602,0,2.773915,0,32.93906
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.333253,54.80365,47.65907,0,0,0,-1,0,0,0,2.333253,0,0,2.333253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265602,0,1.866602,0,31.93223
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.728083,51.87332,46.68393,1.958855,1.958855,0,-1,0,1.958855,88.21902,0,0,0,1.728083,2.061952,1.958855,0,0,0,29.59898,0,0.3338699,-0.3338699,38.64815,99.09762,0.1265602,2.15474,1.382466,0,31.32706
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3709666,29.26511,0,2.83531,-2.83531,35.65947,91.43436,0.1265602,2.962898,0,0,29.26511
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.521311,26.4298,0,8.527081,-8.527081,26.67114,68.3874,0.1265602,8.910799,0,0,26.4298
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.99584,17.90272,0,1.640377,-1.640377,24.94203,63.95379,0.1265602,1.714194,0,0,17.90272
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81849,16.26234,0,0,0,24.94203,63.95379,0.1265602,0,0,0,16.26234
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.81849,16.26234,0,1.552379,-1.552379,23.30568,59.75803,0.1265602,1.622236,0,0,16.26234
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.54335,14.70996,0,0.8021557,-0.8021557,22.46013,57.58997,0.1265602,0.8382527,0,0,14.70996
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.43464,13.90781,0,0.7088507,-0.7088507,21.71294,55.67409,0.1265602,0.7407489,0,0,13.90781
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.22225,13.19896,0,1.154617,-1.154617,20.49586,52.55339,0.1265602,1.206575,0,0,13.19896
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.50516,12.04434,0,0.9398417,-0.9398417,19.50518,50.01319,0.1265602,0.9821346,0,0,12.04434
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.54942,11.1045,0,0.5204828,-0.5204828,18.95655,48.60643,0.1265602,0.5439045,0,0,11.1045
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12774,10.58401,0,0,0,18.95655,48.60643,0.1265602,0,0,0,10.58401
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.12774,10.58401,0,1.150062,-1.150062,17.74427,45.49805,0.1265602,1.201815,0,0,10.58401
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.725684,33.77641,31.83291,0.2361424,0.2361424,0,0,0,0.2361424,307.3078,0,0,0,0.725684,0.248571,0.2361424,0,0,22.40558,9.433952,0.477113,0,0.477113,18.1969,46.65863,0.1265527,0.2597567,0.5805472,0,10.15964
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.09674,40.07121,31.45008,2.592127,2.592127,0,0,0,2.592127,119.4671,0,0,0,3.09674,2.728555,2.592127,0,0,21.92847,9.863355,0.3681851,0,0.3681851,18.5462,47.55425,0.1265469,2.85134,2.477392,0,12.96009
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.408972,48.85583,32.93084,3.265903,3.265903,0,0,0,3.265903,165.6195,0,0,0,5.408972,3.437793,3.265903,0,0,21.56029,10.19472,1.971179,0,1.971179,20.41622,52.34917,0.1265157,3.592494,4.327178,0,15.60369
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.675103,61.0507,36.52803,4.453088,4.453088,0,-1,0,4.453088,172.3546,0,0,0,7.675103,4.687461,4.453088,0,0,19.58911,11.96878,2.987642,0,2.987642,23.25055,59.61666,0.1264684,4.898396,6.140082,0,19.64388
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.665994,65.24755,40.02409,0,0,0,-1,0,0,0,0,0,0,7.665994,0,0,0,0,16.60147,14.65766,7.665994,0,7.665994,30.52315,78.26432,0.1263473,0,6.132795,0,22.32365
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.890966,73.73367,42.62446,7.262171,7.262171,0,-1,0,7.262171,122.4285,0,0,0,8.890966,7.644391,7.262171,0,0,8.935471,21.55705,1.246576,0,1.246576,31.70575,81.29664,0.1263277,7.988388,7.112773,0,30.44802
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.02689,76.97116,44.61086,1.313102,1.313102,0,-1,0,1.313102,687.4474,0,0,0,9.02689,1.382213,1.313102,0,0,7.688894,22.67897,7.644676,0,7.644676,38.95813,99.89244,0.1262072,1.444413,7.221511,0,31.70586
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.432824,76.69194,46.52502,4.583055,4.583055,0,-1,0,4.583055,184.0001,3.564338,0,0,8.432824,4.824268,4.583055,0,0,0.0442178,29.55918,0.0442178,0,0.0442178,39.00008,100,0.1262065,5.04136,6.746259,0,37.992
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.653046,70.12701,47.45682,5.952641,5.952641,0,-1,0,5.952641,111.7663,0.3871077,0,0,6.653046,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1262065,6.547905,5.322437,0,36.25203
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.773631,66.78535,47.57962,2.918502,2.918502,0,-1,0,2.918502,197.8286,2.701523,0,0,5.773631,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1262065,3.210352,4.618905,0,35.37261
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.161754,60.99443,47.70241,2.764473,2.764473,0,-1,0,2.764473,150.5442,1.251783,0,0,4.161754,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1262065,3.04092,3.329403,0,33.76073
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.608994,51.50394,46.68393,9.580847,8.36,0,-1,0,8.36,19.24634,0,1.220847,2.178931,1.608994,8.8,8.36,0,0,0,29.59898,0,7.191006,-7.191006,31.42009,80.56418,0.1262065,10.53893,1.287195,0,31.20797
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.990007,22.40797,0,4.64544,-4.64544,26.52337,68.0085,0.1262065,4.854484,0,0,22.40797
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.15161,17.76253,0,2.324899,-2.324899,24.07271,61.72477,0.1262065,2.429519,0,0,17.76253
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.73483,15.43763,0,8.8,-8.8,14.7967,37.94017,0.1262065,10.80262,0,0,15.43763
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.51261,6.637633,0,0,0,14.7967,37.94017,0.1262065,0,0,0,6.637633
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.51261,6.637633,0,0.5733572,-0.5733572,14.19232,36.3905,0.1262065,0.5991582,0,0,6.637633
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.14967,6.064276,0,1.4641,-1.4641,12.64903,32.43334,0.1262065,1.529985,0,0,6.064276
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.77645,4.600176,0,0.9208471,-0.9208471,11.67837,29.94448,0.1262065,0.9622852,0,0,4.600176
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.79961,3.679329,0,0.4751771,-0.4751771,11.17749,28.66017,0.1262065,0.49656,0,0,3.679329
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.32759,3.204152,0,1.161337,-1.161337,9.953331,25.52131,0.1262065,1.213598,0,0,3.204152
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.61796,2.042814,0,1.521427,-1.521427,8.349606,21.4092,0.1262065,1.589891,0,0,2.042814
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,0.9444735,0.4953178,0,-1,0,0.4953178,0,0,0.4491557,0.5436031,0,0.5213871,0.4953178,0,0,32.30843,0.5213871,0,0.5213871,-0.5213871,7.800015,20,0.1262065,1.038921,0,0,0.5213871
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263205,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5582462,33.22184,31.73178,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.0624,1.776357E-15,0,0,0.5582462,0,0,8.8,8.36,24.52775,7.524,8.918246,0,8.918246,24.1916,62.02962,0.1264239,1.277653,0.446597,12,8.082246
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.277329,37.5921,31.34895,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.277329,0,0,8.8,8.36,15.60951,15.55042,10.63733,0,10.63733,34.28305,87.9051,0.1264594,0,1.821863,12,17.82775
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.829812,40.74078,32.82972,0.7985577,0.7985577,0,0,0,0.7985577,354.3654,0,0,0,2.829812,0.8405871,0.7985577,0,0,4.972178,25.12402,1.989225,0,1.989225,36.1702,92.74392,0.1264281,0.8784135,2.263849,0,27.95383
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.391023,46.28206,36.46302,0,0,0,-1,0,0,0,0.4080695,0,0,3.391023,0,0,0,0,2.982953,26.91432,2.982953,0,2.982953,39.00008,100,0.1263812,0,2.712818,0,30.30534
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.74051,54.46349,39.98075,3.663656,3.663656,0,-1,0,3.663656,129.3929,0.8840303,0,0,4.74051,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1263812,4.030021,3.792408,0,34.33949
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.299705,52.53339,42.58112,4.909774,4.909774,0,-1,0,4.909774,67.20686,0,0,0,3.299705,5.168183,4.909774,0,0,0,29.59898,0,1.868478,-1.868478,37.03053,94.94988,0.1263812,5.400751,2.639764,0,32.89868
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.279705,54.604,44.57474,0,0,0,-1,0,0,0,1.203618,0,0,3.279705,0,0,0,0,2.076087,27.7305,2.076087,0,2.076087,39.00008,100,0.1263487,0,2.623764,0,31.0102
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.383997,57.04468,46.52502,2.252737,2.252737,0,-1,0,2.252737,150.2171,1.012695,0,0,3.383997,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1263487,2.478011,2.707198,0,32.98298
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.27606,61.12639,47.45682,3.750614,3.750614,0,-1,0,3.750614,114.0096,0.3280448,0,0,4.27606,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1263487,4.125676,3.420848,0,33.87504
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.967285,60.17946,47.57962,1.373109,1.373109,0,-1,0,1.373109,288.9272,2.521907,0,0,3.967285,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1263487,1.51042,3.173828,0,33.56626
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.642038,52.6591,47.70241,0,0,0,-1,0,0,0,1.642038,0,0,1.642038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263487,0,1.31363,0,31.24102
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.496307,48.0946,46.64059,0,0,0,-1,0,0,0,0.496307,0,0,0.496307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263487,0,0.3970456,0,30.09529
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1263487,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1263487,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1263487,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1263487,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1263487,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1263487,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1263487,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1263487,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1263487,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1263487,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1263487,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1263487,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2597301,32.32016,31.63066,1.157403,1.157403,0,0,0,1.157403,22.44077,0,0,0,0.2597301,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9585885,-0.9585885,16.09522,41.26971,0.1263487,1.273143,0.2077841,0,9.087838
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.314451,34.76776,31.22615,1.202587,1.202587,0,0,0,1.202587,109.3019,0,0,0,1.314451,1.265881,1.202587,0,0,24.14384,7.86952,0.04856947,0,0.04856947,16.14129,41.38785,0.1263479,1.322846,1.051561,0,9.18397
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.498368,39.66636,32.72859,3.985796,3.985796,0,0,0,3.985796,62.68178,0,0,0,2.498368,4.195575,3.985796,0,0,24.09527,7.913232,0,1.697207,-1.697207,14.35228,36.80065,0.1263479,4.384376,1.998694,0,10.4116
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.233997,48.82505,36.36189,1.214936,1.214936,0,-1,0,1.214936,348.4954,0,0,0,4.233997,1.27888,1.214936,0,0,25.98106,6.216025,2.955117,0,2.955117,17.15575,43.98902,0.1263015,1.33643,3.387197,0,10.45002
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.742368,54.42179,39.93741,4.790494,4.790494,0,-1,0,4.790494,98.99538,0,0,0,4.742368,5.042625,4.790494,0,0,23.02594,8.875629,0,0.3002574,-0.3002574,16.83925,43.17748,0.1263015,5.269543,3.793894,0,13.618
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.812618,61.11833,42.53778,4.494374,4.494374,0,-1,0,4.494374,129.331,0,0,0,5.812618,4.73092,4.494374,0,0,23.35956,8.575373,1.081697,0,1.081697,17.86544,45.80873,0.1262846,4.943812,4.650095,0,14.38799
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.451254,58.55502,44.57474,0,0,0,-1,0,0,0,0,0,0,4.451254,0,0,0,0,22.27786,9.5489,4.451254,0,4.451254,22.08827,56.63648,0.1262148,0,3.561003,0,14.00015
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.557893,64.69798,46.48168,5.368828,5.368828,0,-1,0,5.368828,103.5215,0,0,0,5.557893,5.651398,5.368828,0,0,17.82661,13.55503,0,0.09350547,-0.09350547,21.98971,56.38375,0.1262148,5.905711,4.446314,0,19.11292
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.829072,63.10863,47.45682,4.418384,4.418384,0,-1,0,4.418384,109.295,0,0,0,4.829072,4.65093,4.418384,0,0,17.93051,13.46152,0.1781414,0,0.1781414,22.15871,56.81708,0.126212,4.860222,3.863257,0,18.29059
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.494448,65.66871,47.53628,4.027567,4.027567,0,-1,0,4.027567,136.421,0,0,0,5.494448,4.239544,4.027567,0,0,17.75237,13.62185,1.254904,0,1.254904,23.34921,59.86966,0.1261924,4.430324,4.395558,0,19.1163
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.255428,61.27687,47.65907,0,0,0,-1,0,0,0,0,0,0,4.255428,0,0,0,0,16.49746,14.75126,4.255428,0,4.255428,27.38627,70.22105,0.1261258,0,3.404342,0,19.00669
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.013574,49.64003,46.64059,0,0,0,-1,0,0,0,0,0,0,1.013574,0,0,0,0,12.24203,18.58115,1.013574,0,1.013574,28.34783,72.68659,0.12611,0,0.8108593,0,19.59472
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22846,19.49337,0,0,0,28.34783,72.68659,0.12611,0,0,0,19.49337
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,11.22846,19.49337,0,3.345515,-3.345515,24.82134,63.64434,0.12611,3.496063,0,0,19.49337
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,14.9457,16.14785,0,2.418583,-2.418583,22.27193,57.10741,0.12611,2.52742,0,0,16.14785
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,17.63301,13.72927,0,3.368717,-3.368717,18.72099,48.00245,0.12611,3.520309,0,0,13.72927
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,21.37603,10.36055,0,1.264032,-1.264032,17.38859,44.58603,0.12611,1.320913,0,0,10.36055
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,22.78051,9.096519,0,1.153995,-1.153995,16.17217,41.46702,0.12611,1.205925,0,0,9.096519
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,24.06273,7.942523,0,2.042159,-2.042159,14.01955,35.94748,0.12611,2.134056,0,0,7.942523
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,26.33179,5.900364,0,0.1563942,-0.1563942,13.85469,35.52478,0.12611,0.163432,0,0,5.900364
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,26.50557,5.74397,0,1.0391,-1.0391,12.75938,32.7163,0.12611,1.08586,0,0,5.74397
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,27.66012,4.704869,0,2.317294,-2.317294,10.31674,26.45313,0.12611,2.421572,0,0,4.704869
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,30.23489,2.387575,0,0.899469,-0.899469,9.368617,24.02205,0.12611,0.9399451,0,0,2.387575
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,31.2343,1.488106,0,0.7344304,-0.7344304,8.59446,22.03703,0.12611,0.7674798,0,0,1.488106
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6773887,33.31698,31.50786,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,73.3791,1.776357E-15,0,0,0.6773887,0,0,8.8,8.36,32.05033,0.7536759,9.037389,0,9.037389,17.16808,44.02063,0.1262029,1.015449,0.5419109,12,1.431065
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.863493,39.0233,31.10336,2.555095,2.555095,11.35509,0,3.208839,2.555095,112.0699,0,0,0,2.863493,0,0,8.8,8.36,23.01295,8.887325,11.22349,0,11.22349,27.81562,71.32196,0.1263182,2.810605,2.290795,12,11.75082
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.232848,47.94289,32.62747,4.120372,4.120372,10.34915,0,2.954334,4.120372,126.9994,0,0,0,5.232848,0,0,6.228775,5.917336,11.78945,18.98847,11.15018,0,11.15018,38.39362,98.44497,0.1263993,4.532409,4.186279,12,24.22132
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.21625,59.04454,36.30411,4.456412,4.456412,0,-1,0,4.456412,161.9296,1.886021,0,0,7.21625,4.69096,4.456412,0,0,0.639269,29.02364,0.639269,0,0.639269,39.00008,100,0.1263894,4.902053,5.773,0,36.23989
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.860176,65.87984,39.90129,4.669998,4.669998,0,-1,0,4.669998,168.3122,2.944389,0,0,7.860176,4.915787,4.669998,0,0,0,29.59898,0,0,0,39.00008,100,0.1263894,5.136997,6.28814,0,37.45915
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.958051,73.92667,42.53778,1.813697,1.813697,0,-1,0,1.813697,493.9112,7.048896,0,0,8.958051,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1263894,1.995066,7.16644,0,38.55703
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.793907,75.77309,44.5314,3.120199,3.120199,0,-1,0,3.120199,281.838,5.509487,0,0,8.793907,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1263894,3.432219,7.035126,0,38.39289
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.137599,70.94913,46.48168,0,0,0,-1,0,0,0,7.137599,0,0,7.137599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263894,0,5.710079,0,36.73658
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.85718,66.91521,47.41348,5.668345,5.668345,0,-1,0,5.668345,103.3314,0,0,0,5.85718,5.96668,5.668345,0,0,0,29.59898,0,0.1094999,-0.1094999,38.88465,99.70404,0.1263894,6.23518,4.685744,0,35.45616
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.661935,66.30627,47.53628,0.9137955,0.9137955,0,-1,0,0.9137955,619.6063,4.578378,0,0,5.661935,0.96189,0.9137955,0,0,0.1216666,29.48948,0.1216666,0,0.1216666,39.00008,100,0.1263875,1.005175,4.529548,0,35.15141
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.976003,60.24934,47.61573,2.957552,2.957552,0,-1,0,2.957552,134.4356,0.8627902,0,0,3.976003,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1263875,3.253307,3.180802,0,33.57498
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.754028,51.87172,46.60447,5.946273,5.946273,0,-1,0,5.946273,29.49793,0,8.881784E-16,0,1.754028,6.259234,5.946273,0,0,0,29.59898,0,4.505207,-4.505207,34.25117,87.82334,0.1263875,6.5409,1.403222,0,31.35301
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.005785,25.09377,0,6.696793,-6.696793,27.19213,69.72328,0.1263875,6.998148,0,0,25.09377
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.44667,18.39698,0,8.175974,-8.175974,18.5739,47.62529,0.1263875,8.543892,0,0,18.39698
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.53108,10.22101,0,2.702224,-2.702224,15.72551,40.32173,0.1263875,2.823824,0,0,10.22101
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53355,7.518781,0,0,0,15.72551,40.32173,0.1263875,0,0,0,7.518781
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53355,7.518781,0,0,0,15.72551,40.32173,0.1263875,0,0,0,7.518781
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.53355,7.518781,0,0.9362361,-0.9362361,14.73863,37.79128,0.1263875,0.9783668,0,0,7.518781
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.57381,6.582545,0,0.7400019,-0.7400019,13.9586,35.7912,0.1263875,0.7733019,0,0,6.582545
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.39604,5.842543,0,0.8642877,-0.8642877,13.04756,33.45521,0.1263875,0.9031806,0,0,5.842543
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.35636,4.978255,0,0.6628596,-0.6628596,12.34884,31.66364,0.1263875,0.6926883,0,0,4.978255
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.09287,4.315396,0,0.7564802,-0.7564802,11.55144,29.61902,0.1263875,0.7905219,0,0,4.315396
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.9334,3.558915,0,1.845444,-1.845444,9.606173,24.63116,0.1263875,1.928489,0,0,3.558915
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.9839,1.713471,0,0.7820762,-0.7820762,8.781792,22.51737,0.1263875,0.8172696,0,0,1.713471
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2125821,31.93364,31.37062,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.68651,1.776357E-15,0,0,0.2125821,0,0,8.8,8.36,31.85287,0.9313949,8.572582,0,8.572582,16.91446,43.37032,0.1264944,1.251386,0.1700657,12,1.143977
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.927982,33.41711,30.93723,4.082791,4.082791,12,0,3.372,4.082791,22.72911,0,0,0,0.927982,0,0,7.917209,7.521348,23.28029,8.646719,8.44933,0,8.44933,24.9302,63.92345,0.1266675,4.49107,0.7423856,12,9.5747
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7020032,34.36988,32.483,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.68023,0,0,0,0.7020032,0,0,8.285798,7.871509,14.83096,16.25112,8.573512,0,8.573512,33.06374,84.77866,0.1268341,3.734018,0.5616026,12,16.95312
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.818913,44.2606,36.20298,5.31524,5.31524,0,-1,0,5.31524,53.03455,0,0,0,2.818913,5.594989,5.31524,0,0,6.257446,23.96728,0,2.776076,-2.776076,30.1375,77.27549,0.1268341,5.846764,2.255131,0,26.78619
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.969157,45.51001,39.83628,1.52454,1.52454,0,-1,0,1.52454,129.1641,0,0,0,1.969157,1.604779,1.52454,0,0,9.341975,21.1912,0.3643787,0,0.3643787,30.48318,78.16185,0.1268285,1.676994,1.575326,0,23.16036
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.483272,46.81127,42.50166,0,0,0,-1,0,0,0,0,0,0,1.483272,0,0,0,0,8.977596,21.51914,1.483272,0,1.483272,31.89034,81.76994,0.1268053,0,1.186617,0,23.00241
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.065514,60.67412,44.5314,5.486689,5.486689,0,-1,0,5.486689,92.3237,0,0,0,5.065514,5.775462,5.486689,0,0,7.494324,22.85409,0,0.7099476,-0.7099476,31.14199,79.85109,0.1268053,6.035357,4.052411,0,27.9196
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.5443,68.52412,46.48168,1.184263,1.184263,0,-1,0,1.184263,552.6055,0,0,0,6.5443,1.246592,1.184263,0,0,8.283155,22.14414,5.297708,0,5.297708,36.16784,92.73785,0.1267227,1.302689,5.23544,0,28.68844
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.293169,61.13894,47.41348,5.256404,5.256404,0,-1,0,5.256404,81.67501,0,0,0,4.293169,5.533057,5.256404,0,0,2.985447,26.91208,0,1.239888,-1.239888,34.86088,89.38669,0.1267227,5.782044,3.434535,0,31.20524
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.369153,61.54391,47.53628,10.31983,8.36,0,-1,0,8.36,52.2626,0,1.959829,2.991812,4.369153,8.8,8.36,0,0,4.363101,25.67219,0,4.430847,-4.430847,30.19035,77.41101,0.1267227,11.35181,3.495322,0,30.04134
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.178052,57.5276,47.61573,4.493115,4.493115,0,-1,0,4.493115,70.7316,0,0,0,3.178052,4.729595,4.493115,0,0,9.286264,21.24134,0,1.551543,-1.551543,28.55488,73.21751,0.1267227,4.942427,2.542442,0,24.41939
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.51443,51.13005,46.60447,5.896222,5.896222,0,-1,0,5.896222,25.68475,0,0,0,1.51443,6.206549,5.896222,0,0,11.0102,19.6898,0,4.692119,-4.692119,23.60896,60.53566,0.1267227,6.485844,1.211544,0,21.20423
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.22367,14.99768,0,0,0,23.60896,60.53566,0.1267227,0,0,0,14.99768
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,16.22367,14.99768,0,2.930334,-2.930334,20.52011,52.61557,0.1267227,3.062199,0,0,14.99768
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,19.47959,12.06734,0,6.739842,-6.739842,13.4157,34.39915,0.1267227,7.043136,0,0,12.06734
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,26.96831,5.327501,0,0.3684995,-0.3684995,13.02726,33.40317,0.1267227,0.3850819,0,0,5.327501
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,27.37775,4.959002,0,1.302665,-1.302665,11.65413,29.88233,0.1267227,1.361285,0,0,4.959002
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,28.82516,3.656337,0,0.3702915,-0.3702915,11.26381,28.88151,0.1267227,0.3869546,0,0,3.656337
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23659,3.286046,0,0,0,11.26381,28.88151,0.1267227,0,0,0,3.286046
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,29.23659,3.286046,0,1.463762,-1.463762,9.720871,24.92526,0.1267227,1.529631,0,0,3.286046
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,30.86299,1.822284,0,0.4390959,-0.4390959,9.258023,23.73847,0.1267227,0.4588552,0,0,1.822284
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,31.35088,1.383188,0,0.2057084,-0.2057084,9.041188,23.18249,0.1267227,0.2149653,0,0,1.383188
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,2.0844,1.118605,0,-1,0,1.118605,0,0,0.9657947,1.174235,0,1.177479,1.118605,0,0,31.57944,1.177479,0,1.177479,-1.177479,7.800015,20,0.1267227,2.29284,0,0,1.177479
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126812,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7672947,33.25292,31.20448,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,150.5177,0,0,0,0.7672947,0,0,8.8,8.36,24.52775,7.524,9.127295,0,9.127295,24.38992,62.53813,0.1268876,0.5607476,0.6138358,12,8.291295
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.952905,36.0602,30.75664,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.02898,0,0,0,1.952905,0,0,8.355474,7.9377,15.40046,15.73857,9.890605,0,9.890605,33.77297,86.59719,0.1270234,3.355036,1.562324,12,17.69147
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.078594,38.03814,32.32409,4.864659,4.864659,0,0,0,4.864659,42.72847,0,0,0,2.078594,5.120694,4.864659,0,0,5.509854,24.64011,0,3.042099,-3.042099,30.56632,78.37502,0.1270234,5.351125,1.662876,0,26.7187
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.136199,48.23018,36.10186,4.288018,4.288018,0,-1,0,4.288018,96.45946,0,0,0,4.136199,4.513703,4.288018,0,0,8.889964,21.59801,0,0.3775042,-0.3775042,30.16839,77.3547,0.1270234,4.716819,3.308959,0,25.73421
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.962849,58.52403,39.80016,1.582898,1.582898,0,-1,0,1.582898,376.7046,0,0,0,5.962849,1.666208,1.582898,0,0,9.309413,21.22051,4.296641,0,4.296641,34.24454,87.80635,0.1269565,1.741188,4.770279,0,27.18336
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.629288,68.12482,42.50166,2.834916,2.834916,0,-1,0,2.834916,269.1187,0,0,0,7.629288,2.984122,2.834916,0,0,5.012773,25.08748,4.645167,0,4.645167,38.65134,99.10579,0.1268843,3.118407,6.103431,0,32.71677
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.49226,70.04623,44.5314,0.5268732,0.5268732,0,-1,0,0.5268732,1422.023,6.570051,0,0,7.49226,0.5546033,0.5268732,0,0,0.3676058,29.26813,0.3676058,0,0.3676058,39.00008,100,0.1268786,0.5795605,5.993808,0,36.76039
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.887162,65.94878,46.48168,1.427803,1.427803,0,-1,0,1.427803,412.3231,4.384211,0,0,5.887162,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1268786,1.570583,4.709729,0,35.48614
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.299132,68.64931,47.41348,0.6834731,0.6834731,0,-1,0,0.6834731,921.6357,5.579686,0,0,6.299132,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1268786,0.7518203,5.039305,0,35.89811
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.271374,61.1976,47.53628,1.740006,1.740006,0,-1,0,1.740006,245.4805,2.439789,0,0,4.271374,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1268786,1.914006,3.417099,0,33.87035
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.405781,58.29336,47.61573,0.6312877,0.6312877,0,-1,0,0.6312877,539.4975,2.741268,0,0,3.405781,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1268786,0.6944165,2.724625,0,33.00476
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.199634,50.16676,46.60447,2.212204,2.212204,0,-1,0,2.212204,54.22801,0,0,0,1.199634,2.328636,2.212204,0,0,0,29.59898,0,1.129002,-1.129002,37.81001,96.94854,0.1268786,2.433425,0.9597076,0,30.79861
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254447,28.46998,0,0,0,37.81001,96.94854,0.1268786,0,0,0,28.46998
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.254447,28.46998,0,4.609323,-4.609323,32.95135,84.49048,0.1268786,4.816742,0,0,28.46998
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.375916,23.86065,0,0,0,32.95135,84.49048,0.1268786,0,0,0,23.86065
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.375916,23.86065,0,8.8,-8.8,23.67534,60.70588,0.1268786,12.00023,0,0,23.86065
