Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.96377,33.96377,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.1127,0.697551,0,0.06564496,-0.06564496,8.466103,21.70791,0.1237233,0.06859899,0,0,0.697551
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.99585,32.99585,1.453266,0.6003107,0,-1,0,0.6003107,0,0,0.852955,0.9982816,0,0.631906,0.6003107,0,0,32.18563,0.631906,0,0.631906,-0.631906,7.800015,20,0.1237233,1.598592,0,0,0.631906
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.99904,31.99904,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237233,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237233,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237233,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237233,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237233,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.61843,32.47846,28.17794,0.2110105,0.2110105,0,0,0,0.2110105,766.9901,0,0,0,1.61843,0.2221163,0.2110105,0,0,32.88775,0,1.396313,0,1.396313,9.124675,23.39655,0.1237032,0.2321115,1.294744,0,1.61843
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.462491,34.22006,27.6073,2.585351,2.585351,11.38535,0,3.216494,2.585351,95.24785,1.776357E-15,0,0,2.462491,0,0,8.8,8.36,31.49144,1.256682,10.82249,0,10.82249,19.39179,49.72244,0.1238216,2.843886,1.969993,12,3.719173
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.420502,35.90067,29.33366,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.90533,0,0,0,2.420502,0,0,7.019639,6.668658,20.66895,10.99692,9.08916,0,9.08916,28.01453,71.83197,0.1239774,5.230401,1.936402,12,13.41743
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.034373,44.91549,33.33535,0.8615085,0.8615085,0,-1,0,0.8615085,468.2917,0,0,0,4.034373,0.9068511,0.8615085,0,0,11.57979,19.17717,3.127522,0,3.127522,30.98155,79.43972,0.1239324,0.9476593,3.227498,0,23.21154
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.300052,56.97783,37.40204,0.1815764,0.1815764,0,-1,0,0.1815764,3469.643,0,0,0,6.300052,0.1911331,0.1815764,0,0,8.452268,21.99194,6.108919,0,6.108919,36.77698,94.29977,0.1238445,0.199734,5.040041,0,28.29199
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.281881,53.45892,40.46471,2.650947,2.650947,0,-1,0,2.650947,161.5227,0,0,0,4.281881,2.79047,2.650947,0,0,2.343348,27.48997,1.491411,0,1.491411,38.19186,97.92765,0.1238231,2.916041,3.425505,0,31.77185
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.555131,64.09813,42.70391,1.937205,1.937205,0,-1,0,1.937205,338.3808,3.66403,0,0,6.555131,2.039164,1.937205,0,0,0.8519371,28.83224,0.8519371,0,0.8519371,39.00008,100,0.1238109,2.130926,5.244105,0,35.38737
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.373191,65.74068,44.69753,4.987109,4.987109,0,-1,0,4.987109,127.7933,1.123602,0,0,6.373191,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1238109,5.48582,5.098553,0,35.97217
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.728089,72.50443,45.70879,0.3468311,0.3468311,0,-1,0,0.3468311,2228.199,7.363004,0,0,7.728089,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1238109,0.3815142,6.182472,0,37.32707
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.545905,60.32713,45.87492,3.581923,3.581923,0,-1,0,3.581923,126.9124,0.7754597,0,0,4.545905,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1238109,3.940116,3.636724,0,34.14488
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.880527,54.81899,45.99772,0.6558641,0.6558641,0,-1,0,0.6558641,439.1957,2.190144,0,0,2.880527,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1238109,0.7214505,2.304422,0,32.4795
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.999531,50.86457,44.89978,0,0,0,-1,0,0,0,1.999531,0,0,1.999531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238109,0,1.599624,0,31.59851
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1238109,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1238109,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1238109,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1238109,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1238109,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1238109,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1238109,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1238109,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1238109,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1238109,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1238109,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1238109,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.376457,31.61425,27.97569,1.349122,1.349122,10.14912,0,2.903728,1.349122,102.0262,1.776357E-15,0,0,1.376457,0,0,8.8,8.36,31.67717,1.089528,9.736457,0,9.736457,18.18529,46.62886,0.1239041,1.484034,1.101166,12,2.465985
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.117464,33.07355,27.42672,3.013991,3.013991,11.36659,0,3.211747,3.013991,70.25449,0,0,0,2.117464,0,0,8.352598,7.934968,21.94071,9.852339,10.05243,0,10.05243,27.72187,71.08157,0.1240321,3.31539,1.693971,12,11.9698
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.670028,39.29954,29.13141,4.05838,4.05838,11.46704,0,3.237161,4.05838,90.43086,0,0,0,3.670028,0,0,7.408659,7.038226,11.88828,18.89953,10.70825,0,10.70825,37.88061,97.12957,0.1241537,4.464218,2.936023,12,22.56956
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.619785,46.55533,33.15477,3.441269,3.441269,0,-1,0,3.441269,134.2466,0,0,0,4.619785,3.622389,3.441269,0,0,1.180024,28.53696,0.9973964,0,0.9973964,38.82682,99.55576,0.1241394,3.785396,3.695828,0,33.15674
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.120039,63.62866,37.21424,8.206889,8.206889,0,-1,0,8.206889,98.94174,0,0,0.6675782,8.120039,8.638831,8.206889,0,0,0.1826274,29.43461,0,0.5187917,-0.5187917,38.27997,98.15356,0.1241394,9.027578,6.496031,0,37.55465
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.97187,71.09353,40.30579,6.643561,6.643561,0,-1,0,6.643561,135.0461,1.219586,0,0,8.97187,6.993222,6.643561,0,0,0.7590626,28.91582,0.7590626,0,0.7590626,39.00008,100,0.1241285,7.307917,7.177496,0,37.88769
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.450717,76.22794,42.53778,6.417966,6.417966,0,-1,0,6.417966,147.2541,2.694964,0,0,9.450717,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1241285,7.059762,7.560574,0,39.04969
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.082196,77.12885,44.5314,2.726175,2.726175,0,-1,0,2.726175,333.148,6.212539,0,0,9.082196,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1241285,2.998792,7.265757,0,38.68118
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.636266,63.96393,45.58599,0.5938479,0.5938479,0,-1,0,0.5938479,949.1095,5.011163,0,0,5.636266,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1241285,0.6532326,4.509013,0,35.23524
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.259719,62.70885,45.70879,5.393102,5.393102,0,-1,0,5.393102,97.52679,0,8.881784E-16,0,5.259719,5.67695,5.393102,0,0,0,29.59898,0,0.4172305,-0.4172305,38.56028,98.87231,0.1241285,5.932412,4.207775,0,34.8587
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.819773,57.76405,45.83158,2.056394,2.056394,0,-1,0,2.056394,185.751,1.191558,0,0,3.819773,2.164625,2.056394,0,0,0.4635894,29.18175,0.4635894,0,0.4635894,39.00008,100,0.1241219,2.262033,3.055818,0,33.00152
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.395639,48.88683,44.77699,4.369798,4.369798,0,-1,0,4.369798,31.93829,0,8.881784E-16,0,1.395639,4.599787,4.369798,0,0,0,29.59898,0,3.204149,-3.204149,35.62261,91.33984,0.1241219,4.806777,1.116511,0,30.99462
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.560165,26.39483,0,8.277825,-8.277825,26.89701,68.96657,0.1241219,8.650328,0,0,26.39483
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.75775,18.117,0,1.81868,-1.81868,24.97996,64.05105,0.1241219,1.900521,0,0,18.117
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.7785,16.29832,0,5.604888,-5.604888,19.07189,48.90218,0.1241219,5.857108,0,0,16.29832
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.00616,10.69344,0,2.679427,-2.679427,16.24752,41.66023,0.1241219,2.800001,0,0,10.69344
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.9833,8.014009,0,1.571529,-1.571529,14.59099,37.41271,0.1241219,1.642247,0,0,8.014009
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.72944,6.44248,0,0.5531837,-0.5531837,14.00788,35.91757,0.1241219,0.578077,0,0,6.44248
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.34409,5.889297,0,1.087715,-1.087715,12.86133,32.9777,0.1241219,1.136662,0,0,5.889297
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.55266,4.801581,0,0.8030517,-0.8030517,12.01484,30.80721,0.1241219,0.8391891,0,0,4.801581
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44494,3.99853,0,0,0,12.01484,30.80721,0.1241219,0,0,0,3.99853
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.44494,3.99853,0,0.764158,-0.764158,11.20934,28.74185,0.1241219,0.7985451,0,0,3.99853
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29401,3.234372,0,0,0,11.20934,28.74185,0.1241219,0,0,0,3.234372
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.29401,3.234372,0,0.5995355,-0.5995355,10.57738,27.12143,0.1241219,0.6265146,0,0,3.234372
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2276453,28.36364,27.77344,0.6850228,0.6850228,0,0,0,0.6850228,33.23178,0,0,0,0.2276453,0.7210766,0.6850228,0,0,29.96016,2.634836,0,0.4934313,-0.4934313,10.05725,25.78778,0.1241219,0.753525,0.1821162,0,2.862481
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.4805,31.10443,27.2028,1.369748,1.369748,0,0,0,1.369748,108.0856,0,0,0,1.4805,1.44184,1.369748,0,0,30.50842,2.141405,0.0386597,0,0.0386597,10.09393,25.88182,0.1241213,1.506723,1.1844,0,3.621904
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.755789,36.45285,28.95083,4.418476,4.418476,11.51085,0,3.248246,4.418476,62.36967,0,0,0,2.755789,0,0,7.092377,6.737758,30.46976,2.176199,9.493546,0,9.493546,19.1003,48.97503,0.1242615,4.860323,2.204631,12,4.931987
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.035519,47.68775,32.97418,2.654709,2.654709,0,-1,0,2.654709,189.6825,0,0,0,5.035519,2.79443,2.654709,0,0,20.97621,10.72039,2.241088,0,2.241088,21.22638,54.42651,0.1242293,2.92018,4.028415,0,15.75591
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.145255,63.53423,37.05532,2.654839,2.654839,0,-1,0,2.654839,306.8078,0,0,0,8.145255,2.794568,2.654839,0,0,18.73512,12.73737,5.350687,0,5.350687,26.30249,67.44215,0.1241527,2.920323,6.516204,0,20.88262
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.437911,72.97843,40.13966,1.192978,1.192978,0,-1,0,1.192978,791.1217,0,0,0,9.437911,1.255767,1.192978,0,0,13.38443,17.55299,8.182144,0,8.182144,34.06475,87.34534,0.1240356,1.312276,7.550329,0,26.9909
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.764827,64.52373,42.37887,0.8596528,0.8596528,0,-1,0,0.8596528,786.9255,0.6576403,0,0,6.764827,0.9048977,0.8596528,0,0,5.202289,24.91692,5.202289,0,5.202289,39.00008,100,0.1239613,0.9456181,5.411861,0,31.68175
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.173316,60.92327,44.4086,2.380784,2.380784,0,-1,0,2.380784,217.2946,2.667228,0,0,5.173316,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1239613,2.618863,4.138653,0,34.77229
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.009099,65.23293,45.4632,0,0,0,-1,0,0,0,6.009099,0,0,6.009099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239613,0,4.80728,0,35.60808
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.05725,61.83216,45.58599,4.677179,4.677179,0,-1,0,4.677179,108.1261,0.1339036,0,0,5.05725,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1239613,5.144897,4.0458,0,34.65623
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.016284,55.00038,45.75213,5.595779,5.595779,0,-1,0,5.595779,53.90285,0,0,0,3.016284,5.890294,5.595779,0,0,0,29.59898,0,2.874009,-2.874009,35.97061,92.23214,0.1239613,6.155357,2.413027,0,32.61526
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8124517,47.0179,44.65419,1.332421,1.332421,0,-1,0,1.332421,60.97562,0,0,0,0.8124517,1.402548,1.332421,0,0,3.193344,26.72497,0,0.5900964,-0.5900964,35.34859,90.63723,0.1239613,1.465663,0.6499614,0,27.53742
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.849006,26.13487,0,3.84274,-3.84274,31.29799,80.25108,0.1239613,4.015663,0,0,26.13487
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.118717,22.29213,0,4.633377,-4.633377,26.41398,67.72801,0.1239613,4.841879,0,0,22.29213
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.26691,17.65876,0,8.8,-8.8,17.13796,43.94341,0.1239613,9.940661,0,0,17.65876
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.04469,8.858756,0,5.303616,-5.303616,11.54746,29.60882,0.1239613,5.542278,0,0,8.858756
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.9376,3.55514,0,1.682109,-1.682109,9.774364,25.06242,0.1239613,1.757804,0,0,3.55514
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.80661,1.873031,0,0.4274223,-0.4274223,9.32382,23.90718,0.1239613,0.4466563,0,0,1.873031
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28152,1.445608,0,0,0,9.32382,23.90718,0.1239613,0,0,0,1.445608
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28152,1.445608,0,0,0,9.32382,23.90718,0.1239613,0,0,0,1.445608
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.28152,1.445608,0,0.7120543,-0.7120543,8.57325,21.98265,0.1239613,0.7440968,0,0,1.445608
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0.01974222,0,0.6857594,0.6514714,0,0,32.07269,0.733554,0,0.6857594,-0.6857594,7.850396,20.12918,0.1239613,0.7166185,0,0,0.733554
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,0.6705844,0.04540491,0,-1,0,0.04540491,0,0,0.6251795,0.692238,0,0.04779465,0.04540491,0,0,32.83465,0.04779465,0,0.04779465,-0.04779465,7.800015,20,0.1239613,0.7376429,0,0,0.04779465
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240638,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3117294,28.39398,27.58563,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3117294,0,0,8.8,8.36,24.52775,7.524,8.671729,0,8.671729,23.95773,61.42996,0.1241276,0,0.2493835,12,7.83573
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.356722,30.58657,27.02222,1.38268,1.38268,10.18268,0,2.912218,1.38268,98.12262,1.776357E-15,0,0,1.356722,0,0,8.8,8.36,15.85602,15.32856,9.716722,0,9.716722,33.17582,85.06605,0.1242209,1.520948,1.085377,12,16.68528
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.396211,38.08761,28.74858,1.211755,1.211755,0,0,0,1.211755,280.272,0,0,0,3.396211,1.275532,1.211755,0,0,6.139303,24.07361,2.120679,0,2.120679,35.18768,90.22463,0.1241907,1.332931,2.716969,0,27.46982
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.008224,38.3165,32.78638,3.034113,3.034113,0,-1,0,3.034113,66.18819,0,0,0,2.008224,3.193803,3.034113,0,0,4.018624,25.98222,0,1.185579,-1.185579,33.93797,87.02026,0.1241907,3.337524,1.606579,0,27.99044
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.488969,41.06011,36.88919,1.021726,1.021726,0,-1,0,1.021726,145.7307,0,0,0,1.488969,1.075502,1.021726,0,0,5.335934,24.79664,0.4134679,0,0.4134679,34.33022,88.02602,0.1241848,1.123899,1.191175,0,26.28561
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.309367,43.73259,40.00241,7.698005,7.698005,0,-1,0,7.698005,17.00917,0,8.881784E-16,0.1078051,1.309367,8.103163,7.698005,0,0,4.922466,25.16876,0,6.793796,-6.793796,27.16893,69.66378,0.1241848,8.467805,1.047493,0,26.47813
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.34552,49.13073,42.21273,1.425148,1.425148,0,-1,0,1.425148,164.5808,0,0,0,2.34552,1.500156,1.425148,0,0,12.47113,18.37496,0.8453641,0,0.8453641,27.97091,71.72014,0.1241727,1.567663,1.876416,0,20.72048
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.335706,57.79689,44.24969,3.463873,3.463873,0,-1,0,3.463873,125.1693,0,0,0,4.335706,3.646183,3.463873,0,0,11.62576,19.13579,0.689523,0,0.689523,28.62505,73.39742,0.1241629,3.810261,3.468565,0,23.4715
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.741255,50.48571,45.30429,0.7489886,0.7489886,0,-1,0,0.7489886,232.4808,0,0,0,1.741255,0.7884091,0.7489886,0,0,10.93624,19.75636,0.9528458,0,0.9528458,29.529,75.71523,0.1241493,0.8238874,1.393004,0,21.49762
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2867803,46.29366,45.4632,0.5789023,0.5789023,0,-1,0,0.5789023,49.53864,0,0,0,0.2867803,0.6093709,0.5789023,0,0,9.983395,20.61392,0,0.3225906,-0.3225906,29.18896,74.84333,0.1241493,0.6367925,0.2294243,0,20.9007
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1163565,45.92214,45.58599,4.608768,4.608768,0,-1,0,4.608768,2.524677,0,8.881784E-16,0,0.1163565,4.851334,4.608768,0,0,10.34183,20.29133,0,4.734978,-4.734978,24.19785,62.04565,0.1241493,5.069644,0.0930852,0,20.40769
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3843644,45.63979,44.5314,0,0,0,-1,0,0,0,0,0,0,0.3843644,0,0,0,0,15.60292,15.55635,0.3843644,0,0.3843644,24.56249,62.98063,0.1241439,0,0.3074915,0,15.94072
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.21855,15.90228,0,8.8,-8.8,15.28648,39.19602,0.1241439,16.02836,0,0,15.90228
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.99633,7.102282,0,0.5810356,-0.5810356,14.67401,37.6256,0.1241439,0.6071822,0,0,7.102282
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.64192,6.521246,0,0.1142573,-0.1142573,14.55358,37.31678,0.1241439,0.1193988,0,0,6.521246
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.76888,6.406989,0,2.730704,-2.730704,11.67516,29.93625,0.1241439,2.853586,0,0,6.406989
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.80299,3.676285,0,2.154789,-2.154789,9.403813,24.11229,0.1241439,2.251754,0,0,3.676285
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,2.706224,1.445421,0,-1,0,1.445421,0,0,1.260803,1.531425,0,1.521496,1.445421,0,0,31.1972,1.521496,0,1.521496,-1.521496,7.800015,20,0.1241439,2.976846,0,0,1.521496
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241439,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241439,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241439,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241439,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241439,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242286,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5575486,28.87665,27.42672,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.30853,0,0,0,0.5575486,0,0,8.8,8.36,24.52775,7.524,8.917548,0,8.917548,24.19094,62.02792,0.1243407,1.787612,0.4460389,12,8.081549
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.80711,31.6336,26.85608,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.91742,0,0,0,1.80711,0,0,8.172576,7.763947,15.6102,15.54979,9.571057,0,9.571057,33.27084,85.30968,0.1244829,3.828814,1.445688,12,17.3569
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.245889,40.42919,28.58244,0,0,0,0,0,0,0,0,0,0,4.245889,0,0,0,0,6.039148,24.16375,4.245889,0,4.245889,37.29884,95.63787,0.1244224,0,3.396711,0,28.40963
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.349243,45.10484,32.6058,5.186754,5.186754,0,-1,0,5.186754,83.8529,0,8.881784E-16,0,4.349243,5.459741,5.186754,0,0,1.793259,27.98504,0,1.110497,-1.110497,36.12828,92.63642,0.1244224,5.705429,3.479394,0,32.33429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.843304,54.57366,36.70861,1.109615,1.109615,0,-1,0,1.109615,526.6064,1.648143,0,0,5.843304,1.168016,1.109615,0,0,3.027145,26.87455,3.027145,0,3.027145,39.00008,100,0.1243794,1.220577,4.674643,0,32.71785
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.6103,60.92384,39.82183,6.90784,6.90784,0,-1,0,6.90784,95.69272,0,0,0,6.6103,7.271411,6.90784,0,0,0,29.59898,0,0.6611108,-0.6611108,38.30321,98.21315,0.1243794,7.598625,5.28824,0,36.20928
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.374108,58.98189,42.05382,5.2767,5.2767,0,-1,0,5.2767,101.846,8.881784E-16,0,0,5.374108,5.554421,5.2767,0,0,0.7345675,28.93787,0,0.1803124,-0.1803124,38.11314,97.72581,0.1243794,5.80437,4.299287,0,34.31198
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.228798,57.2475,44.08356,1.54809,1.54809,0,-1,0,1.54809,273.1624,1.664316,0,0,4.228798,1.629568,1.54809,0,0,0.9349146,28.75756,0.9349146,0,0.9349146,39.00008,100,0.1243661,1.702899,3.383039,0,32.98635
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.055424,51.28672,45.13815,2.607597,2.607597,0,-1,0,2.607597,78.82446,0,4.440892E-16,0,2.055424,2.744839,2.607597,0,0,0,29.59898,0,0.6894149,-0.6894149,38.27337,98.13665,0.1243661,2.868356,1.644339,0,31.6544
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.836319,50.77913,45.30429,6.519633,6.519633,0,-1,0,6.519633,28.16598,0,0,0,1.836319,6.862772,6.519633,0,0,0.7660165,28.90956,0,5.026453,-5.026453,32.97503,84.55118,0.1243661,7.171597,1.469055,0,30.74588
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.098605,51.76057,45.4632,1.86213,1.86213,0,-1,0,1.86213,112.6992,0,0,0,2.098605,1.960136,1.86213,0,0,6.350965,23.88311,0.1384688,0,0.1384688,33.10639,84.888,0.1243641,2.048342,1.678884,0,25.98171
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.93392,47.12762,44.4086,5.024782,5.024782,0,-1,0,5.024782,18.58628,0,8.881784E-16,0,0.93392,5.289244,5.024782,0,0,6.212496,24.00773,0,4.355324,-4.355324,28.51547,73.11645,0.1243641,5.52726,0.747136,0,24.94165
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.05174,19.65241,0,2.742217,-2.742217,25.62492,65.7048,0.1243641,2.865617,0,0,19.65241
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.09865,16.91019,0,6.093863,-6.093863,19.20143,49.23433,0.1243641,6.368087,0,0,16.91019
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86961,10.81633,0,0,0,19.20143,49.23433,0.1243641,0,0,0,10.81633
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.86961,10.81633,0,0,0,19.20143,49.23433,0.1243641,0,0,0,10.81633
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.86961,10.81633,0,0.09011532,-0.09011532,19.10644,48.99076,0.1243641,0.09417052,0,0,10.81633
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.96974,10.72621,0,1.077005,-1.077005,17.97117,46.07984,0.1243641,1.12547,0,0,10.72621
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.16641,9.649208,0,0.6275638,-0.6275638,17.30966,44.38366,0.1243641,0.6558042,0,0,9.649208
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8637,9.021644,0,0,0,17.30966,44.38366,0.1243641,0,0,0,9.021644
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8637,9.021644,0,0,0,17.30966,44.38366,0.1243641,0,0,0,9.021644
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.8637,9.021644,0,1.421139,-1.421139,15.81165,40.54261,0.1243641,1.48509,0,0,9.021644
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44275,7.600505,0,0,0,15.81165,40.54261,0.1243641,0,0,0,7.600505
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.44275,7.600505,0,0.2584218,-0.2584218,15.53925,39.84415,0.1243641,0.2700508,0,0,7.600505
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.088465,30.11208,27.26059,1.364658,1.364658,0,0,0,1.364658,79.76101,0,0,0,1.088465,1.436482,1.364658,0,0,24.72988,7.342083,0,0.348017,-0.348017,15.17241,38.90353,0.1243641,1.501124,0.8707719,0,8.430548
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.722396,33.97535,26.6755,2.962347,2.962347,0,0,0,2.962347,91.89999,0,0,0,2.722396,3.11826,2.962347,0,0,25.11657,6.994066,0,0.3958635,-0.3958635,14.75513,37.8336,0.1243641,3.258582,2.177917,0,9.716462
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.359631,43.66393,28.40186,0.8633196,0.8633196,0,0,0,0.8633196,620.8165,0,0,0,5.359631,0.9087574,0.8633196,0,0,25.55642,6.598203,4.450873,0,4.450873,18.9776,48.66042,0.1243009,0.9496515,4.287704,0,11.95783
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.942209,53.49824,32.42522,4.51688,4.51688,0,-1,0,4.51688,153.6948,0,0,0,6.942209,4.75461,4.51688,0,0,21.10555,10.60399,2.187599,0,2.187599,21.05294,53.98179,0.1242699,4.968567,5.553768,0,17.5462
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.589561,64.70355,36.5497,1.091306,1.091306,0,-1,0,1.091306,787.09,0,0,0,8.589561,1.148743,1.091306,0,0,18.91794,12.57283,7.440818,0,7.440818,28.11192,72.0817,0.1241644,1.200437,6.871649,0,21.16239
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.04975,75.17849,39.63403,2.650379,2.650379,0,-1,0,2.650379,379.1817,0,0,0,10.04975,2.789873,2.650379,0,0,11.47713,19.26956,7.259879,0,7.259879,34.99924,89.74148,0.1240616,2.915417,8.039802,0,29.31931
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.11941,78.6229,41.88769,4.41057,4.41057,0,-1,0,4.41057,229.4354,1.259457,0,0,10.11941,4.642705,4.41057,0,0,4.217248,25.80346,4.217248,0,4.217248,39.00008,100,0.124002,4.851627,8.095529,0,35.92287
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.060383,76.26958,43.96076,4.139377,4.139377,0,-1,0,4.139377,218.8828,4.703144,0,0,9.060383,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.124002,4.553315,7.248306,0,38.65936
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.212901,73.75702,45.01536,0,0,0,-1,0,0,0,8.212901,0,0,8.212901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124002,0,6.570321,0,37.81188
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.646627,67.38641,45.18149,3.15005,3.15005,0,-1,0,3.15005,211.0007,3.330785,0,0,6.646627,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.124002,3.465055,5.317302,0,36.24561
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.072797,58.09169,45.3404,5.458463,5.458463,0,-1,0,5.458463,74.61436,0,0,0,4.072797,5.74575,5.458463,0,0,0,29.59898,0,1.672953,-1.672953,37.23663,95.47835,0.124002,6.004309,3.258238,0,33.67178
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.067837,50.39944,44.24969,3.563213,3.563213,0,-1,0,3.563213,58.03295,0,0,0,2.067837,3.750751,3.563213,0,0,1.858837,27.92603,0,1.682913,-1.682913,35.46268,90.92978,0.124002,3.919534,1.65427,0,29.99386
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.72874,26.24311,0,8.8,-8.8,26.18667,67.14517,0.124002,16.97663,0,0,26.24311
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.50652,17.44311,0,5.162334,-5.162334,20.74509,53.19244,0.124002,5.394639,0,0,17.44311
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.24244,12.28078,0,8.8,-8.8,11.46908,29.40783,0.124002,12.5951,0,0,12.28078
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.02022,3.480778,0,1.624726,-1.624726,9.756467,25.01653,0.124002,1.697838,0,0,3.480778
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.82547,1.856053,0,1.271435,-1.271435,8.416257,21.5801,0.124002,1.328649,0,0,1.856053
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.23818,0.5846182,0,0.5210306,-0.5210306,7.867043,20.17186,0.124002,0.544477,0,0,0.5846182
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,1.68603,0.06040814,0,-1,0,0.06040814,0,0,1.625622,1.794225,0,0.06358752,0.06040814,0,0,32.8171,0.06358752,0,0.06358752,-0.06358752,7.800015,20,0.124002,1.854633,0,0,0.06358752
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124002,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.08488,30.08488,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124002,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.31199,29.31199,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124002,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.48132,28.48132,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124002,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.68676,27.68676,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240815,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.08,27.08,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1241922,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.236959,35.24171,26.49492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.236959,0,0,8.8,8.36,16.16775,15.048,11.59696,0,11.59696,34.66384,88.88147,0.1242138,0,2.589567,12,18.28496
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.259205,46.32926,28.19961,4.73344,4.73344,0,0,0,4.73344,132.2337,0,0,0,6.259205,4.982568,4.73344,0,0,4.570795,25.48526,1.276637,0,1.276637,35.87497,91.98691,0.1241958,5.206784,5.007364,0,31.74447
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.319052,54.62152,32.23741,5.182543,5.182543,0,-1,0,5.182543,141.2251,0,0,0,7.319052,5.455309,5.182543,0,0,3.294157,26.63424,1.863743,0,1.863743,37.64307,96.52049,0.1241695,5.700798,5.855241,0,33.95329
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.330777,63.42275,36.36189,4.486675,4.486675,0,-1,0,4.486675,185.6782,2.177546,0,0,8.330777,4.722816,4.486675,0,0,1.430414,28.31161,1.430414,0,1.430414,39.00008,100,0.1241493,4.935343,6.664621,0,36.64238
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.611802,72.89942,39.47512,0.8389476,0.8389476,0,-1,0,0.8389476,1145.698,8.7287,0,0,9.611802,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1241493,0.9228423,7.689442,0,39.21078
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.310363,70.02534,41.72878,3.185887,3.185887,0,-1,0,3.185887,260.8492,4.956797,0,0,8.310363,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1241493,3.504476,6.64829,0,37.90934
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.429183,68.89106,43.80185,0,0,0,-1,0,0,0,7.429183,0,0,7.429183,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241493,0,5.943347,0,37.02816
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.400913,70.06332,44.85645,1.72634,1.72634,0,-1,0,1.72634,428.7054,5.583713,0,0,7.400913,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1241493,1.898974,5.920731,0,36.99989
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.490407,66.57271,45.01536,2.575136,2.575136,0,-1,0,2.575136,252.0414,3.779738,0,0,6.490407,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1241493,2.832649,5.192326,0,36.08939
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.778891,56.91872,45.18149,3.822577,3.822577,0,-1,0,3.822577,98.85716,0,4.440892E-16,0,3.778891,4.023765,3.822577,0,0,0,29.59898,0,0.2448742,-0.2448742,38.74196,99.33816,0.1241493,4.204834,3.023113,0,33.37787
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.568045,48.74003,44.1269,3.455037,3.455037,0,-1,0,3.455037,45.38432,0,4.440892E-16,0,1.568045,3.636881,3.455037,0,0,0.2720824,29.3541,0,2.068836,-2.068836,36.56121,93.74651,0.1241493,3.800541,1.254436,0,30.92215
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,41.64932,41.64932,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.570789,27.28527,0,1.813231,-1.813231,34.6499,88.84572,0.1241493,1.894826,0,0,27.28527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,39.41011,39.41011,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.58549,25.47204,0,0.4794128,-0.4794128,34.14455,87.54996,0.1241493,0.5009863,0,0,25.47204
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,37.50317,37.50317,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.118171,24.99262,0,5.538674,-5.538674,28.30628,72.58006,0.1241493,5.787914,0,0,24.99262
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,35.81292,35.81292,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.27225,19.45395,0,6.322003,-6.322003,21.6423,55.49298,0.1241493,6.606493,0,0,19.45395
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.15157,34.15157,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.2967,13.13195,0,1.133109,-1.133109,20.4479,52.43041,0.1241493,1.184099,0,0,13.13195
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.82972,32.82972,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.55571,11.99884,0,0.7932469,-0.7932469,19.61175,50.28643,0.1241493,0.8289431,0,0,11.99884
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.83291,31.83291,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.4371,11.20559,0,0.8762571,-0.8762571,18.68809,47.91808,0.1241493,0.9156886,0,0,11.20559
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.79998,30.79998,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.41072,10.32933,0,1.029874,-1.029874,17.60251,45.13454,0.1241493,1.076218,0,0,10.32933
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.88263,29.88263,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.55502,9.29946,0,0.4538977,-0.4538977,17.12406,43.90775,0.1241493,0.4743231,0,0,9.29946
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.10974,29.10974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05935,8.845563,0,0,0,17.12406,43.90775,0.1241493,0,0,0,8.845563
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05935,8.845563,0,0,0,17.12406,43.90775,0.1241493,0,0,0,8.845563
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.48451,27.48451,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.05935,8.845563,0,0.769456,-0.769456,16.31298,41.82807,0.1241493,0.8040815,0,0,8.845563
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.85608,26.85608,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.9143,8.076107,0,0.5701764,-0.5701764,15.71196,40.287,0.1241493,0.5958343,0,0,8.076107
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.55395,30.34768,26.271,0,0,0,0,0,0,0,0,0,0,1.55395,0,0,0,0,24.54783,7.50593,1.55395,0,1.55395,17.18617,44.06701,0.1241274,0,1.24316,0,9.05988
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.271311,36.92886,27.99736,1.351102,1.351102,0,0,0,1.351102,242.1217,0,0,0,3.271311,1.422212,1.351102,0,0,22.99388,8.904486,1.849098,0,1.849098,18.94038,48.56497,0.1241014,1.486212,2.617049,0,12.1758
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.617072,39.28534,32.03516,6.460425,6.460425,0,-1,0,6.460425,40.50929,0,8.881784E-16,0,2.617072,6.800448,6.460425,0,0,21.14478,10.56867,0,4.183375,-4.183375,14.53071,37.25816,0.1241014,7.106468,2.093658,0,13.18575
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.011744,44.79798,36.15964,7.264482,7.264482,0,-1,0,7.264482,41.45848,0,8.881784E-16,1.352666,3.011744,7.646824,7.264482,0,0,25.79298,6.385299,0,4.63508,-4.63508,9.644908,24.73048,0.1241014,7.990931,2.409395,0,9.397042
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.733077,57.11834,39.28731,0.06973372,0.06973372,0,-1,0,0.06973372,8221.385,0,0,0,5.733077,0.07340391,0.06973372,0,0,30.94307,1.750219,5.659673,0,5.659673,15.01414,38.49773,0.1240218,0.07670709,4.586462,0,7.483295
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.272759,69.63756,41.54819,9.108828,8.36,0,-1,0,8.36,98.95645,0,0.7488274,1.946158,8.272759,8.8,8.36,0,0,25.28339,6.843924,0,0.5272405,-0.5272405,14.45838,37.07271,0.1240218,10.01971,6.618207,0,15.11668
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.145686,71.67056,43.5996,3.401201,3.401201,0,-1,0,3.401201,239.4944,0,0,0,8.145686,3.580211,3.401201,0,0,25.86922,6.316684,4.565475,0,4.565475,18.78958,48.1783,0.1239576,3.741321,6.516549,0,14.46237
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.15716,64.90788,44.69753,2.348225,2.348225,0,-1,0,2.348225,262.2049,0,0,0,6.15716,2.471816,2.348225,0,0,21.30374,10.42561,3.685344,0,3.685344,22.2858,57.14296,0.1239058,2.583047,4.925728,0,16.58277
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.952061,60.63315,44.85645,1.83693,1.83693,0,-1,0,1.83693,269.5835,0,0,0,4.952061,1.933611,1.83693,0,0,17.6184,13.74242,3.01845,0,3.01845,25.14935,64.48539,0.1238635,2.020623,3.961648,0,18.69448
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.145426,57.98457,45.01536,5.260168,5.260168,0,-1,0,5.260168,78.80786,0,8.881784E-16,0,4.145426,5.537019,5.260168,0,0,14.59995,16.45903,0,1.391593,-1.391593,23.68248,60.7242,0.1238635,5.786185,3.316341,0,20.60445
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.176094,47.39067,43.96076,0,0,0,-1,0,0,0,0,0,0,1.176094,0,0,0,0,16.14616,15.06743,1.176094,0,1.176094,24.79823,63.58506,0.123847,0,0.940875,0,16.24353
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,41.50485,41.50485,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,14.97007,16.12592,0,1.332126,-1.332126,23.39404,59.9846,0.123847,1.392072,0,0,16.12592
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.22953,39.22953,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,16.45021,14.79379,0,3.104233,-3.104233,20.12189,51.59449,0.123847,3.243923,0,0,14.79379
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.33703,37.33703,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,19.89935,11.68956,0,2.672871,-2.672871,17.30444,44.37027,0.123847,2.79315,0,0,11.68956
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,35.63234,35.63234,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,22.86921,9.016688,0,5.673733,-5.673733,11.3238,29.03533,0.123847,5.929051,0,0,9.016688
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96377,33.96377,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,29.17336,3.342955,0,0.8689192,-0.8689192,10.40788,26.68681,0.123847,0.9080206,0,0,3.342955
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,32.66358,32.66358,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,30.13882,2.474036,0,0.5760876,-0.5760876,9.800629,25.12977,0.123847,0.6020115,0,0,2.474036
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,31.65233,31.65233,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,30.77892,1.897948,0,0.01806835,-0.01806835,9.781583,25.08093,0.123847,0.01888142,0,0,1.897948
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.61218,30.61218,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,30.799,1.87988,0,1.090725,-1.090725,8.631858,22.13293,0.123847,1.139808,0,0,1.87988
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.70205,29.70205,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,32.01091,0.7891548,0,0.6116677,-0.6116677,7.987103,20.47971,0.123847,0.6391928,0,0,0.7891548
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69054,0.1774871,0,0,0,7.987103,20.47971,0.123847,0,0,0,0.1774871
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.07681,28.07681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.69054,0.1774871,0,0,0,7.987103,20.47971,0.123847,0,0,0,0.1774871
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.28226,27.28226,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69054,0.1774871,8.36,0,8.36,15.9181,40.81555,0.1239215,0.2497252,0,12,0.1774871
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.65383,26.65383,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.33055,7.701487,8.36,0,8.36,23.84909,61.15139,0.1240186,1.033865,0,12,7.701487
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.254835,34.83481,26.06152,1.787962,1.787962,10.58796,0,3.014755,1.787962,182.0416,1.776357E-15,0,0,3.254835,0,0,8.8,8.36,15.97055,15.22549,11.61483,0,11.61483,34.86789,89.40466,0.1240967,1.966758,2.603868,12,18.48032
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.852555,44.5475,27.78788,4.660101,4.660101,0,0,0,4.660101,125.5886,0,0,0,5.852555,4.905369,4.660101,0,0,4.355711,25.67884,0.9471855,0,0.9471855,35.76647,91.70871,0.1240835,5.126111,4.682044,0,31.53139
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.240692,53.86586,31.83291,0,0,0,-1,0,0,0,3.832167,0,0,7.240692,0,0,0,0,3.408525,26.53131,3.408525,0,3.408525,39.00008,100,0.1240358,0,5.792553,0,33.772
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.843882,65.00701,35.95739,0,0,0,-1,0,0,0,8.843882,0,0,8.843882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,0,7.075105,0,38.44286
