Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.904092,73.77025,39.10673,4.001149,4.001149,0,-1,0,4.001149,247.5312,5.692356,0,0,9.904092,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,4.401264,7.923274,0,39.50307
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.368294,74.29962,41.38206,0,0,0,-1,0,0,0,9.368294,0,0,9.368294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,0,7.494636,0,38.96727
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.633468,78.32527,43.43346,3.512268,3.512268,0,-1,0,3.512268,274.2806,5.936344,0,0,9.633468,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,3.863494,7.706774,0,39.23244
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.48665,74.36581,44.5314,5.331215,5.331215,0,-1,0,5.331215,159.1879,2.874844,0,0,8.48665,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,5.864336,6.78932,0,38.08563
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.82824,67.57635,44.73365,0,0,0,-1,0,0,0,6.82824,0,0,6.82824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240358,0,5.462593,0,36.42722
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.509461,59.11747,44.89978,5.279606,5.279606,0,-1,0,5.279606,85.41284,0,8.881784E-16,0,4.509461,5.55748,5.279606,0,0,0,29.59898,0,1.048018,-1.048018,37.89537,97.16742,0.1240358,5.807567,3.607569,0,34.10844
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.656958,48.67448,43.80185,0.6635764,0.6635764,0,-1,0,0.6635764,249.7012,0,0,0,1.656958,0.6985015,0.6635764,0,0,1.164465,28.55096,0.958457,0,0.958457,38.80464,99.49889,0.1240223,0.729934,1.325567,0,30.20792
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33872,41.33872,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.2060077,29.41357,0,7.207082,-7.207082,31.20771,80.01961,0.1240223,7.531401,0,0,29.41357
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.06339,39.06339,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.213877,22.20649,0,8.783315,-8.783315,21.94928,56.2801,0.1240223,9.178564,0,0,22.20649
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,37.15645,37.15645,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.97312,13.42317,0,6.755747,-6.755747,14.8281,38.02069,0.1240223,7.059756,0,0,13.42317
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4795,6.667427,0,0,0,14.8281,38.02069,0.1240223,0,0,0,6.667427
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.78319,33.78319,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.4795,6.667427,0,1.562926,-1.562926,13.18063,33.79642,0.1240223,1.633258,0,0,6.667427
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,32.483,32.483,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.21609,5.104501,0,0.4147983,-0.4147983,12.7434,32.67531,0.1240223,0.4334642,0,0,5.104501
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.67697,4.689703,0,0,0,12.7434,32.67531,0.1240223,0,0,0,4.689703
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.43159,30.43159,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.67697,4.689703,0,0.9918334,-0.9918334,11.69791,29.99459,0.1240223,1.036466,0,0,4.689703
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,29.52146,29.52146,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.77901,3.697869,0,0.4696525,-0.4696525,11.20286,28.72521,0.1240223,0.4907869,0,0,3.697869
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.72691,28.72691,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.30085,3.228217,0,0.4836707,-0.4836707,10.69302,27.41795,0.1240223,0.5054358,0,0,3.228217
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.87456,27.87456,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.83826,2.744546,0,0.4177163,-0.4177163,10.25271,26.28895,0.1240223,0.4365135,0,0,2.744546
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.08,27.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.30239,2.32683,0,0,0,10.25271,26.28895,0.1240223,0,0,0,2.32683
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,26.45158,26.45158,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.30239,2.32683,0,1.601927,-1.601927,8.564131,21.95926,0.1240223,1.674013,0,0,2.32683
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.182096,34.39171,25.8376,0,0,0,0,0,0,0,0,0,0,3.182096,0,0,0,0,32.08231,0.724903,3.182096,0,3.182096,11.58293,29.69977,0.1239778,0,2.545677,0,3.906999
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.031443,44.8797,27.57118,5.245591,5.245591,11.98237,0,3.367538,5.245591,114.9812,0,0,0,6.031443,0,0,6.736774,6.399935,28.90021,3.588789,12.43138,0,12.43138,23.37637,59.9393,0.1240886,5.770151,4.825154,12,9.620233
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.005473,56.4103,31.63066,3.915843,3.915843,0,-1,0,3.915843,204.438,0,0,0,8.005473,4.121941,3.915843,0,0,16.46883,14.77703,3.883533,0,3.883533,27.06062,69.38605,0.1240344,4.307428,6.404379,0,22.7825
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.073866,61.71412,35.79848,0.5568991,0.5568991,0,-1,0,0.5568991,1449.79,0,0,0,8.073866,0.5862096,0.5568991,0,0,12.5853,18.27221,7.487656,0,7.487656,34.16403,87.5999,0.1239299,0.6125891,6.459093,0,26.34608
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.05223,74.25745,38.94782,3.635121,3.635121,0,-1,0,3.635121,276.5308,1.128144,0,0,10.05223,3.826444,3.635121,0,0,5.097642,25.0111,5.097642,0,5.097642,39.00008,100,0.1238589,3.998634,8.041784,0,35.06333
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.13339,77.77113,41.22314,3.217363,3.217363,0,-1,0,3.217363,314.9594,6.746691,0,0,10.13339,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,3.539099,8.106711,0,39.73237
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.629644,78.13921,43.31067,5.46698,5.46698,0,-1,0,5.46698,176.142,3.874929,0,0,9.629644,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,6.013678,7.703715,0,39.22862
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.587078,74.66304,44.4086,1.105809,1.105809,0,-1,0,1.105809,776.5427,7.423069,0,0,8.587078,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,1.21639,6.869662,0,38.18605
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.560301,66.32597,44.57474,2.981644,2.981644,0,-1,0,2.981644,220.023,3.421729,0,0,6.560301,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,3.279808,5.248241,0,36.15928
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.397408,58.59161,44.77699,3.75377,3.75377,0,-1,0,3.75377,117.1464,0.4460709,0,0,4.397408,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,4.129147,3.517926,0,33.99639
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.787273,48.94413,43.67905,0.9494281,0.9494281,0,-1,0,0.9494281,188.2473,0.7878748,0,0,1.787273,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,1.044371,1.429818,0,31.38625
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238589,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,38.88281,38.88281,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1238589,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.97587,36.97587,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1238589,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,35.28563,35.28563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1238589,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,33.60261,33.60261,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1238589,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,32.30242,32.30242,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1238589,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.26227,31.26227,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1238589,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.22934,30.22934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1238589,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.31199,29.31199,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1238589,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,28.52465,28.52465,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1238589,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.67231,27.67231,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1238589,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.87775,26.87775,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1238589,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.24933,26.24933,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1238589,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.383575,34.75099,25.63535,7.480598,7.480598,0,0,0,7.480598,45.23134,0,0,0,3.383575,7.874313,7.480598,0,0,18.21475,13.2057,0,4.490738,-4.490738,16.9864,43.55478,0.1238589,8.228658,2.70686,0,16.58928
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.168047,45.08552,27.36171,5.331376,5.331376,0,0,0,5.331376,115.6934,0,0,0,6.168047,5.611974,5.331376,0,0,23.20446,8.714966,0.556073,0,0.556073,17.51393,44.90743,0.1238512,5.864513,4.934438,0,14.88301
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.329003,53.7064,31.42841,1.595009,1.595009,0,-1,0,1.595009,459.4959,0,0,0,7.329003,1.678957,1.595009,0,0,22.64839,9.215431,5.650046,0,5.650046,22.87404,58.65126,0.1237726,1.75451,5.863203,0,16.54443
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.439836,62.93176,35.61067,2.542107,2.542107,0,-1,0,2.542107,332.0016,0,0,0,8.439836,2.675902,2.542107,0,0,16.99834,14.30047,5.763934,0,5.763934,28.34218,72.67213,0.1236925,2.796318,6.751869,0,22.74031
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.803653,68.43716,38.80335,0.3335805,0.3335805,0,-1,0,0.3335805,2639.139,0,0,0,8.803653,0.3511374,0.3335805,0,0,11.23441,19.48801,8.452516,0,8.452516,36.36095,93.23301,0.1235753,0.3669386,7.042922,0,28.29167
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.963445,72.05506,41.07868,1.805099,1.805099,0,-1,0,1.805099,496.5624,4.28145,0,0,8.963445,1.900105,1.805099,0,0,2.78189,27.09528,2.78189,0,2.78189,39.00008,100,0.1235367,1.985609,7.170756,0,36.05872
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.924546,70.16131,43.15176,0,0,0,-1,0,0,0,7.924546,0,0,7.924546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235367,0,6.339636,0,37.52353
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.507693,69.7649,44.24969,1.358865,1.358865,0,-1,0,1.358865,552.4973,6.077309,0,0,7.507693,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1235367,1.494752,6.006155,0,37.10667
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.085801,64.34956,44.45194,0,0,0,-1,0,0,0,6.085801,0,0,6.085801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235367,0,4.86864,0,35.68478
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.448567,58.63353,44.65419,3.096297,3.096297,0,-1,0,3.096297,143.6738,1.189307,0,0,4.448567,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1235367,3.405927,3.558854,0,34.04755
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.071743,49.68906,43.55626,6.386872,6.386872,0,-1,0,6.386872,32.43752,0,0,0,2.071743,6.723024,6.386872,0,0,0,29.59898,0,4.65128,-4.65128,34.0972,87.42854,0.1235367,7.02556,1.657394,0,31.67072
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.05701,41.05701,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.168089,24.9477,0,7.191628,-7.191628,26.51656,67.99104,0.1235367,7.515252,0,0,24.9477
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,38.73835,38.73835,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.15879,17.75607,0,4.775899,-4.775899,21.48232,55.08275,0.1235367,4.990815,0,0,17.75607
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,36.83141,36.83141,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.46534,12.98017,0,1.689601,-1.689601,19.70132,50.5161,0.1235367,1.765633,0,0,12.98017
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.14838,35.14838,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.34268,11.29057,0,4.082973,-4.082973,15.39749,39.48066,0.1235367,4.266706,0,0,11.29057
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.45814,33.45814,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.87931,7.207596,0,0.7903021,-0.7903021,14.56444,37.34464,0.1235367,0.8258657,0,0,7.207596
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.13628,32.13628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75743,6.417294,0,0,0,14.56444,37.34464,0.1235367,0,0,0,6.417294
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.10336,31.10336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75743,6.417294,0,0,0,14.56444,37.34464,0.1235367,0,0,0,6.417294
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.04876,30.04876,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.75743,6.417294,0,0.7276684,-0.7276684,13.79741,35.3779,0.1235367,0.7604135,0,0,6.417294
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.13141,29.13141,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.56595,5.689625,0,1.65917,-1.65917,12.04849,30.8935,0.1235367,1.733832,0,0,5.689625
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.3224,28.3224,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.40947,4.030456,0,1.19241,-1.19241,10.79158,27.67066,0.1235367,1.246068,0,0,4.030456
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.46284,27.46284,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.73437,2.838046,0,1.204131,-1.204131,9.522313,24.41614,0.1235367,1.258317,0,0,2.838046
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.69717,26.69717,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.07229,1.633915,8.36,0,8.36,17.45331,44.75198,0.1236539,1.75678,0,12,1.633915
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.06152,26.06152,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.71229,9.157915,8.36,0,8.36,25.3843,65.08781,0.1237207,0,0,12,9.157915
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.789925,32.86381,25.4331,6.333957,6.333957,12,0,3.372,6.333957,44.04711,0,0,0,2.789925,0,0,5.666043,5.382741,14.35229,16.68192,8.172667,0,8.172667,33.13757,84.96796,0.123869,6.967352,2.23194,12,19.47184
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.485451,39.61089,27.15946,3.690632,3.690632,0,0,0,3.690632,121.5361,0,0,0,4.485451,3.884876,3.690632,0,0,6.179626,24.03731,0.6005747,0,0.6005747,33.70732,86.42886,0.1238607,4.059696,3.588361,0,28.52277
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.306215,46.64877,31.24782,1.614073,1.614073,0,-1,0,1.614073,328.747,0,0,0,5.306215,1.699024,1.614073,0,0,5.579051,24.57783,3.607191,0,3.607191,37.12941,95.20341,0.1238108,1.77548,4.244972,0,29.88405
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.346313,54.8718,35.43009,0,0,0,-1,0,0,0,4.374452,0,0,6.346313,0,0,0,0,1.971861,27.8243,1.971861,0,1.971861,39.00008,100,0.1237835,0,5.07705,0,34.17062
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.752621,67.99025,38.62277,5.675684,5.675684,0,-1,0,5.675684,154.2126,2.778217,0,0,8.752621,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1237835,6.243252,7.002097,0,38.3516
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.746971,70.88222,40.91255,2.374586,2.374586,0,-1,0,2.374586,368.3576,6.247406,0,0,8.746971,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1237835,2.612045,6.997577,0,38.34595
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.211519,67.06588,43.02896,2.905252,2.905252,0,-1,0,2.905252,248.2236,4.153359,0,0,7.211519,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1237835,3.195777,5.769215,0,36.8105
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.248499,64.59129,44.1269,0.3656231,0.3656231,0,-1,0,0.3656231,1709,5.863633,0,0,6.248499,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1237835,0.4021854,4.9988,0,35.84748
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.56792,62.27043,44.32915,6.255138,6.255138,0,-1,0,6.255138,89.01355,0,0,0,5.56792,6.584355,6.255138,0,0,0,29.59898,0,1.016435,-1.016435,37.92866,97.25278,0.1237835,6.880651,4.454336,0,35.1669
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.893774,56.59935,44.5314,0,0,0,-1,0,0,0,2.764401,0,0,3.893774,0,0,0,0,1.129373,28.58254,1.129373,0,1.129373,39.00008,100,0.1237679,0,3.115019,0,32.47632
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.642866,48.29614,43.4768,2.758053,2.758053,0,-1,0,2.758053,59.56616,0,4.440892E-16,0,1.642866,2.903214,2.758053,0,0,0,29.59898,0,1.260348,-1.260348,37.67155,96.59354,0.1237679,3.033859,1.314293,0,31.24184
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,40.93422,40.93422,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.400386,28.33863,0,1.118079,-1.118079,36.493,93.5716,0.1237679,1.168392,0,0,28.33863
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.6011,38.6011,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.642696,27.22055,0,3.024261,-3.024261,33.30515,85.39764,0.1237679,3.160352,0,0,27.22055
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,36.68694,36.68694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.002985,24.19629,0,0,0,33.30515,85.39764,0.1237679,0,0,0,24.19629
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.98225,34.98225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.002985,24.19629,0,0,0,33.30515,85.39764,0.1237679,0,0,0,24.19629
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.29923,33.29923,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.002985,24.19629,0,1.078122,-1.078122,32.1687,82.4837,0.1237679,1.126638,0,0,24.19629
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.97737,31.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.200899,23.11817,0,0,0,32.1687,82.4837,0.1237679,0,0,0,23.11817
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.93723,30.93723,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.200899,23.11817,0,0.3214192,-0.3214192,31.8299,81.61497,0.1237679,0.3358831,0,0,23.11817
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.88263,29.88263,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.558032,22.79675,0,1.68227,-1.68227,30.05663,77.06813,0.1237679,1.757972,0,0,22.79675
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.95083,28.95083,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.42722,21.11448,0,1.607839,-1.607839,28.36182,72.72247,0.1237679,1.680192,0,0,21.11448
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.15627,28.15627,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.21371,19.50664,0,1.093322,-1.093322,27.20936,69.76745,0.1237679,1.142521,0,0,19.50664
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.28226,27.28226,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.42851,18.41332,0,1.121055,-1.121055,26.02766,66.73746,0.1237679,1.171502,0,0,18.41332
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.67413,17.29226,0,0,0,26.02766,66.73746,0.1237679,0,0,0,17.29226
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.88094,25.88094,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.67413,17.29226,0,0.525783,-0.525783,25.47344,65.31638,0.1237679,0.5494432,0,0,17.29226
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.767548,32.63512,25.27419,7.036067,7.036067,0,0,0,7.036067,39.33373,0,8.881784E-16,0,2.767548,7.406385,7.036067,0,0,14.25833,16.76648,0,4.638838,-4.638838,20.58367,52.77855,0.1237679,7.739673,2.214038,0,19.53403
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.487729,39.44548,27.00055,2.069531,2.069531,0,0,0,2.069531,216.8476,0,0,0,4.487729,2.178453,2.069531,0,0,19.41259,12.12764,2.309275,0,2.309275,22.77444,58.3959,0.123736,2.276484,3.590183,0,16.61537
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.305077,53.18897,31.06002,4.199381,4.199381,0,-1,0,4.199381,173.9561,0,0,0,7.305077,4.420401,4.199381,0,0,17.10332,14.20599,2.884676,0,2.884676,25.51109,65.41292,0.1236961,4.619319,5.844062,0,21.51107
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.588462,63.08068,35.24951,1.489958,1.489958,0,-1,0,1.489958,576.4232,0,0,0,8.588462,1.568376,1.489958,0,0,14.21864,16.8022,7.020085,0,7.020085,32.17093,82.48939,0.1235993,1.638953,6.870769,0,25.39066
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.719049,67.63751,38.45664,2.03977,2.03977,0,-1,0,2.03977,427.4526,0,0,0,8.719049,2.147126,2.03977,0,0,7.198558,23.12028,6.571923,0,6.571923,38.4056,98.4757,0.1235087,2.243747,6.975239,0,31.83932
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.323025,68.85391,40.75364,7.020103,7.020103,0,-1,0,7.020103,118.5599,0.3068075,0,0,8.323025,7.389582,7.020103,0,0,0.6266346,29.03501,0.6266346,0,0.6266346,39.00008,100,0.1235001,7.722114,6.65842,0,37.35803
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.699662,64.84397,42.86283,0,0,0,-1,0,0,0,6.699662,0,0,6.699662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235001,0,5.359729,0,36.29864
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.390785,64.99408,44.0041,4.03279,4.03279,0,-1,0,4.03279,158.4706,2.145743,0,0,6.390785,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1235001,4.436069,5.112628,0,35.98976
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.512275,61.92579,44.20635,0.5289002,0.5289002,0,-1,0,0.5289002,1042.214,4.955537,0,0,5.512275,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1235001,0.5817902,4.40982,0,35.11125
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.477899,55.07775,44.4086,1.33043,1.33043,0,-1,0,1.33043,261.4116,2.077446,0,0,3.477899,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1235001,1.463473,2.78232,0,33.07688
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.255462,46.96192,43.31067,0.7133089,0.7133089,0,-1,0,0.7133089,176.0053,0.5046102,0,0,1.255462,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1235001,0.7846398,1.004369,0,30.85444
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.81142,40.81142,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1235001,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,38.45664,38.45664,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1235001,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,36.5497,36.5497,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1235001,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.83778,34.83778,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1235001,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.15477,33.15477,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1235001,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1235001,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.79998,30.79998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1235001,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.74538,29.74538,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1235001,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.82803,28.82803,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1235001,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0118,28.0118,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1235001,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.13779,27.13779,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1235001,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.38657,26.38657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1235001,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.73648,25.73648,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1235001,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.130554,30.73195,25.12972,0,0,0,0,0,0,0,0,0,0,2.130554,0,0,0,0,17.9433,13.45001,2.130554,0,2.130554,23.99879,61.53523,0.1234708,0,1.704443,0,15.58056
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.667075,31.25333,26.85608,0.7818368,0.7818368,0,0,0,0.7818368,213.2255,0,0,0,1.667075,0.8229861,0.7818368,0,0,15.81275,15.36751,0.8440892,0,0.8440892,24.79956,63.58849,0.1234592,0.8600205,1.33366,0,17.03458
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.000777,42.18786,30.90111,3.670459,3.670459,0,-1,0,3.670459,108.9994,0,0,0,4.000777,3.863641,3.670459,0,0,14.96866,16.12719,0.1371358,0,0.1371358,24.92966,63.92208,0.1234573,4.037505,3.200622,0,20.12796
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.40263,47.9713,35.08337,5.162922,5.162922,0,-1,0,5.162922,85.27399,0,0,0,4.40263,5.434655,5.162922,0,0,14.83152,16.25061,0,1.032026,-1.032026,23.84181,61.13272,0.1234573,5.679215,3.522104,0,20.65324
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.244249,41.77719,38.27605,6.720649,6.720649,0,-1,0,6.720649,18.51381,0,0,0,1.244249,7.074367,6.720649,0,0,15.97822,15.21858,0,5.830119,-5.830119,17.69633,45.3751,0.1234573,7.392714,0.9953988,0,16.46283
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.055774,59.76557,40.5875,8.077202,8.077202,0,-1,0,8.077202,74.97367,0,1.776357E-15,0.5249217,6.055774,8.502317,8.077202,0,0,22.45613,9.388463,0,2.446543,-2.446543,15.11744,38.76259,0.1234573,8.884922,4.844619,0,15.44424
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.475789,53.23628,42.70391,4.096462,4.096462,0,-1,0,4.096462,84.84856,0,0,0,3.475789,4.312065,4.096462,0,0,25.17451,6.94192,0,0.8362763,-0.8362763,14.23593,36.50231,0.1234573,4.506108,2.780631,0,10.41771
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.079965,53.16658,43.83797,4.080704,4.080704,0,-1,0,4.080704,75.47633,0,8.881784E-16,0,3.079965,4.295477,4.080704,0,0,26.1037,6.105644,0,1.215512,-1.215512,12.95467,33.21703,0.1234573,4.488774,2.463972,0,9.185609
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9228276,46.71989,44.04022,6.509551,5.522311,0,-1,0,5.522311,16.71089,0,0.9872397,2.339544,0.9228276,5.812959,5.522311,0,0,27.45427,4.890131,0,4.890131,-4.890131,7.800015,20,0.1234573,7.160506,0.7382621,0,5.812959
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9135038,46.94221,44.28581,0,0,0,-1,0,0,0,0,0,0,0.9135038,0,0,0,0,32.88775,0,0.9135038,0,0.9135038,8.666641,22.22211,0.1234447,0,0.730803,0,0.9135038
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2016012,43.76231,43.18787,1.182318,0.9725669,0,-1,0,0.9725669,20.72878,0,0.2097516,0.4812004,0.2016012,1.023755,0.9725669,0,0,31.97425,0.8221534,0,0.8221534,-0.8221534,7.800015,20,0.1234447,1.30055,0.161281,0,1.023755
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,40.67418,40.67418,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.31217,38.31217,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,34.72221,34.72221,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.03197,33.03197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,31.71011,31.71011,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,30.67719,30.67719,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,29.62259,29.62259,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.87456,27.87456,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.00055,27.00055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234447,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.24933,26.24933,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235868,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.6209,25.6209,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12368,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.595346,29.14053,24.98526,5.712164,5.712164,12,0,3.372,5.712164,27.92892,0,0,0,1.595346,0,0,6.287836,5.973444,16.16775,15.048,7.56879,0,7.56879,30.84238,79.08288,0.1238197,6.283381,1.276277,12,16.64334
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.86106,34.40326,26.71162,0,0,6.039898,0,1.864094,0,0,8.881784E-16,0,0,2.86106,0,0,6.039898,5.737904,8.598964,21.85991,8.598964,0,8.598964,39.00008,100,0.1237964,0,2.288848,12,24.72097
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.83135,44.57242,30.73497,3.426456,3.426456,0,-1,0,3.426456,141.0014,1.224554,0,0,4.83135,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,3.769102,3.86508,0,34.43033
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.75767,55.69822,34.88112,0,0,0,-1,0,0,0,6.75767,0,0,6.75767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,0,5.406136,0,36.35665
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.99119,60.31213,38.08825,0,0,0,-1,0,0,0,6.99119,0,0,6.99119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,0,5.592952,0,36.59017
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.134416,63.61248,40.40692,0,0,0,-1,0,0,0,7.134416,0,0,7.134416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,0,5.707533,0,36.73339
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.194122,66.40371,42.53778,0.6371407,0.6371407,0,-1,0,0.6371407,1129.126,6.523448,0,0,7.194122,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,0.7008548,5.755298,0,36.7931
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.349948,68.41576,43.67905,5.57705,5.57705,0,-1,0,5.57705,131.7892,1.479369,0,0,7.349948,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,6.134755,5.879959,0,36.94893
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.869686,62.92483,43.92464,2.474659,2.474659,0,-1,0,2.474659,237.1917,3.264782,0,0,5.869686,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1237964,2.722125,4.695749,0,35.46867
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.799806,52.57367,44.1269,3.084944,3.084944,0,-1,0,3.084944,90.7571,0,0,0,2.799806,3.24731,3.084944,0,0,0,29.59898,0,0.4475038,-0.4475038,38.52837,98.79049,0.1237964,3.393439,2.239845,0,32.39878
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.333965,46.95161,43.0723,6.426756,6.426756,0,-1,0,6.426756,20.75643,0,0,0,1.333965,6.765006,6.426756,0,0,0.4972264,29.15147,0,5.431041,-5.431041,32.80355,84.11149,0.1237964,7.069431,1.067172,0,30.48544
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,40.52971,40.52971,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.531717,23.72043,0,8.8,-8.8,23.52753,60.32689,0.1237964,9.869229,0,0,23.72043
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.17493,38.17493,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.30949,14.92043,0,2.281995,-2.281995,21.1221,54.15912,0.1237964,2.384684,0,0,14.92043
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.24632,36.24632,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.84504,12.63844,0,2.79259,-2.79259,18.17845,46.61132,0.1237964,2.918257,0,0,12.63844
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.55608,34.55608,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.94792,9.845848,0,2.395454,-2.395454,15.65342,40.13689,0.1237964,2.50325,0,0,9.845848
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.8875,32.8875,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.60954,7.450394,0,0.5842637,-0.5842637,15.03755,38.55775,0.1237964,0.6105555,0,0,7.450394
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,31.57287,31.57287,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.25872,6.86613,0,1.331224,-1.331224,13.63432,34.95972,0.1237964,1.391129,0,0,6.86613
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,30.53272,30.53272,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.73786,5.534906,0,2.283371,-2.283371,11.22743,28.78823,0.1237964,2.386123,0,0,5.534906
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.45646,29.45646,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.27494,3.251535,0,1.104283,-1.104283,10.06342,25.80358,0.1237964,1.153976,0,0,3.251535
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.54632,28.54632,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.50192,2.147252,0,0.9604834,-0.9604834,9.05098,23.20759,0.1237964,1.003705,0,0,2.147252
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.7301,27.7301,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.56912,1.186768,0,0.5883353,-0.5883353,8.43082,21.61744,0.1237964,0.6148105,0,0,1.186768
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.22283,0.598433,0,0,0,8.43082,21.61744,0.1237964,0,0,0,0.598433
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.10486,26.10486,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.22283,0.598433,0,0.2836654,-0.2836654,8.13181,20.85075,0.1237964,0.2964303,0,0,0.598433
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,25.47644,25.47644,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.53801,0.3147676,8.36,0,8.36,16.0628,41.18659,0.1238718,0.3278032,0,12,0.3147676
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.39146,28.45757,24.84801,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.39146,0,0,8.8,8.36,24.17801,7.838768,9.75146,0,9.75146,25.31385,64.90717,0.1239186,0,1.113168,12,9.230227
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.072391,32.04514,26.5527,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.55125,0,0,0,2.072391,0,0,7.812325,7.421709,14.42655,16.61508,9.4941,0,9.4941,34.32074,88.00172,0.1240501,3.961043,1.657912,12,18.68747
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.708263,38.02025,30.57606,3.531936,3.531936,0,-1,0,3.531936,76.67928,0,0,0,2.708263,3.717827,3.531936,0,0,4.932453,25.15977,0,1.009564,-1.009564,33.25657,85.27308,0.1240501,3.885129,2.16661,0,27.86803
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.326205,38.37557,34.72221,2.548464,2.548464,0,-1,0,2.548464,52.0394,0,0,0,1.326205,2.682594,2.548464,0,0,6.054191,24.15021,0,1.356389,-1.356389,31.82681,81.60704,0.1240501,2.803311,1.060964,0,25.47641
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.297133,54.04587,37.90767,0,0,0,-1,0,0,0,0,0,0,5.297133,0,0,0,0,7.561289,22.79382,5.297133,0,5.297133,36.85211,94.4924,0.1239774,0,4.237707,0,28.09095
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.600862,50.99922,40.248,3.96682,3.96682,0,-1,0,3.96682,90.77452,0,0,0,3.600862,4.1756,3.96682,0,0,2.264156,27.56124,0,0.5747382,-0.5747382,36.24628,92.939,0.1239774,4.363502,2.880689,0,31.1621
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.767318,50.62084,42.37887,5.368722,5.368722,0,-1,0,5.368722,51.54519,0,0,0,2.767318,5.651287,5.368722,0,0,2.902754,26.9865,0,2.883969,-2.883969,33.20631,85.14423,0.1239774,5.905595,2.213855,0,29.75382
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.977602,59.21732,43.51292,0,0,0,-1,0,0,0,0,0,0,4.977602,0,0,0,0,6.107163,24.10253,4.977602,0,4.977602,37.92848,97.25233,0.1239092,0,3.982081,0,29.08013
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.032337,56.22429,43.75851,7.132665,7.132665,0,-1,0,7.132665,56.53338,0,8.881784E-16,0,4.032337,7.508068,7.132665,0,0,1.129561,28.58237,0,3.475732,-3.475732,34.26474,87.85813,0.1239092,7.845932,3.225869,0,32.61471
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.056024,50.10702,44.0041,5.862084,5.862084,0,-1,0,5.862084,35.07326,0,8.881784E-16,0,2.056024,6.170615,5.862084,0,0,4.991486,25.10664,0,4.114591,-4.114591,29.92758,76.73723,0.1239092,6.448293,1.644819,0,27.16266
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4982835,44.3311,42.90617,3.263421,3.263421,0,-1,0,3.263421,15.26875,0,0,0,0.4982835,3.43518,3.263421,0,0,9.563253,20.99205,0,2.936896,-2.936896,26.83182,68.7994,0.1239092,3.589763,0.3986268,0,21.49033
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,40.36358,40.36358,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,12.82647,18.05515,0,5.608032,-5.608032,20.92043,53.64203,0.1239092,5.860394,0,0,18.05515
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05762,12.44712,0,0,0,20.92043,53.64203,0.1239092,0,0,0,12.44712
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.10186,36.10186,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,19.05762,12.44712,0,2.953677,-2.953677,17.80698,45.65884,0.1239092,3.086593,0,0,12.44712
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,34.41161,34.41161,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,22.33948,9.493444,0,4.111239,-4.111239,13.47336,34.547,0.1239092,4.296245,0,0,9.493444
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.77193,32.77193,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,26.90753,5.382205,0,0.4278817,-0.4278817,13.02233,33.39053,0.1239092,0.4471364,0,0,5.382205
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,31.42841,31.42841,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,27.38295,4.954324,0,1.459036,-1.459036,11.48437,29.44705,0.1239092,1.524692,0,0,4.954324
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,30.38826,30.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0041,3.495288,0,0,0,11.48437,29.44705,0.1239092,0,0,0,3.495288
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.31199,29.31199,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.0041,3.495288,0,0.8467966,-0.8467966,10.59177,27.15833,0.1239092,0.8849025,0,0,3.495288
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,28.40186,28.40186,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,29.94499,2.648491,0,0.241367,-0.241367,10.33735,26.50597,0.1239092,0.2522285,0,0,2.648491
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,27.57118,27.57118,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.21317,2.407124,0,1.057722,-1.057722,9.22241,23.64716,0.1239092,1.105319,0,0,2.407124
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.69717,26.69717,0.9762402,0.9762402,0,-1,0,0.9762402,0,0,1.110223E-16,0,0,1.027621,0.9762402,0,0,31.38842,1.349402,0,1.027621,-1.027621,8.139202,20.86971,0.1239092,1.073864,0,0,1.349402
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.94595,25.94595,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.53022,0.3217807,8.36,0,8.36,16.07019,41.20554,0.1239836,0.3095399,0,12,0.3217807
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.3103,25.3103,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.17022,7.845781,8.36,0,8.36,24.00119,61.54138,0.1240903,1.460168,0,12,7.845781
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.353382,28.18703,24.68188,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2394.366,1.776357E-15,0,0,1.353382,0,0,8.8,8.36,15.81022,15.36978,9.713382,0,9.713382,33.21611,85.16934,0.1241389,0.06217594,1.082705,12,16.72316
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.794393,33.8749,26.38657,1.914746,1.914746,0,0,0,1.914746,145.9406,0,0,0,2.794393,2.015522,1.914746,0,0,6.096838,24.11182,0.7788703,0,0.7788703,33.95501,87.06396,0.1241283,2.106221,2.235514,0,26.90622
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.384666,36.89775,30.38826,3.171055,3.171055,0,-1,0,3.171055,75.20106,0,0,0,2.384666,3.337952,3.171055,0,0,5.317967,24.81281,0,0.9532858,-0.9532858,32.95016,84.48742,0.1241283,3.48816,1.907733,0,27.19747
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.092161,46.36859,34.51274,0.2368491,0.2368491,0,-1,0,0.2368491,1727.751,0,0,0,4.092161,0.2493148,0.2368491,0,0,6.377173,23.85952,3.842847,0,3.842847,36.59581,93.83521,0.1240757,0.260534,3.273729,0,27.95168
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.90996,55.9409,37.70542,2.33882,2.33882,0,-1,0,2.33882,252.6898,0.913717,0,0,5.90996,2.461916,2.33882,0,0,2.534327,27.31808,2.534327,0,2.534327,39.00008,100,0.1240411,2.572702,4.727968,0,33.22804
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.424757,64.30653,40.03853,4.892688,4.892688,0,-1,0,4.892688,151.7521,2.274559,0,0,7.424757,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,5.381957,5.939806,0,37.02374
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.297953,62.50319,42.17662,4.720335,4.720335,0,-1,0,4.720335,133.4218,1.32918,0,0,6.297953,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,5.192368,5.038363,0,35.89693
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.688593,58.02676,43.35401,3.542949,3.542949,0,-1,0,3.542949,132.3359,0.9591727,0,0,4.688593,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,3.897244,3.750875,0,34.28757
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.884663,58.98642,43.5996,2.047636,2.047636,0,-1,0,2.047636,238.5513,2.729256,0,0,4.884663,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,2.2524,3.90773,0,34.48364
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.723622,48.87721,43.80185,0,0,0,-1,0,0,0,1.723622,0,0,1.723622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,0,1.378898,0,31.3226
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.999992,45.66755,42.78337,0,0,0,-1,0,0,0,0.999992,0,0,0.999992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240411,0,0.7999935,0,30.59897
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,40.22634,40.22634,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1240411,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,37.84988,37.84988,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1240411,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.93572,35.93572,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1240411,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,34.2527,34.2527,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1240411,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.6058,32.6058,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1240411,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.26227,31.26227,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1240411,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.22934,30.22934,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1240411,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.15308,29.15308,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1240411,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.22128,28.22128,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1240411,1.055426,0,0,7.23751
