Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,27.40505,27.40505,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1240411,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,26.50937,26.50937,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1240411,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.77982,25.77982,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1240411,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.12972,25.12972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1240411,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.265034,33.21596,24.5013,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.32275,0,0,0,3.265034,0,0,5.803587,5.513408,31.76345,1.011869,8.778442,0,8.778442,17.19458,44.08858,0.1241905,6.491973,2.612027,12,4.276903
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.032679,43.35052,26.20599,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.84395,0,0,0,6.032679,0,0,4.28198,4.067881,22.98501,8.912467,10.10056,0,10.10056,26.77681,68.65836,0.1243173,8.010178,4.826143,12,14.94515
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.841284,54.10654,30.20767,4.797039,4.797039,0,-1,0,4.797039,163.4609,0,0,0,7.841284,5.049514,4.797039,0,0,12.88445,18.00297,2.79177,0,2.79177,29.42532,75.44939,0.1242791,5.276742,6.273027,0,25.84426
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.236818,60.53413,34.31049,3.126529,3.126529,0,-1,0,3.126529,263.4493,0,0,0,8.236818,3.291083,3.126529,0,0,10.09268,20.51556,4.945735,0,4.945735,34.11726,87.47997,0.1242116,3.439182,6.589455,0,28.75238
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.073416,59.92923,37.50317,4.543331,4.543331,0,-1,0,4.543331,155.6879,0,0,0,7.073416,4.782454,4.543331,0,0,5.146947,24.96673,2.290963,0,2.290963,36.29065,93.05277,0.1241804,4.997664,5.658733,0,32.04014
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.095696,62.78219,39.83628,6.004478,6.004478,0,-1,0,6.004478,118.1734,0,0,0,7.095696,6.320504,6.004478,0,0,2.855984,27.02859,0.7751924,0,0.7751924,37.02607,94.93844,0.1241698,6.604926,5.676557,0,34.12429
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.404054,66.56496,41.97437,1.271016,1.271016,0,-1,0,1.271016,582.5303,3.98535,0,0,7.404054,1.337912,1.271016,0,0,2.080792,27.72626,2.080792,0,2.080792,39.00008,100,0.1241415,1.398118,5.923243,0,35.13032
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.546848,60.84986,43.15176,4.735828,4.735828,0,-1,0,4.735828,117.1252,0.5617661,0,0,5.546848,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1241415,5.209411,4.437479,0,35.14582
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.252891,60.05916,43.39013,0,0,0,-1,0,0,0,5.252891,0,0,5.252891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241415,0,4.202313,0,34.85187
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.144491,53.15931,43.63572,1.768197,1.768197,0,-1,0,1.768197,177.836,1.283231,0,0,3.144491,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1241415,1.945017,2.515593,0,32.74347
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.86071,48.07502,42.62446,4.457434,4.457434,0,-1,0,4.457434,41.74397,0,8.881784E-16,0,1.86071,4.692036,4.457434,0,0,0,29.59898,0,2.831326,-2.831326,36.0156,92.3475,0.1241415,4.903177,1.488568,0,31.45969
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.0602,40.0602,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.145918,26.76765,0,4.912614,-4.912614,30.83725,79.06971,0.1241415,5.133681,0,0,26.76765
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,37.68375,37.68375,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.604378,21.85504,0,5.029901,-5.029901,25.53527,65.47491,0.1241415,5.256246,0,0,21.85504
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,35.77681,35.77681,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.19316,16.82514,0,3.282467,-3.282467,22.07524,56.60308,0.1241415,3.430178,0,0,16.82514
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.10823,34.10823,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.84034,13.54267,0,5.010355,-5.010355,16.79387,43.06111,0.1241415,5.23582,0,0,13.54267
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,32.44688,32.44688,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.4074,8.532316,0,2.017805,-2.017805,14.66691,37.6074,0.1241415,2.108606,0,0,8.532316
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.10336,31.10336,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.64941,6.514511,0,1.508008,-1.508008,13.07733,33.53156,0.1241415,1.575868,0,0,6.514511
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.07043,30.07043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32497,5.006503,0,0,0,13.07733,33.53156,0.1241415,0,0,0,5.006503
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.98694,28.98694,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.32497,5.006503,0,2.54892,-2.54892,10.39054,26.64235,0.1241415,2.663621,0,0,5.006503
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.05514,28.05514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1571,2.457583,0,0,0,10.39054,26.64235,0.1241415,0,0,0,2.457583
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.22447,27.22447,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.1571,2.457583,0,1.247595,-1.247595,9.075456,23.27035,0.1241415,1.303737,0,0,2.457583
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.35045,26.35045,1.602823,1.149489,0,-1,0,1.149489,0,0,0.4533345,0.6136169,0,1.209988,1.149489,0,0,31.54332,1.209988,0,1.209988,-1.209988,7.800015,20,0.1241415,1.763106,0,0,1.209988
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.59923,25.59923,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242284,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.97081,24.97081,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242932,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.955497,32.15901,24.32072,5.622066,5.622066,12,0,3.372,5.622066,52.56958,0,0,0,2.955497,0,0,6.377934,6.059037,16.16775,15.048,9.014534,0,9.014534,32.21394,82.59968,0.1244475,6.184273,2.364398,12,18.0035
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.307308,44.02761,26.02541,10.08337,10.08337,10.88698,0,3.090407,10.08337,62.55161,0,0,0,6.307308,0,0,0.8036159,0.7634351,7.15322,23.16108,7.070743,0,7.070743,38.92183,99.79938,0.1245602,11.0917,5.045846,12,29.46839
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.849579,53.89598,30.00542,2.20811,2.20811,0,-1,0,2.20811,355.4886,5.442777,0,0,7.849579,2.324326,2.20811,0,0,0.08247636,29.52475,0.08247636,0,0.08247636,39.00008,100,0.1245591,2.428921,6.279663,0,37.37433
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.233305,60.30009,34.12991,2.673381,2.673381,0,-1,0,2.673381,307.9735,5.419219,0,0,8.233305,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,2.940719,6.586644,0,37.83228
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.314594,68.71815,37.30091,1.41117,1.41117,0,-1,0,1.41117,660.0618,7.829152,0,0,9.314594,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,1.552287,7.451675,0,38.91357
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.825606,74.1097,39.63403,6.799109,6.799109,0,-1,0,6.799109,144.5132,2.66865,0,0,9.825606,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,7.47902,7.860485,0,39.42458
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.46962,75.28397,41.76489,1.798736,1.798736,0,-1,0,1.798736,526.4598,7.576214,0,0,9.46962,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,1.978609,7.575696,0,39.0686
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.274314,71.4548,42.98562,1.824334,1.824334,0,-1,0,1.824334,453.5527,6.353963,0,0,8.274314,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,2.006767,6.619451,0,37.87329
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.699401,65.27924,43.23121,3.399053,3.399053,0,-1,0,3.399053,197.0961,3.12145,0,0,6.699401,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,3.738958,5.35952,0,36.29838
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.339558,56.95916,43.4768,2.034066,2.034066,0,-1,0,2.034066,213.344,2.198436,0,0,4.339558,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1245591,2.237473,3.471647,0,33.93854
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.765718,47.61526,42.45832,3.251322,3.251322,0,-1,0,3.251322,54.30769,0,4.440892E-16,0,1.765718,3.422444,3.251322,0,0,0,29.59898,0,1.656726,-1.656726,37.25373,95.52221,0.1245591,3.576454,1.412574,0,31.3647
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.92296,39.92296,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.840807,27.94225,0,0.9538635,-0.9538635,36.24828,92.94411,0.1245591,0.9967874,0,0,27.94225
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,37.53928,37.53928,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.900655,26.98839,0,3.925794,-3.925794,32.11013,82.33349,0.1245591,4.102455,0,0,26.98839
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.63234,35.63234,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.262649,23.0626,0,2.224461,-2.224461,29.76534,76.32122,0.1245591,2.324562,0,0,23.0626
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.94932,33.94932,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.734272,20.83813,0,7.359399,-7.359399,22.00785,56.43027,0.1245591,7.690572,0,0,20.83813
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,32.30242,32.30242,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.91138,13.47873,0,1.962708,-1.962708,19.93897,51.12547,0.1245591,2.051029,0,0,13.47873
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.95889,30.95889,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.09217,11.51603,0,1.064503,-1.064503,18.81689,48.24834,0.1245591,1.112406,0,0,11.51603
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.9043,29.9043,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.27495,10.45152,0,1.851978,-1.851978,16.86473,43.24282,0.1245591,1.935317,0,0,10.45152
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.82803,28.82803,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.3327,8.599545,0,2.047493,-2.047493,14.70649,37.70886,0.1245591,2.13963,0,0,8.599545
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.91068,27.91068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60769,6.552053,0,0,0,14.70649,37.70886,0.1245591,0,0,0,6.552053
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.08,27.08,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.60769,6.552053,0,2.104288,-2.104288,12.48837,32.0214,0.1245591,2.198981,0,0,6.552053
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.18432,26.18432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94579,4.447765,0,0,0,12.48837,32.0214,0.1245591,0,0,0,4.447765
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,25.45477,25.45477,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.94579,4.447765,0,0.7000114,-0.7000114,11.75049,30.12941,0.1245591,0.7315119,0,0,4.447765
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.80468,24.80468,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.72358,3.747754,0,0.6949318,-0.6949318,11.01797,28.25115,0.1245591,0.7262037,0,0,3.747754
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.698388,34.10068,24.17625,0.2483499,0.2483499,0,0,0,0.2483499,1489.184,0,0,0,3.698388,0.261421,0.2483499,0,0,29.49573,3.052822,3.436967,0,3.436967,14.27857,36.61163,0.1245123,0.2731849,2.95871,0,6.75121
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.558869,44.6297,25.8376,5.571322,5.571322,0,0,0,5.571322,117.7255,0,0,0,6.558869,5.86455,5.571322,0,0,26.05876,6.146092,0.6943194,0,0.6943194,14.93725,38.30058,0.1245028,6.128455,5.247096,0,12.70496
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.311568,55.37277,29.82484,4.689066,4.689066,0,-1,0,4.689066,177.2542,0,0,0,8.311568,4.935859,4.689066,0,0,25.36444,6.77098,3.375709,0,3.375709,18.13973,46.51205,0.1244569,5.157973,6.649255,0,15.08255
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.572614,65.47531,33.92765,3.650192,3.650192,0,-1,0,3.650192,262.2496,0,0,0,9.572614,3.842308,3.650192,0,0,21.98873,9.809118,5.730306,0,5.730306,23.57598,60.45111,0.124379,4.015212,7.658091,0,19.38173
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.872568,70.93899,37.09866,0.905138,0.905138,0,-1,0,0.905138,1090.725,0,0,0,9.872568,0.9527769,0.905138,0,0,16.25843,14.96639,8.919791,0,8.919791,32.03804,82.14864,0.124258,0.9956518,7.898055,0,24.83896
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.354578,71.69653,39.45345,4.050863,4.050863,0,-1,0,4.050863,230.928,0,0,0,9.354578,4.264067,4.050863,0,0,7.338636,22.99421,5.090511,0,5.090511,36.86732,94.5314,0.124189,4.455949,7.483663,0,32.34879
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.599389,71.13077,41.6132,5.871593,5.871593,0,-1,0,5.871593,146.4575,0.1706406,0,0,8.599389,6.180624,5.871593,0,0,2.248125,27.57567,2.248125,0,2.248125,39.00008,100,0.1241586,6.458752,6.879511,0,36.17506
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.586151,68.29237,42.78337,0,0,0,-1,0,0,0,7.586151,0,0,7.586151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241586,0,6.068921,0,37.18513
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.868283,61.9377,43.0723,4.763429,4.763429,0,-1,0,4.763429,123.1945,0.8541473,0,0,5.868283,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1241586,5.239771,4.694626,0,35.46726
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.190507,52.9609,43.31067,4.057052,4.057052,0,-1,0,4.057052,78.64101,0,0,0,3.190507,4.270581,4.057052,0,0,0,29.59898,0,1.080074,-1.080074,37.86158,97.08078,0.1241586,4.462758,2.552406,0,32.78949
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.47394,46.57541,42.29941,4.834496,4.834496,0,-1,0,4.834496,30.48798,0,0,0,1.47394,5.088943,4.834496,0,0,1.200082,28.5189,0,3.615003,-3.615003,34.05103,87.31017,0.1241586,5.317945,1.179152,0,29.99284
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,39.75682,39.75682,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.216752,24.9039,0,8.8,-8.8,24.77502,63.52556,0.1241586,16.46345,0,0,24.9039
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,37.38037,37.38037,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.99453,16.1039,0,1.351049,-1.351049,23.35089,59.87395,0.1241586,1.411846,0,0,16.1039
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,35.47343,35.47343,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.4957,14.75285,0,3.631891,-3.631891,19.52254,50.05769,0.1241586,3.795326,0,0,14.75285
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.80486,33.80486,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.53113,11.12096,0,2.623857,-2.623857,16.75675,42.96594,0.1241586,2.74193,0,0,11.12096
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.15796,32.15796,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.44653,8.497105,0,1.008066,-1.008066,15.69416,40.24134,0.1241586,1.053429,0,0,8.497105
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.82165,30.82165,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.5666,7.489039,0,0.7872904,-0.7872904,14.86428,38.11346,0.1241586,0.8227184,0,0,7.489039
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.7815,29.7815,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.44137,6.701749,0,0.8595673,-0.8595673,13.95822,35.79023,0.1241586,0.8982478,0,0,6.701749
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.70524,28.70524,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.39644,5.842181,0,1.832701,-1.832701,12.02638,30.83681,0.1241586,1.915172,0,0,5.842181
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.77344,27.77344,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.43278,4.009481,0,0.8530546,-0.8530546,11.12718,28.53118,0.1241586,0.8914421,0,0,4.009481
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.93554,26.93554,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.38061,3.156426,0,0.5084177,-0.5084177,10.59126,27.15703,0.1241586,0.5312966,0,0,3.156426
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94552,2.648008,0,0,0,10.59126,27.15703,0.1241586,0,0,0,2.648008
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.33197,25.33197,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.94552,2.648008,0,1.223614,-1.223614,9.301459,23.84985,0.1241586,1.278677,0,0,2.648008
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.68188,24.68188,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.30509,1.424394,8.36,0,8.36,17.23245,44.18568,0.1242614,1.376491,0,12,1.424394
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.83239,31.51452,24.03179,2.205365,2.205365,11.00537,0,3.120358,2.205365,128.4318,0,0,0,2.83239,0,0,8.8,8.36,22.94509,8.948395,11.19239,0,11.19239,27.85048,71.41135,0.1243549,2.425902,2.265912,12,11.78078
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.505891,38.11457,25.72203,4.506719,4.506719,11.39119,0,3.217971,4.506719,99.98163,0,0,0,4.505891,0,0,6.884471,6.540247,11.7527,19.02155,11.04614,0,11.04614,38.32977,98.28127,0.1244619,4.957391,3.604713,12,23.52744
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.355152,48.30225,29.65871,1.14267,1.14267,0,-1,0,1.14267,556.1668,4.445777,0,0,6.355152,1.202811,1.14267,0,0,0.7065641,28.96307,0.7065641,0,0.7065641,39.00008,100,0.1244524,1.256937,5.084122,0,35.31822
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.578167,61.19741,33.76152,4.476243,4.476243,0,-1,0,4.476243,191.6376,3.866332,0,0,8.578167,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,4.923867,6.862534,0,38.17715
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.711459,65.65761,36.91086,1.050422,1.050422,0,-1,0,1.050422,829.3291,7.605752,0,0,8.711459,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,1.155465,6.969168,0,38.31044
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.178284,66.40366,39.27287,4.733976,4.733976,0,-1,0,4.733976,172.7572,3.195151,0,0,8.178284,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,5.207374,6.542627,0,37.77726
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.017087,72.77435,41.44707,0,0,0,-1,0,0,0,9.017087,0,0,9.017087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,0,7.21367,0,38.61607
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.109776,70.33676,42.66058,1.213566,1.213566,0,-1,0,1.213566,668.2601,6.832339,0,0,8.109776,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,1.334922,6.487821,0,37.70876
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.414293,63.79638,42.90617,3.31861,3.31861,0,-1,0,3.31861,193.2825,2.921019,0,0,6.414293,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,3.650471,5.131434,0,36.01327
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.662971,54.37177,43.18787,0,0,0,-1,0,0,0,3.662971,0,0,3.662971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,0,2.930377,0,33.26195
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.883809,47.68077,42.17662,1.690729,1.690729,0,-1,0,1.690729,111.4199,0.1040933,0,0,1.883809,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1244524,1.859802,1.507047,0,31.48279
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,39.63403,39.63403,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1244524,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,37.25758,37.25758,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1244524,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,35.3723,35.3723,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1244524,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,33.70373,33.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1244524,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.03516,32.03516,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1244524,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,30.69886,30.69886,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1244524,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.65871,29.65871,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1244524,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,28.58244,28.58244,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1244524,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1244524,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.81997,26.81997,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1244524,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.92428,25.92428,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1244524,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.19473,25.19473,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1244524,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,24.53742,24.53742,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1244524,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.436608,30.2769,23.88732,4.62637,4.62637,12,0,3.372,4.62637,52.66782,0,0,0,2.436608,0,0,7.37363,7.004949,29.4894,3.058518,9.441557,0,9.441557,19.98102,51.23329,0.1245994,5.089007,1.949286,12,5.495126
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.288388,37.31373,25.57756,2.392179,2.392179,11.19218,0,3.167621,2.392179,179.267,0,0,0,4.288388,0,0,8.8,8.36,20.04784,11.55592,12.64839,0,12.64839,31.98034,82.0007,0.1246782,2.631397,3.430711,12,15.84431
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.274723,51.25704,29.49979,2.109492,2.109492,0,-1,0,2.109492,344.8566,0,0,0,7.274723,2.220518,2.109492,0,0,7.399455,22.93947,5.054205,0,5.054205,36.77518,94.29514,0.12461,2.320441,5.819778,0,30.21419
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.831954,50.99287,33.58094,2.745847,2.745847,0,-1,0,2.745847,212.3918,0.5963383,0,0,5.831954,2.890366,2.745847,0,0,2.34525,27.48825,2.34525,0,2.34525,39.00008,100,0.1245783,3.020432,4.665563,0,33.32021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.13173,63.08156,36.73028,0.6558379,0.6558379,0,-1,0,0.6558379,1239.9,7.441375,0,0,8.13173,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,0.7214217,6.505384,0,37.73071
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.809119,64.67588,39.08506,4.556772,4.556772,0,-1,0,4.556772,171.3739,3.012516,0,0,7.809119,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,5.012449,6.247295,0,37.4081
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.570711,70.58257,41.28093,2.930846,2.930846,0,-1,0,2.930846,292.4313,5.485611,0,0,8.570711,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,3.22393,6.856569,0,38.16969
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.608681,68.04004,42.50166,2.364853,2.364853,0,-1,0,2.364853,321.7401,5.119361,0,0,7.608681,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,2.601339,6.086945,0,37.20766
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.741601,64.91288,42.78337,4.18439,4.18439,0,-1,0,4.18439,161.1131,2.33698,0,0,6.741601,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,4.602829,5.393281,0,36.34058
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.763471,57.97403,43.0723,2.351684,2.351684,0,-1,0,2.351684,202.5558,2.288015,0,0,4.763471,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,2.586852,3.810777,0,34.36245
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.556379,46.56879,42.05382,1.464312,1.464312,0,-1,0,1.464312,106.2874,0.01499765,0,0,1.556379,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1245783,1.610743,1.245103,0,31.15536
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.51123,39.51123,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1245783,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.13478,37.13478,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1245783,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,35.26396,35.26396,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1245783,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,33.60261,33.60261,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1245783,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.93403,31.93403,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1245783,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,30.59773,30.59773,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1245783,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,29.55758,29.55758,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1245783,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,28.48132,28.48132,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1245783,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1245783,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.71162,26.71162,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1245783,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.82315,25.82315,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1245783,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.08638,25.08638,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1246722,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,24.43629,24.43629,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1247964,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829381,25.01383,23.7862,5.319877,5.319877,12,0,3.372,5.319877,9.077993,0,0,0,0.4829381,0,0,6.680123,6.346117,15.82838,15.35344,6.829055,0,6.829055,30.46257,78.109,0.1249211,5.851864,0.3863505,12,15.83638
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.111457,30.99384,25.4331,2.908417,2.908417,10.1588,0,2.906176,2.908417,72.59816,0,0,0,2.111457,0,0,7.250383,6.887864,8.999321,21.49959,8.999321,0,8.999321,39.00008,100,0.125017,3.199258,1.689165,12,23.61105
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.636091,39.43812,29.35533,0,0,0,-1,0,0,0,3.636091,0,0,3.636091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125017,0,2.908873,0,33.23507
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.192173,45.47668,33.40036,5.483447,5.483447,0,-1,0,5.483447,76.45142,0,8.881784E-16,0,4.192173,5.772049,5.483447,0,0,0,29.59898,0,1.579876,-1.579876,37.33474,95.72992,0.125017,6.031791,3.353738,0,33.79115
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.953217,54.80007,36.57137,3.768628,3.768628,0,-1,0,3.768628,157.9677,0.230821,0,0,5.953217,3.966977,3.768628,0,0,1.755418,28.0191,1.755418,0,1.755418,39.00008,100,0.1249933,4.145491,4.762573,0,33.97232
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.97029,54.07114,38.92615,0,0,0,-1,0,0,0,4.97029,0,0,4.97029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249933,0,3.976232,0,34.56927
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.203148,57.30353,41.10035,2.539788,2.539788,0,-1,0,2.539788,204.8655,2.529687,0,0,5.203148,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1249933,2.793767,4.162519,0,34.80213
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.911792,61.25039,42.33553,4.436584,4.436584,0,-1,0,4.436584,133.251,1.241703,0,0,5.911792,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1249933,4.880243,4.729434,0,35.51077
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.205837,55.56937,42.62446,3.995553,3.995553,0,-1,0,3.995553,105.2629,0,4.440892E-16,0,4.205837,4.205845,3.995553,0,0,0,29.59898,0,0.000008581295,0,39.00008,100,0.1249933,4.395108,3.364669,0,33.80481
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.06395,52.12227,42.90617,4.786353,4.786353,0,-1,0,4.786353,64.01428,0,0,0,3.06395,5.038266,4.786353,0,0,0,29.59898,0,1.974317,-1.974317,36.91896,94.66383,0.1249933,5.264988,2.45116,0,32.66293
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.191631,45.31689,41.88769,7.960841,7.960841,0,-1,0,7.960841,14.96866,0,0,0.3969248,1.191631,8.379832,7.960841,0,0,2.193685,27.62466,0,7.188201,-7.188201,29.34194,75.23558,0.1249933,8.756925,0.9533048,0,28.81629
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,39.38844,39.38844,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.18058,20.43646,0,8.8,-8.8,20.06592,51.45098,0.1249933,9.823506,0,0,20.43646
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.01199,37.01199,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.95835,11.63646,0,8.8,-8.8,10.78991,27.66637,0.1249933,13.43467,0,0,11.63646
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.14838,35.14838,3.136328,2.694637,0,-1,0,2.694637,0,0,0.4416914,0.7553242,0,2.83646,2.694637,0,0,29.73613,2.83646,0,2.83646,-2.83646,7.800015,20,0.1249933,3.449961,0,0,2.83646
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,33.47981,33.47981,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.83291,31.83291,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,30.4966,30.4966,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,29.43479,29.43479,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,28.35852,28.35852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,27.44839,27.44839,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,26.59604,26.59604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.70036,25.70036,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.94914,24.94914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249933,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.29905,24.29905,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250972,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.768485,28.23037,23.64895,3.821479,3.821479,12,0,3.372,3.821479,46.2775,0,0,0,1.768485,0,0,8.178521,7.769595,24.52775,7.524,9.53808,0,9.53808,24.77962,63.53737,0.1252412,4.203627,1.414788,12,9.292485
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.061787,39.33775,25.3103,3.187295,3.187295,11.42826,0,3.22735,3.187295,158.8114,0,0,0,5.061787,0,0,8.240965,7.828916,14.98967,16.10827,12.8907,0,12.8907,37.00882,94.89422,0.1253223,3.506024,4.049429,12,21.17006
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.581437,51.9792,29.19642,1.710175,1.710175,0,-1,0,1.710175,443.3135,3.682282,0,0,7.581437,1.800184,1.710175,0,0,2.098971,27.7099,2.098971,0,2.098971,39.00008,100,0.1252941,1.881193,6.06515,0,35.29134
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.164546,58.91929,33.21255,2.175575,2.175575,0,-1,0,2.175575,375.2822,5.874467,0,0,8.164546,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,2.393133,6.531637,0,37.76352
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.076927,62.41386,36.36189,0,0,0,-1,0,0,0,8.076927,0,0,8.076927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,0,6.461542,0,37.67591
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.911173,60.76166,38.7239,4.833915,4.833915,0,-1,0,4.833915,142.9726,1.822841,0,0,6.911173,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,5.317307,5.528938,0,36.51015
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.85216,67.08916,40.91255,0,0,0,-1,0,0,0,7.85216,0,0,7.85216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,0,6.281728,0,37.45114
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.644264,67.78804,42.17662,3.414884,3.414884,0,-1,0,3.414884,223.8513,4.049649,0,0,7.644264,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,3.756373,6.115411,0,37.24324
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.054898,61.92146,42.45832,0.01908907,0.01908907,0,-1,0,0.01908907,31719.18,6.034804,0,0,6.054898,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,0.02099798,4.843919,0,35.65388
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.901983,51.47509,42.78337,2.054029,2.054029,0,-1,0,2.054029,141.2825,0.7398475,0,0,2.901983,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,2.259432,2.321587,0,32.50096
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.379645,45.74607,41.76489,0,0,0,-1,0,0,0,1.379645,0,0,1.379645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252941,0,1.103716,0,30.97862
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,39.25119,39.25119,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1252941,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.87474,36.87474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1252941,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.02559,35.02559,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1252941,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,33.35702,33.35702,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1252941,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,31.71011,31.71011,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1252941,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,30.37381,30.37381,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1252941,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.31199,29.31199,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1252941,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.25739,28.25739,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1252941,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.32559,27.32559,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1252941,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.47325,26.47325,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1252941,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,25.55589,25.55589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1252941,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.82635,24.82635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1252941,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.17625,24.17625,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1252941,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9585394,25.97656,23.52616,10.46853,10.46853,12,0,3.372,10.46853,9.156389,0,0,0,0.9585394,0,0,1.531469,1.454896,17.55913,13.79576,2.413435,0,2.413435,24.63161,63.15785,0.1253353,11.51538,0.7668316,12,14.7543
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.783643,32.57408,25.17306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.783643,0,0,8.8,8.36,15.14569,15.96785,11.14364,0,11.14364,35.2034,90.26495,0.1253604,0,2.226914,12,18.7515
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.693423,36.35827,29.03028,0.05623483,0.05623483,0,-1,0,0.05623483,4789.599,0,0,0,2.693423,0.05919456,0.05623483,0,0,4.002052,25.99713,2.634228,0,2.634228,37.70245,96.67274,0.125325,0.06185831,2.154738,0,28.69056
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.371744,42.5669,33.03197,4.851933,4.851933,0,-1,0,4.851933,69.4928,0,0,0,3.371744,5.107298,4.851933,0,0,1.367823,28.36794,0,1.735554,-1.735554,35.87301,91.9819,0.125325,5.337126,2.697395,0,31.73968
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.357653,55.7515,36.15964,0.8929088,0.8929088,0,-1,0,0.8929088,712.0159,2.121532,0,0,6.357653,0.939904,0.8929088,0,0,3.296216,26.63238,3.296216,0,3.296216,39.00008,100,0.1252807,0.9821997,5.086122,0,32.99004
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.885205,56.80096,38.53609,2.071887,2.071887,0,-1,0,2.071887,284.0504,3.70427,0,0,5.885205,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,2.279076,4.708164,0,35.48418
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.190413,68.26801,40.73196,2.67873,2.67873,0,-1,0,2.67873,305.7574,5.370698,0,0,8.190413,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,2.946603,6.552331,0,37.78939
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.543772,63.19691,41.97437,0,0,0,-1,0,0,0,6.543772,0,0,6.543772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,0,5.235018,0,36.14275
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.420292,63.10863,42.29941,0.9736493,0.9736493,0,-1,0,0.9736493,659.405,5.395399,0,0,6.420292,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,1.071014,5.136234,0,36.01927
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.406435,56.24902,42.62446,2.08569,2.08569,0,-1,0,2.08569,211.2699,2.210972,0,0,4.406435,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,2.294258,3.525148,0,34.00541
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.546634,46.086,41.6132,0,0,0,-1,0,0,0,1.546634,0,0,1.546634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252807,0,1.237307,0,31.14561
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,39.10673,39.10673,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1252807,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,36.73028,36.73028,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1252807,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1252807,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.23422,33.23422,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1252807,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.58732,31.58732,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1252807,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1252807,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.21087,29.21087,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1252807,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.1346,28.1346,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1252807,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.2028,27.2028,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1252807,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.35045,26.35045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1252807,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,25.4331,25.4331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1252807,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.70355,24.70355,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1252807,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.05346,24.05346,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1252807,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.094124,31.55802,23.38169,0,0,0,0,0,0,0,0,0,0,3.094124,0,0,0,0,25.23983,6.883132,3.094124,0,3.094124,17.99082,46.13021,0.1252391,0,2.475299,0,9.977256
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.960441,38.72278,25.0286,0.4045991,0.4045991,0,0,0,0.4045991,1226.014,0,0,0,4.960441,0.4258938,0.4045991,0,0,22.1457,9.667844,4.534547,0,4.534547,22.29267,57.16057,0.1251782,0.4450591,3.968353,0,14.62828
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.330212,54.29184,28.87137,0.9962771,0.9962771,0,-1,0,0.9962771,836.134,0,0,0,8.330212,1.048713,0.9962771,0,0,17.61116,13.74894,7.281498,0,7.281498,29.2005,74.87293,0.1250806,1.095905,6.664169,0,22.07915
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.722611,60.6156,32.82972,5.553784,5.553784,0,-1,0,5.553784,157.0571,0,0,0,8.722611,5.846088,5.553784,0,0,10.32966,20.30228,2.876523,0,2.876523,31.92941,81.87012,0.1250421,6.109162,6.978089,0,29.0249
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.285621,58.89257,35.95739,0,0,0,-1,0,0,0,0,0,0,7.285621,0,0,0,0,7.453136,22.89116,7.285621,0,7.285621,38.84116,99.59251,0.1249446,0,5.828496,0,30.17678
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.422357,54.95422,38.33384,1.483791,1.483791,0,-1,0,1.483791,365.4394,3.692956,0,0,5.422357,1.561885,1.483791,0,0,0.1675152,29.44821,0.1675152,0,0.1675152,39.00008,100,0.1249424,1.63217,4.337885,0,34.87057
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.815126,58.82764,40.52971,2.813883,2.813883,0,-1,0,2.813883,206.6584,2.853144,0,0,5.815126,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1249424,3.095271,4.652102,0,35.4141
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.136906,61.47376,41.80823,1.255523,1.255523,0,-1,0,1.255523,488.7929,4.815303,0,0,6.136906,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1249424,1.381075,4.909525,0,35.73589
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.476132,55.945,42.13328,7.880466,7.880466,0,-1,0,7.880466,56.80035,0,0,0.3085127,4.476132,8.295227,7.880466,0,0,0,29.59898,0,3.819095,-3.819095,34.9744,89.67776,0.1249424,8.668512,3.580906,0,34.07511
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.050207,48.47977,42.45832,0.7088115,0.7088115,0,-1,0,0.7088115,289.2458,0,0,0,2.050207,0.7461174,0.7088115,0,0,4.243439,25.77988,1.30409,0,1.30409,36.21157,92.84998,0.1249249,0.7796927,1.640166,0,27.83009
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.637914,46.20181,41.46151,2.77963,2.77963,0,-1,0,2.77963,58.9256,0,0,0,1.637914,2.925927,2.77963,0,0,2.939349,26.95356,0,1.288013,-1.288013,34.85388,89.36875,0.1249249,3.057593,1.310331,0,28.59148
