Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.370474,25.66555,0,6.312978,-6.312978,28.19942,72.30605,0.1249249,6.597062,0,0,25.66555
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.38489,19.35257,0,4.002032,-4.002032,23.98091,61.48938,0.1249249,4.182124,0,0,19.35257
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.8316,15.35054,0,1.34756,-1.34756,22.56045,57.8472,0.1249249,1.4082,0,0,15.35054
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.32889,14.00298,0,3.788676,-3.788676,18.56684,47.60718,0.1249249,3.959167,0,0,14.00298
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.53853,10.2143,0,1.223159,-1.223159,17.27752,44.30123,0.1249249,1.278201,0,0,10.2143
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.89759,8.991145,0,1.226662,-1.226662,15.9845,40.98581,0.1249249,1.281862,0,0,8.991145
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26055,7.764483,0,0,0,15.9845,40.98581,0.1249249,0,0,0,7.764483
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.26055,7.764483,0,2.142964,-2.142964,13.72562,35.19382,0.1249249,2.239398,0,0,7.764483
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.64162,5.621519,0,0.2161516,-0.2161516,13.49777,34.60961,0.1249249,0.2258784,0,0,5.621519
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.88179,5.405368,0,0.1384663,-0.1384663,13.35182,34.23536,0.1249249,0.1446973,0,0,5.405368
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.03564,5.266901,0,2.03389,-2.03389,11.20791,28.73817,0.1249249,2.125415,0,0,5.266901
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.29552,3.233012,0,0.2068335,-0.2068335,10.98989,28.17914,0.1249249,0.216141,0,0,3.233012
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.52533,3.026178,0,0,0,10.98989,28.17914,0.1249249,0,0,0,3.026178
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.573836,27.29923,23.24445,4.14281,4.14281,12,0,3.372,4.14281,37.98958,0,0,0,1.573836,0,0,7.85719,7.464331,29.52533,3.026178,9.038167,0,9.038167,19.56425,50.16463,0.1250747,4.557091,1.259069,12,4.600014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.591267,29.02596,24.88413,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.24769,-8.881784E-16,0,0,1.591267,0,0,7.665198,7.281938,20.48717,11.16053,8.873205,0,8.873205,27.98211,71.74885,0.1252092,4.143172,1.273014,12,12.7518
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.893803,33.75483,28.68357,0,0,0,-1,0,0,0,0,0,0,1.893803,0,0,0,0,11.61396,19.14641,1.893803,0,1.893803,29.77873,76.35555,0.1251839,0,1.515042,0,21.04022
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.368129,39.18386,32.62747,3.37027,3.37027,0,-1,0,3.37027,70.26527,0,0,0,2.368129,3.547652,3.37027,0,0,9.720159,20.85084,0,1.179523,-1.179523,28.5354,73.16754,0.1251839,3.707297,1.894503,0,23.21897
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.596518,52.64763,35.75514,4.732463,4.732463,0,-1,0,4.732463,118.258,0,0,0,5.596518,4.981541,4.732463,0,0,11.03074,19.67131,0.6149773,0,0.6149773,29.11882,74.66349,0.1251757,5.20571,4.477214,0,25.26783
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.800469,56.04136,38.13159,0.8620113,0.8620113,0,-1,0,0.8620113,672.8995,0,0,0,5.800469,0.9073803,0.8620113,0,0,10.41576,20.22479,4.893089,0,4.893089,33.76081,86.56601,0.1251104,0.9482124,4.640376,0,26.02526
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.506702,54.09848,40.36358,7.453604,7.453604,0,-1,0,7.453604,60.46339,0,8.881784E-16,0,4.506702,7.845899,7.453604,0,0,5.522673,24.62857,0,3.339197,-3.339197,30.24099,77.54084,0.1251104,8.198964,3.605362,0,29.13527
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.698474,67.36412,41.64932,4.612538,4.612538,0,-1,0,4.612538,166.9032,0,0,0,7.698474,4.855303,4.612538,0,0,9.232892,21.28938,2.843172,0,2.843172,32.93826,84.4569,0.1250724,5.073792,6.15878,0,28.98785
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.445839,52.35514,41.97437,3.317611,3.317611,0,-1,0,3.317611,103.8651,0,0,0,3.445839,3.492223,3.317611,0,0,6.38972,23.84823,0,0.04638354,-0.04638354,32.88937,84.33154,0.1250724,3.649373,2.756671,0,27.29407
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.055582,51.44964,42.29941,2.28192,2.28192,0,-1,0,2.28192,133.904,0,0,0,3.055582,2.402021,2.28192,0,0,6.441257,23.80185,0.6535609,0,0.6535609,33.50939,85.92133,0.1250637,2.510112,2.444465,0,26.85743
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.227018,44.84468,41.32427,2.583613,2.583613,0,-1,0,2.583613,47.49234,0,0,0,1.227018,2.719593,2.583613,0,0,5.787696,24.39005,0,1.492574,-1.492574,31.93608,81.88721,0.1250637,2.841974,0.9816145,0,25.61707
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,7.446112,22.89748,0,8.09959,-8.09959,23.39836,59.99567,0.1250637,8.464072,0,0,22.89748
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.44566,14.79789,0,2.105573,-2.105573,21.17889,54.30473,0.1250637,2.200324,0,0,14.79789
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.78518,12.69231,0,7.732315,-7.732315,13.02831,33.40586,0.1250637,8.080269,0,0,12.69231
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.37664,4.959999,0,0.3485147,-0.3485147,12.66095,32.4639,0.1250637,0.3641979,0,0,4.959999
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,27.76388,4.611484,0,0.5390392,-0.5390392,12.09275,31.00699,0.1250637,0.563296,0,0,4.611484
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36281,4.072445,0,0,0,12.09275,31.00699,0.1250637,0,0,0,4.072445
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.36281,4.072445,0,0.1069997,-0.1069997,11.97996,30.71779,0.1250637,0.1118147,0,0,4.072445
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.4817,3.965445,0,1.433768,-1.433768,10.46864,26.84261,0.1250637,1.498287,0,0,3.965445
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,30.07478,2.531678,0,0.5449973,-0.5449973,9.89416,25.36959,0.1250637,0.5695223,0,0,2.531678
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.68033,1.98668,0,0.87074,-0.87074,8.97632,23.01616,0.1250637,0.9099233,0,0,1.98668
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,1.183352,1.060143,0,-1,0,1.060143,0,0,0.1232086,0.2415438,0,1.11594,1.060143,0,0,31.64782,1.11594,0,1.11594,-1.11594,7.800015,20,0.1250637,1.301687,0,0,1.11594
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251513,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252135,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.637115,30.0041,23.09999,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.42749,0,0,0,2.637115,0,0,8.118299,7.712385,16.16775,15.048,10.3495,0,10.3495,33.4804,85.847,0.1253305,3.746506,2.109692,12,17.68511
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.912068,38.24585,24.72522,11.1562,11.1562,12,0,3.372,11.1562,44.02993,0,0,0,4.912068,0,0,0.8437962,0.8016064,5.818254,24.36255,5.713675,0,5.713675,38.90086,99.74561,0.1254191,12.27182,3.929655,12,29.27462
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.907996,52.34656,28.52465,4.610629,4.610629,0,-1,0,4.610629,171.5166,2.950122,0,0,7.907996,4.853294,4.610629,0,0,0.1045797,29.50486,0.1045797,0,0.1045797,39.00008,100,0.1254177,5.071692,6.326397,0,37.41285
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.722335,60.14116,32.44688,0.6675788,0.6675788,0,-1,0,0.6675788,1306.563,8.019621,0,0,8.722335,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,0.7343367,6.977868,0,38.32131
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.906651,64.7571,35.55289,1.821778,1.821778,0,-1,0,1.821778,488.899,6.988991,0,0,8.906651,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,2.003955,7.125321,0,38.50563
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.373678,65.53804,37.92934,2.076263,2.076263,0,-1,0,2.076263,403.3053,6.188138,0,0,8.373678,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,2.283889,6.698942,0,37.97266
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.72334,69.84738,40.183,2.213687,2.213687,0,-1,0,2.213687,394.0638,6.393143,0,0,8.72334,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,2.435055,6.978672,0,38.32232
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.782094,63.50439,41.46151,0,0,0,-1,0,0,0,6.782094,0,0,6.782094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,0,5.425675,0,36.38107
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.184164,61.64935,41.80823,2.374816,2.374816,0,-1,0,2.374816,260.406,3.684358,0,0,6.184164,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,2.612298,4.947331,0,35.78314
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.144737,54.87407,42.17662,0,0,0,-1,0,0,0,4.144737,0,0,4.144737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,0,3.31579,0,33.74371
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.313751,44.92942,41.15814,1.108758,1.108758,0,-1,0,1.108758,118.4885,0.1466375,0,0,1.313751,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1254177,1.219633,1.051001,0,30.91273
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1254177,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1254177,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1254177,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1254177,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1254177,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1254177,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1254177,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1254177,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1254177,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1254177,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1254177,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1254177,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1254177,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.634082,27.13989,22.93385,5.66223,5.66223,0,0,0,5.66223,28.85934,0,8.881784E-16,0,1.634082,5.960243,5.66223,0,0,18.92237,12.56885,0,4.32616,-4.32616,16.48857,42.2783,0.1254177,6.228454,1.307266,0,14.20293
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.286963,30.56664,24.55909,4.214236,4.214236,0,0,0,4.214236,54.26754,0,0,0,2.286963,4.436038,4.214236,0,0,23.72921,8.242687,0,2.149076,-2.149076,14.22325,36.46979,0.1254177,4.63566,1.82957,0,10.52965
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.787946,38.79911,28.33685,3.188066,3.188066,0,-1,0,3.188066,118.8164,0,0,0,3.787946,3.35586,3.188066,0,0,26.11707,6.093612,0.4320864,0,0.4320864,14.63316,37.52085,0.1254119,3.506873,3.030357,0,9.881557
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.262267,54.41757,32.23741,5.433426,5.433426,0,-1,0,5.433426,133.6591,0,0,0,7.262267,5.719396,5.433426,0,0,25.68499,6.48249,1.542871,0,1.542871,16.09686,41.27391,0.1253913,5.976769,5.809813,0,13.74476
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.01161,60.9265,35.35064,1.442898,1.442898,0,-1,0,1.442898,555.2443,0,0,0,8.01161,1.51884,1.442898,0,0,24.14212,7.871073,6.49277,0,6.49277,22.25644,57.06768,0.1253049,1.587188,6.409288,0,15.88268
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.513219,61.89518,37.74876,0.3250461,0.3250461,0,-1,0,0.3250461,2311.432,0,0,0,7.513219,0.3421537,0.3250461,0,0,17.64935,13.71457,7.171066,0,7.171066,29.05951,74.51141,0.1252096,0.3575507,6.010576,0,21.22779
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.508157,68.66746,39.98075,3.935745,3.935745,0,-1,0,3.935745,216.1765,0,0,0,8.508157,4.14289,3.935745,0,0,10.47828,20.16853,4.365267,0,4.365267,33.20076,85.12999,0.1251516,4.32932,6.806525,0,28.67668
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.347926,65.50134,41.28093,0.3528188,0.3528188,0,-1,0,0.3528188,2082.635,0.8635237,0,0,7.347926,0.3713882,0.3528188,0,0,6.113014,24.09727,6.113014,0,6.113014,39.00008,100,0.1250705,0.3881007,5.878341,0,31.44519
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.32354,54.89653,41.64932,1.429482,1.429482,0,-1,0,1.429482,302.4551,2.818822,0,0,4.32354,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1250705,1.57243,3.458832,0,33.92252
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.268799,51.82336,42.01048,0,0,0,-1,0,0,0,3.268799,0,0,3.268799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250705,0,2.615039,0,32.86778
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.445269,45.16885,41.01367,3.126568,3.126568,0,-1,0,3.126568,46.2254,0,4.440892E-16,0,1.445269,3.291125,3.126568,0,0,0,29.59898,0,1.845856,-1.845856,37.05437,95.01103,0.1250705,3.439225,1.156215,0,31.04425
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.050951,27.75312,0,0,0,37.05437,95.01103,0.1250705,0,0,0,27.75312
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.050951,27.75312,0,8.493244,-8.493244,28.10171,72.05552,0.1250705,8.875441,0,0,27.75312
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.48789,19.25988,0,7.143179,-7.143179,20.57214,52.74897,0.1250705,7.464622,0,0,19.25988
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.42476,12.1167,0,6.067752,-6.067752,14.17617,36.34907,0.1250705,6.340801,0,0,12.1167
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.1667,6.048947,0,1.044672,-1.044672,13.07498,33.52554,0.1250705,1.091682,0,0,6.048947
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.32745,5.004275,0,0.3955182,-0.3955182,12.65807,32.45653,0.1250705,0.4133165,0,0,5.004275
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.76691,4.608757,0,1.627962,-1.627962,10.94205,28.05648,0.1250705,1.70122,0,0,4.608757
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.57576,2.980795,0,0,0,10.94205,28.05648,0.1250705,0,0,0,2.980795
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.57576,2.980795,0,1.023559,-1.023559,9.863124,25.29001,0.1250705,1.069619,0,0,2.980795
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,2.176981,1.859375,0,-1,0,1.859375,0,0,0.3176067,0.5353048,0,1.957236,1.859375,0,0,30.71305,1.957236,0,1.957236,-1.957236,7.800015,20,0.1250705,2.394679,0,0,1.957236
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250705,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251474,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252507,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.497873,24.05515,22.79661,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.497873,0,0,8.8,8.36,16.16775,15.048,8.857873,0,8.857873,32.06532,82.2186,0.1253057,0,0.3982984,12,15.54587
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.560169,31.14891,24.40017,2.724219,2.724219,0,0,0,2.724219,93.9781,4.440892E-16,0,0,2.560169,2.867599,2.724219,0,0,7.30988,23.02009,0,0.3074297,-0.3074297,31.74126,81.38767,0.1253057,2.996641,2.048135,0,25.58026
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.106474,39.55146,28.15627,4.986338,4.986338,0,-1,0,4.986338,82.35452,0,0,0,4.106474,5.248776,4.986338,0,0,7.651469,22.71266,0,1.142302,-1.142302,30.53716,78.30027,0.1253057,5.484972,3.28518,0,26.81913
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.619992,42.25178,32.03516,0,0,0,-1,0,0,0,0,0,0,3.619992,0,0,0,0,8.920693,21.57035,3.619992,0,3.619992,33.97139,87.10596,0.1252578,0,2.895993,0,25.19035
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.816557,49.37745,35.14838,0.7405453,0.7405453,0,-1,0,0.7405453,650.4068,0,0,0,4.816557,0.7795213,0.7405453,0,0,5.300702,24.82835,4.037035,0,4.037035,37.80126,96.92611,0.1252044,0.8145998,3.853245,0,29.6449
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.120716,49.74167,37.53928,0,0,0,-1,0,0,0,2.85705,0,0,4.120716,0,0,0,0,1.263666,28.46168,1.263666,0,1.263666,39.00008,100,0.1251877,0,3.296573,0,32.58239
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.060144,52.00313,39.80016,0,0,0,-1,0,0,0,4.060144,0,0,4.060144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251877,0,3.248115,0,33.65912
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.236953,47.63438,41.10035,6.401346,6.401346,0,-1,0,6.401346,34.94504,0,8.881784E-16,0,2.236953,6.738258,6.401346,0,0,0,29.59898,0,4.501306,-4.501306,34.25528,87.83389,0.1251877,7.04148,1.789562,0,31.83593
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.879415,53.21531,41.46151,2.414733,2.414733,0,-1,0,2.414733,160.656,0,0,0,3.879415,2.541825,2.414733,0,0,5.001451,25.09767,1.33759,0,1.33759,35.52423,91.0876,0.12517,2.656207,3.103532,0,28.97709
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.641272,49.66929,41.85157,2.51861,2.51861,0,-1,0,2.51861,104.8702,4.440892E-16,0,0,2.641272,2.651168,2.51861,0,0,3.663861,26.3015,0,0.009896111,-0.009896111,35.5138,91.06085,0.12517,2.770471,2.113018,0,28.94278
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.770416,43.03994,40.85476,4.42441,4.42441,0,-1,0,4.42441,17.41285,0,0,0,0.770416,4.657274,4.42441,0,0,3.674856,26.29161,0,3.886858,-3.886858,31.41669,80.55547,0.12517,4.866851,0.6163328,0,27.06202
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.993587,22.40475,0,1.43966,-1.43966,29.89916,76.66436,0.12517,1.504445,0,0,22.40475
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.59321,20.96509,0,1.270615,-1.270615,28.55981,73.23015,0.12517,1.327792,0,0,20.96509
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.005,19.69448,0,2.467822,-2.467822,25.9585,66.56013,0.12517,2.578874,0,0,19.69448
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.74703,17.22665,0,7.22227,-7.22227,18.34556,47.0398,0.12517,7.547272,0,0,17.22665
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.77177,10.00438,0,1.282331,-1.282331,16.99386,43.57393,0.12517,1.340036,0,0,10.00438
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.19658,8.722051,0,0.26188,-0.26188,16.71782,42.86612,0.12517,0.2736647,0,0,8.722051
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48756,8.460171,0,0,0,16.71782,42.86612,0.12517,0,0,0,8.460171
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48756,8.460171,0,0,0,16.71782,42.86612,0.12517,0,0,0,8.460171
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.48756,8.460171,0,0.002020784,-0.002020784,16.71569,42.86065,0.12517,0.002111719,0,0,8.460171
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48981,8.45815,0,0,0,16.71569,42.86065,0.12517,0,0,0,8.45815
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.48981,8.45815,0,1.874987,-1.874987,14.73928,37.79295,0.12517,1.959362,0,0,8.45815
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.57313,6.583163,0,0.6363378,-0.6363378,14.06852,36.07306,0.12517,0.664973,0,0,6.583163
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.28017,5.946825,0,0.6019818,-0.6019818,13.43398,34.44602,0.12517,0.629071,0,0,5.946825
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2854051,23.34898,22.63047,3.204229,3.204229,0,0,0,3.204229,8.907139,0,4.440892E-16,0,0.2854051,3.372872,3.204229,0,0,26.94904,5.344843,0,3.087467,-3.087467,10.1795,26.10123,0.12517,3.524652,0.2283241,0,5.630249
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.650416,28.51685,24.23404,5.259049,5.259049,12,0,3.372,5.259049,31.3824,0,0,0,1.650416,0,0,6.740951,6.403903,30.37956,2.257376,8.054319,0,8.054319,17.8205,45.69349,0.12531,5.784954,1.320333,12,3.907792
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.010921,30.63229,27.97569,3.921722,3.921722,0,-1,0,3.921722,25.77748,0,0,0,1.010921,4.128129,3.921722,0,0,22.32524,9.506264,0,3.117208,-3.117208,14.53467,37.26831,0.12531,4.313895,0.8087369,0,10.51719
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.547876,44.90805,31.85458,3.020981,3.020981,0,-1,0,3.020981,150.543,0,0,0,4.547876,3.17998,3.020981,0,0,25.7888,6.389056,1.367896,0,1.367896,15.83237,40.59575,0.125292,3.323079,3.638301,0,10.93693
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.475773,54.77105,34.94613,0,0,0,-1,0,0,0,0,0,0,6.475773,0,0,0,0,24.42091,7.620163,6.475773,0,6.475773,21.97583,56.34817,0.1252064,0,5.180618,0,14.09594
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.652298,48.03275,37.33703,3.823992,3.823992,0,-1,0,3.823992,95.51009,0,0,0,3.652298,4.025254,3.823992,0,0,17.94513,13.44836,0,0.3729562,-0.3729562,21.5827,55.34015,0.1252064,4.20639,2.921838,0,17.10066
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.97811,48.33647,39.59791,4.101458,4.101458,0,-1,0,4.101458,72.61101,0,0,0,2.97811,4.317324,4.101458,0,0,18.35953,13.0754,0,1.339214,-1.339214,20.17104,51.72052,0.1252064,4.511603,2.382488,0,16.05351
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.44509,45.06444,40.91255,2.727415,2.727415,0,-1,0,2.727415,52.98388,0,4.440892E-16,0,1.44509,2.870963,2.727415,0,0,19.84754,11.73619,0,1.425873,-1.425873,18.66804,47.86668,0.1252064,3.000156,1.156072,0,13.18128
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.360702,48.20181,41.28093,4.714211,4.714211,0,-1,0,4.714211,50.07629,0,0,0,2.360702,4.962328,4.714211,0,0,21.43185,10.31032,0,2.601625,-2.601625,15.92569,40.83501,0.1252064,5.185633,1.888562,0,12.67102
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.222345,51.32728,41.68544,0,0,0,-1,0,0,0,0,0,0,3.222345,0,0,0,0,24.32254,7.70869,3.222345,0,3.222345,18.98267,48.67342,0.1251639,0,2.577876,0,10.93103
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.753384,45.74837,40.68863,1.4374,1.4374,0,-1,0,1.4374,121.983,0,0,0,1.753384,1.513053,1.4374,0,0,21.1002,10.6088,0.2403316,0,0.2403316,19.21067,49.25803,0.1251608,1.58114,1.402708,0,12.36218
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.85987,10.8251,0,3.690625,-3.690625,15.32041,39.28302,0.1251608,3.856703,0,0,10.8251
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.96056,7.134473,0,4.819443,-4.819443,10.24027,26.25705,0.1251608,5.036318,0,0,7.134473
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,5.665788,2.199279,0,-1,0,2.199279,0,0,3.466509,4.033088,0,2.31503,2.199279,0,0,30.3155,2.31503,0,2.31503,-2.31503,7.800015,20,0.1251608,6.232367,0,0,2.31503
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251608,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125225,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253316,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.00106,27.65223,22.48601,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.32526,0,0,0,2.00106,0,0,8.206689,7.796354,16.16775,15.048,9.797414,0,9.797414,32.95664,84.50404,0.125456,3.710335,1.600848,12,17.04906
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.624095,36.70432,24.0968,5.554274,5.554274,0,0,0,5.554274,83.25291,0,0,0,4.624095,5.846604,5.554274,0,0,6.370339,23.86567,0,1.222509,-1.222509,31.668,81.19985,0.125456,6.109702,3.699276,0,28.48977
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.805865,44.39797,27.78788,8.574899,8.36,0,-1,0,8.36,69.44815,0,0.2148989,1.072389,5.805865,8.8,8.36,0,0,7.728683,22.64316,0,2.994135,-2.994135,28.51191,73.10732,0.125456,9.432388,4.644692,0,28.44903
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.781805,59.3923,31.65233,1.650388,1.650388,0,-1,0,1.650388,532.1053,0,0,0,8.781805,1.737251,1.650388,0,0,11.0555,19.64903,7.044554,0,7.044554,35.19496,90.24331,0.1253632,1.815427,7.025445,0,28.43083
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.317398,65.43431,34.73666,0.8871831,0.8871831,0,-1,0,0.8871831,1050.223,4.372576,0,0,9.317398,0.9338769,0.8871831,0,0,4.010945,25.98913,4.010945,0,4.010945,39.00008,100,0.1253105,0.9759014,7.453918,0,35.30653
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.203806,68.02348,37.13478,0,0,0,-1,0,0,0,9.203806,0,0,9.203806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253105,0,7.363045,0,38.80278
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.940252,69.80214,39.41011,3.072379,3.072379,0,-1,0,3.072379,290.9879,5.706169,0,0,8.940252,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1253105,3.379617,7.152202,0,38.53923
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.508631,69.61814,40.73196,2.722182,2.722182,0,-1,0,2.722182,312.5666,5.643177,0,0,8.508631,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1253105,2.9944,6.806905,0,38.10761
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.112489,60.5899,41.12202,3.292291,3.292291,0,-1,0,3.292291,185.6606,2.646919,0,0,6.112489,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1253105,3.62152,4.889991,0,35.71147
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.114303,54.03886,41.50485,1.734305,1.734305,0,-1,0,1.734305,237.2307,2.288719,0,0,4.114303,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1253105,1.907735,3.291442,0,33.71328
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.814414,45.78859,40.55138,7.285958,7.285958,0,-1,0,7.285958,24.90288,0,0,0,1.814414,7.66943,7.285958,0,0,0,29.59898,0,5.855016,-5.855016,32.82835,84.17509,0.1253105,8.014554,1.451531,0,31.41339
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.505574,23.74396,0,7.26446,-7.26446,25.17094,64.54073,0.1253105,7.591361,0,0,23.74396
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.5772,16.4795,0,2.81826,-2.81826,22.20023,56.92355,0.1253105,2.945082,0,0,16.4795
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.7086,13.66124,0,6.798977,-6.798977,15.03348,38.5473,0.1253105,7.104931,0,0,13.66124
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,8.924638,6.519152,0,-1,0,6.519152,0,0,2.405486,3.29795,0,6.862265,6.519152,0,0,25.26301,6.862265,0,6.862265,-6.862265,7.800015,20,0.1253105,9.817101,0,0,6.862265
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253105,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254288,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1255303,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.015722,30.27872,22.37044,5.059618,5.059618,12,0,3.372,5.059618,59.60375,-8.881784E-16,0,0,3.015722,0,0,6.940382,6.593363,16.16775,15.048,9.609085,0,9.609085,32.77798,84.04593,0.1256688,5.56558,2.412578,12,18.06372
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.285513,38.54998,23.974,2.516516,2.516516,0,0,0,2.516516,210.033,0,0,0,5.285513,2.648964,2.516516,0,0,6.558668,23.69618,2.636549,0,2.636549,35.27923,90.45938,0.1256342,2.768168,4.228411,0,28.98169
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.641693,46.96732,27.65064,9.745234,8.36,0,-1,0,8.36,79.44609,0,1.385234,2.359757,6.641693,8.8,8.36,0,0,3.922119,26.06907,0,2.158307,-2.158307,33.00417,84.62592,0.1256342,10.71976,5.313354,0,32.71077
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.975607,56.10875,31.47174,6.195169,6.195169,0,-1,0,6.195169,128.7391,0,0,0,7.975607,6.521231,6.195169,0,0,6.320238,23.91076,1.454376,0,1.454376,34.38391,88.16371,0.125615,6.814686,6.380486,0,31.88637
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.28308,65.03207,34.53441,5.352144,5.352144,0,-1,0,5.352144,173.446,0,0,0,9.28308,5.633836,5.352144,0,0,4.865861,25.2197,3.649244,0,3.649244,37.84589,97.04056,0.1255671,5.887358,7.426464,0,34.50278
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.884552,62.3796,36.9542,2.945648,2.945648,0,-1,0,2.945648,267.6678,3.567253,0,0,7.884552,3.100682,2.945648,0,0,1.216618,28.50402,1.216618,0,1.216618,39.00008,100,0.1255511,3.240213,6.307642,0,36.38858
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.045424,70.03001,39.22953,0,0,0,-1,0,0,0,9.045424,0,0,9.045424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255511,0,7.236339,0,38.6444
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.817739,66.50479,40.55138,2.85234,2.85234,0,-1,0,2.85234,274.0816,4.815276,0,0,7.817739,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1255511,3.137574,6.254191,0,37.41672
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.094392,60.33158,40.95589,6.906079,6.906079,0,-1,0,6.906079,88.24677,0,0,0,6.094392,7.269557,6.906079,0,0,0,29.59898,0,1.175165,-1.175165,37.76134,96.82377,0.1255511,7.596687,4.875514,0,35.69337
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.480508,48.65387,41.36039,0,0,0,-1,0,0,0,1.174769,0,0,2.480508,0,0,0,0,1.305739,28.42381,1.305739,0,1.305739,39.00008,100,0.125534,0,1.984406,0,30.90432
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.146249,43.67112,40.40692,2.818512,2.818512,0,-1,0,2.818512,40.66858,0,4.440892E-16,0,1.146249,2.966854,2.818512,0,0,0,29.59898,0,1.820606,-1.820606,37.08099,95.07928,0.125534,3.100363,0.9169989,0,30.74523
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.022895,27.77837,0,0.1134086,-0.1134086,36.96145,94.77275,0.125534,0.118512,0,0,27.77837
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.148905,27.66496,0,4.01102,-4.01102,32.73346,83.93179,0.125534,4.191515,0,0,27.66496
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.605593,23.65394,0,8.8,-8.8,23.45745,60.14718,0.125534,10.38108,0,0,23.65394
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.38337,14.85394,0,1.494091,-1.494091,21.88254,56.10896,0.125534,1.561325,0,0,14.85394
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.04347,13.35985,0,0.3717468,-0.3717468,21.49068,55.1042,0.125534,0.3884754,0,0,13.35985
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.45652,12.98811,0,1.268775,-1.268775,20.15327,51.67496,0.125534,1.32587,0,0,12.98811
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.86627,11.71933,0,0.6085665,-0.6085665,19.51179,50.03013,0.125534,0.6359519,0,0,11.71933
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.54246,11.11076,0,0.6474663,-0.6474663,18.8293,48.28016,0.125534,0.6766022,0,0,11.11076
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26187,10.4633,0,0,0,18.8293,48.28016,0.125534,0,0,0,10.4633
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26187,10.4633,0,0,0,18.8293,48.28016,0.125534,0,0,0,10.4633
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.26187,10.4633,0,0.597331,-0.597331,18.19966,46.6657,0.125534,0.6242109,0,0,10.4633
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.92557,9.865968,0,0.1801356,-0.1801356,18.00978,46.17883,0.125534,0.1882417,0,0,9.865968
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12572,9.685832,0,0,0,18.00978,46.17883,0.125534,0,0,0,9.685832
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.88483,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0,2.88483,0,0,0,0,22.12572,9.685832,2.88483,0,2.88483,20.74657,53.19622,0.1254961,0,2.307864,0,12.57066
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.376822,38.66819,23.82954,1.582856,1.582856,0,0,0,1.582856,339.6911,0,0,0,5.376822,1.666165,1.582856,0,0,19.24089,12.28218,3.710657,0,3.710657,24.26681,62.22246,0.1254475,1.741142,4.301457,0,17.659
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.533401,49.80134,27.48451,4.825603,4.825603,0,-1,0,4.825603,156.1132,0,0,0,7.533401,5.079582,4.825603,0,0,15.53023,15.62177,2.453819,0,2.453819,26.5947,68.19141,0.1254154,5.308163,6.026721,0,23.15517
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.119405,56.39135,31.26227,1.841822,1.841822,0,-1,0,1.841822,440.8356,0,0,0,8.119405,1.93876,1.841822,0,0,13.07641,17.83021,6.180645,0,6.180645,32.45818,83.22593,0.1253344,2.026004,6.495524,0,25.94961
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.620348,62.04368,34.31049,0,0,0,-1,0,0,0,1.72458,0,0,8.620348,0,0,0,0,6.895767,23.39279,6.895767,0,6.895767,39.00008,100,0.1252443,0,6.896278,0,32.01313
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.458675,68.63634,36.75195,0.3468162,0.3468162,0,-1,0,0.3468162,2727.288,9.093606,0,0,9.458675,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1252443,0.3814978,7.56694,0,39.05765
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.371624,66.89741,39.02728,3.116437,3.116437,0,-1,0,3.116437,268.6281,5.091164,0,0,8.371624,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1252443,3.42808,6.697299,0,37.9706
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.264298,60.27116,40.36358,0,0,0,-1,0,0,0,6.264298,0,0,6.264298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252443,0,5.011439,0,35.86328
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.212583,60.55757,40.7753,3.824533,3.824533,0,-1,0,3.824533,162.4403,2.186759,0,0,6.212583,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1252443,4.206986,4.970067,0,35.81156
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.523743,55.07908,41.20148,4.953614,4.953614,0,-1,0,4.953614,91.32207,0,8.881784E-16,0,4.523743,5.21433,4.953614,0,0,0,29.59898,0,0.6905873,-0.6905873,38.27214,98.13348,0.1252443,5.448975,3.618994,0,34.12272
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.856383,45.59988,40.248,1.820331,1.820331,0,-1,0,1.820331,101.9805,0,0,0,1.856383,1.916138,1.820331,0,0,0.7673192,28.90839,0,0.05975461,-0.05975461,38.20915,97.97198,0.1252443,2.002364,1.485106,0,30.76477
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.8337132,28.84864,0,5.055558,-5.055558,32.88012,84.30784,0.1252443,5.283059,0,0,28.84864
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.451,23.79308,0,5.298996,-5.298996,27.29449,69.98573,0.1252443,5.537451,0,0,23.79308
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.33877,18.49408,0,0.6974382,-0.6974382,26.55933,68.1007,0.1252443,0.7288229,0,0,18.49408
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.1137,17.79664,0,2.31345,-2.31345,24.12074,61.84792,0.1252443,2.417555,0,0,17.79664
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.68421,15.48319,0,0.9116548,-0.9116548,23.15977,59.3839,0.1252443,0.9526792,0,0,15.48319
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.69715,14.57154,0,1.269508,-1.269508,21.82159,55.95268,0.1252443,1.326636,0,0,14.57154
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.10772,13.30203,0,0.8790128,-0.8790128,20.89503,53.57689,0.1252443,0.9185683,0,0,13.30203
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0844,12.42302,0,0,0,20.89503,53.57689,0.1252443,0,0,0,12.42302
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.0844,12.42302,0,0.9308235,-0.9308235,19.91385,51.06106,0.1252443,0.9727105,0,0,12.42302
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.11865,11.4922,0,1.127411,-1.127411,18.72546,48.0139,0.1252443,1.178144,0,0,11.4922
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.37133,10.36478,0,1.29725,-1.29725,17.35804,44.50769,0.1252443,1.355626,0,0,10.36478
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.81272,9.067534,0,0.8909326,-0.8909326,16.41891,42.09969,0.1252443,0.9310246,0,0,9.067534
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.80264,8.176602,0,0.6617414,-0.6617414,15.72137,40.31113,0.1252443,0.6915198,0,0,8.176602
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.690835,29.11053,22.10318,10.70615,10.70615,12,0,3.372,10.70615,25.13353,0,0,0,2.690835,0,0,1.293845,1.229153,24.53791,7.514861,3.919988,0,3.919988,19.4402,49.84657,0.125306,11.77677,2.152668,12,10.2057
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.600817,36.1739,23.67062,6.723629,6.723629,12,0,3.372,6.723629,68.42757,0,0,0,4.600817,0,0,5.276371,5.012552,20.61792,11.04285,9.613369,0,9.613369,28.56024,73.23125,0.125444,7.395992,3.680653,12,15.64367
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.546772,46.2578,27.30392,3.192285,3.192285,0,-1,0,3.192285,205.0811,0,0,0,6.546772,3.3603,3.192285,0,0,11.00455,19.69488,3.186472,0,3.186472,31.5832,80.98239,0.1254024,3.511514,5.237418,0,26.24165
