Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.946862,63.22445,30.95889,6.002073,6.002073,0,-1,0,6.002073,165.7238,0,0,0,9.946862,6.317972,6.002073,0,0,9.12135,21.38976,3.628891,0,3.628891,33.78947,86.6395,0.1243819,6.60228,7.95749,0,31.33663
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.714725,65.4738,33.45814,3.231444,3.231444,0,-1,0,3.231444,300.631,0.820745,0,0,9.714725,3.40152,3.231444,0,0,5.492459,24.65577,5.492459,0,5.492459,39.00008,100,0.1243143,3.554589,7.77178,0,34.37049
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.98368,65.48718,35.87793,0.4325253,0.4325253,0,-1,0,0.4325253,2077.03,8.52839,0,0,8.98368,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1243143,0.4757779,7.186944,0,38.58266
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.16454,63.95763,37.33703,0,0,0,-1,0,0,0,8.16454,0,0,8.16454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243143,0,6.531632,0,37.76352
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.174961,60.817,37.92934,0,0,0,-1,0,0,0,7.174961,0,0,7.174961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243143,0,5.739969,0,36.77394
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.746329,52.84503,38.49998,0,0,0,-1,0,0,0,4.746329,0,0,4.746329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243143,0,3.797063,0,34.34531
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.097668,43.72436,37.74876,2.138562,2.138562,0,-1,0,2.138562,98.08779,0,0,0,2.097668,2.251118,2.138562,0,0,0,29.59898,0,0.1534496,-0.1534496,38.83833,99.58526,0.1243143,2.352418,1.678135,0,31.69665
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1704996,29.44553,0,1.437531,-1.437531,37.32304,95.69991,0.1243143,1.50222,0,0,29.44553
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.767756,28.008,0,6.998563,-6.998563,29.9459,76.78422,0.1243143,7.313498,0,0,28.008
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.543938,21.00943,0,0,0,29.9459,76.78422,0.1243143,0,0,0,21.00943
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.543938,21.00943,0,2.034503,-2.034503,27.80135,71.28537,0.1243143,2.126056,0,0,21.00943
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.8045,18.97493,0,0.3172343,-0.3172343,27.46696,70.42795,0.1243143,0.3315098,0,0,18.97493
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.15698,18.6577,0,0.1261768,-0.1261768,27.33395,70.08691,0.1243143,0.1318547,0,0,18.6577
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.29718,18.53152,0,0,0,27.33395,70.08691,0.1243143,0,0,0,18.53152
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.29718,18.53152,0,0.5822043,-0.5822043,26.72025,68.51334,0.1243143,0.6084035,0,0,18.53152
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94407,17.94932,0,0,0,26.72025,68.51334,0.1243143,0,0,0,17.94932
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94407,17.94932,0,0,0,26.72025,68.51334,0.1243143,0,0,0,17.94932
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.94407,17.94932,0,0.9613199,-0.9613199,25.70694,65.91508,0.1243143,1.004579,0,0,17.94932
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.0122,16.988,0,1.101398,-1.101398,24.54596,62.93823,0.1243143,1.150961,0,0,16.988
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.23598,15.8866,0,1.115469,-1.115469,23.37015,59.92335,0.1243143,1.165665,0,0,15.8866
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.755406,27.33269,20.23235,1.945782,1.945782,0,0,0,1.945782,141.6091,0,0,0,2.755406,2.048192,1.945782,0,0,16.47539,14.77113,0.7072136,0,0.7072136,24.04107,61.64365,0.1243056,2.140361,2.204324,0,17.52653
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.236606,35.74826,21.55421,0,0,0,0,0,0,0,0,0,0,5.236606,0,0,0,0,15.76818,15.40762,5.236606,0,5.236606,29.00896,74.38178,0.1242412,0,4.189285,0,20.64423
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.74643,44.01538,24.76134,0.4256184,0.4256184,0,-1,0,0.4256184,1585.089,0,0,0,6.74643,0.4480193,0.4256184,0,0,10.53157,20.12057,6.29841,0,6.29841,34.98415,89.70277,0.1241639,0.4681802,5.397144,0,26.86699
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.410842,50.04373,28.05514,2.524776,2.524776,0,-1,0,2.524776,293.5248,0.5200248,0,0,7.410842,2.657658,2.524776,0,0,4.233159,25.78913,4.233159,0,4.233159,39.00008,100,0.1241119,2.777253,5.928674,0,33.19998
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.718667,50.86398,30.82165,2.44726,2.44726,0,-1,0,2.44726,274.5383,4.142603,0,0,6.718667,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1241119,2.691986,5.374933,0,36.31765
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.693761,50.23604,33.3209,0,0,0,-1,0,0,0,5.693761,0,0,5.693761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241119,0,4.555009,0,35.29274
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.862665,57.07088,35.73347,4.244059,4.244059,0,-1,0,4.244059,161.7005,2.395234,0,0,6.862665,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1241119,4.668465,5.490132,0,36.46164
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.606702,65.58654,37.19979,0.4030639,0.4030639,0,-1,0,0.4030639,2135.32,8.182424,0,0,8.606702,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1241119,0.4433703,6.885361,0,38.20568
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.551189,58.32879,37.78487,3.057272,3.057272,0,-1,0,3.057272,214.2822,3.333009,0,0,6.551189,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1241119,3.362999,5.240952,0,36.15017
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.9653,53.44386,38.37718,5.742341,5.742341,0,-1,0,5.742341,86.46821,0,0,0,4.9653,6.044569,5.742341,0,0,0,29.59898,0,1.07927,-1.07927,37.86243,97.08295,0.1241119,6.316575,3.972239,0,34.56428
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.305576,44.21431,37.62596,0,0,0,-1,0,0,0,1.106388,0,0,2.305576,0,0,0,0,1.199189,28.51971,1.199189,0,1.199189,39.00008,100,0.1240972,0,1.844461,0,30.82528
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240972,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1240972,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1240972,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1240972,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1240972,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1240972,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1240972,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1240972,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1240972,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1240972,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240972,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241819,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242751,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.146903,25.62262,20.14567,1.955873,1.955873,10.75587,0,3.057236,1.955873,109.767,0,0,0,2.146903,0,0,8.8,8.36,16.16775,15.048,10.5069,0,10.5069,33.62972,86.22989,0.1243612,2.15146,1.717523,12,17.1949
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.752194,34.21414,21.45308,2.384026,2.384026,0,0,0,2.384026,199.3348,0,0,0,4.752194,2.509501,2.384026,0,0,5.660851,24.50421,2.242693,0,2.242693,35.75733,91.68528,0.1243337,2.622428,3.801755,0,29.25641
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.036849,41.59104,24.62409,0.2561471,0.2561471,0,-1,0,0.2561471,2356.79,2.349063,0,0,6.036849,0.2696286,0.2561471,0,0,3.418157,26.52264,3.418157,0,3.418157,39.00008,100,0.1242919,0.2817618,4.829479,0,32.55949
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.26552,52.90127,27.91068,2.377881,2.377881,0,-1,0,2.377881,347.6003,5.762487,0,0,8.26552,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1242919,2.615669,6.612416,0,37.8645
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.867289,58.49384,30.65552,7.83509,7.83509,0,-1,0,7.83509,113.174,0.6198257,0,0.2585989,8.867289,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1242919,8.618599,7.093831,0,38.46627
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.667412,64.90917,33.17643,1.079465,1.079465,0,-1,0,1.079465,895.5742,8.531133,0,0,9.667412,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1242919,1.187412,7.73393,0,39.26639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.582397,63.47799,35.589,4.920827,4.920827,0,-1,0,4.920827,174.4096,3.402579,0,0,8.582397,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1242919,5.41291,6.865917,0,38.18137
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.642695,65.58143,37.077,5.264787,5.264787,0,-1,0,5.264787,164.1604,3.100814,0,0,8.642695,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1242919,5.791266,6.914156,0,38.24167
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.26124,60.85228,37.68375,8.097996,8.097996,0,-1,0,8.097996,89.66713,0,0,0.5477951,7.26124,8.524206,8.097996,0,0,0,29.59898,0,1.262966,-1.262966,37.6688,96.58646,0.1242919,8.907795,5.808992,0,36.86022
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.032162,53.58126,38.29773,0,0,0,-1,0,0,0,3.628866,0,0,5.032162,0,0,0,0,1.403295,28.33601,1.403295,0,1.403295,39.00008,100,0.1242747,0,4.025729,0,33.36818
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.660714,45.18991,37.53928,0,0,0,-1,0,0,0,2.660714,0,0,2.660714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242747,0,2.128571,0,32.25969
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,35.3073,35.3073,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1242747,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.15477,33.15477,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1242747,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.52953,31.52953,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1242747,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.92597,29.92597,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1242747,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.30073,28.30073,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1242747,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.89942,26.89942,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1242747,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.82315,25.82315,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1242747,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.74689,24.74689,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1242747,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.82954,23.82954,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1242747,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.99886,22.99886,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1242747,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.16096,22.16096,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1242747,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.43141,21.43141,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1242747,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.7741,20.7741,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1242747,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.189189,25.65947,20.07344,4.308153,4.308153,0,0,0,4.308153,50.81503,0,0,0,2.189189,4.534897,4.308153,0,0,20.70542,10.9641,0,2.345709,-2.345709,16.8846,43.29375,0.1242747,4.738968,1.751351,0,13.15329
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.511776,36.37064,21.37363,4.341107,4.341107,0,0,0,4.341107,126.9671,0,0,0,5.511776,4.569587,4.341107,0,0,23.31176,8.618392,0.9421899,0,0.9421899,17.77844,45.58565,0.1242632,4.775218,4.409421,0,14.13017
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.820483,47.33676,24.53742,3.167151,3.167151,0,-1,0,3.167151,246.9248,0,0,0,7.820483,3.333843,3.167151,0,0,22.36957,9.466363,4.486639,0,4.486639,22.03484,56.49947,0.1242083,3.483866,6.256386,0,17.28685
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.671873,54.24219,27.78788,2.539479,2.539479,0,-1,0,2.539479,341.4823,0,0,0,8.671873,2.673136,2.539479,0,0,17.88293,13.50434,5.998737,0,5.998737,27.72574,71.0915,0.1241351,2.793427,6.937498,0,22.17621
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.831011,58.20201,30.53272,0.2465298,0.2465298,0,-1,0,0.2465298,3582.127,0,0,0,8.831011,0.2595051,0.2465298,0,0,11.8842,18.9032,8.571506,0,8.571506,35.85738,91.94183,0.1240305,0.2711828,7.064809,0,27.73421
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.454463,63.85861,33.05364,4.957782,4.957782,0,-1,0,4.957782,190.6995,0.9230555,0,0,9.454463,5.218718,4.957782,0,0,3.31269,26.61756,3.31269,0,3.31269,39.00008,100,0.1239902,5.45356,7.56357,0,36.07202
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.146075,65.67185,35.48788,7.493858,7.493858,0,-1,0,7.493858,122.0476,1.257803,0,0,9.146075,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1239902,8.243244,7.31686,0,38.74505
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.150291,63.45677,36.97587,4.915833,4.915833,0,-1,0,4.915833,165.7968,2.97573,0,0,8.150291,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1239902,5.407417,6.520233,0,37.74927
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.392085,61.23043,37.58262,6.259205,6.259205,0,-1,0,6.259205,118.0994,0.8034486,0,0,7.392085,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1239902,6.885125,5.913668,0,36.99106
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.111107,53.7359,38.1966,0,0,0,-1,0,0,0,5.111107,0,0,5.111107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239902,0,4.088886,0,34.71009
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.459491,44.50084,37.45983,1.424207,1.424207,0,-1,0,1.424207,172.692,0.9603256,0,0,2.459491,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1239902,1.566628,1.967593,0,32.05847
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,35.24951,35.24951,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1239902,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.11143,33.11143,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1239902,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,31.48619,31.48619,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1239902,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.88263,29.88263,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1239902,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.25739,28.25739,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1239902,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.85608,26.85608,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1239902,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.77982,25.77982,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1239902,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.68188,24.68188,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1239902,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.77175,23.77175,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1239902,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.95552,22.95552,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1239902,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.10318,22.10318,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1239902,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.3953,21.3953,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1239902,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.70909,20.70909,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1239902,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.701163,26.94591,20.00121,4.014988,4.014988,0,0,0,4.014988,67.27697,0,0,0,2.701163,4.226304,4.014988,0,0,28.22194,4.199231,0,1.525141,-1.525141,10.61875,27.22752,0.1239902,4.416487,2.16093,0,6.900393
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.076951,34.98415,21.28695,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.25171,0,0,0,5.076951,0,0,4.331156,4.114598,29.91654,2.67409,9.191548,0,9.191548,19.33862,49.58611,0.1241173,8.064271,4.06156,12,7.75104
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.475393,39.63836,24.43629,6.886017,6.886017,0,-1,0,6.886017,79.51466,0,0,0,5.475393,7.248439,6.886017,0,0,20.72499,10.94648,0,1.773046,-1.773046,17.46967,44.79393,0.1241173,7.574619,4.380314,0,16.42188
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.758794,47.39882,27.68676,5.782588,5.782588,0,-1,0,5.782588,116.8818,0,0,0,6.758794,6.086934,5.782588,0,0,22.69505,9.173437,0.6718601,0,0.6718601,18.10705,46.42824,0.1241091,6.360846,5.407035,0,15.93223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.450181,49.50223,30.43159,7.464183,7.464183,0,-1,0,7.464183,86.41511,0,0,0,6.450181,7.857034,7.464183,0,0,22.02319,9.778111,0,1.406853,-1.406853,16.6241,42.6258,0.1241091,8.210601,5.160145,0,16.22829
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.789012,57.18962,32.95251,2.10628,2.10628,0,-1,0,2.10628,369.7994,0,0,0,7.789012,2.217137,2.10628,0,0,23.58636,8.371258,5.571875,0,5.571875,21.91004,56.17948,0.1240413,2.316908,6.23121,0,16.16027
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.405792,55.03172,35.38675,3.823002,3.823002,0,-1,0,3.823002,167.5592,0,0,0,6.405792,4.024213,3.823002,0,0,18.01448,13.38595,2.381579,0,2.381579,24.1694,61.97271,0.1240123,4.205303,5.124634,0,19.79174
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.748508,58.00527,36.88919,4.582568,4.582568,0,-1,0,4.582568,147.2648,0,0,0,6.748508,4.823756,4.582568,0,0,15.6329,15.52937,1.924752,0,1.924752,25.99539,66.6547,0.1239889,5.040825,5.398806,0,22.27787
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.997063,59.64365,37.50317,3.281255,3.281255,0,-1,0,3.281255,213.2435,0,0,0,6.997063,3.453953,3.281255,0,0,13.70815,17.26164,3.54311,0,3.54311,29.35667,75.27338,0.1239459,3.60938,5.59765,0,24.25871
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.937262,53.07667,38.13159,6.570435,6.570435,0,-1,0,6.570435,75.1436,0,0,0,4.937262,6.916248,6.570435,0,0,10.16504,20.45044,0,1.978986,-1.978986,27.27064,69.92458,0.1239459,7.227479,3.94981,0,25.3877
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.217678,43.71931,37.40204,4.45708,4.45708,0,-1,0,4.45708,49.75629,0,0,0,2.217678,4.691663,4.45708,0,0,12.36391,18.47146,0,2.473985,-2.473985,24.66283,63.2379,0.1239459,4.902788,1.774142,0,20.68913
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.20617,35.20617,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,15.11279,15.99747,0,4.197162,-4.197162,20.23863,51.89383,0.1239459,4.386034,0,0,15.99747
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.09698,33.09698,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,19.7763,11.80031,0,8.8,-8.8,10.96262,28.10922,0.1239459,11.6904,0,0,11.80031
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,31.45008,31.45008,5.909743,2.850293,0,-1,0,2.850293,0,0,3.05945,3.650424,0,3.000309,2.850293,0,0,29.55408,3.000309,0,3.000309,-3.000309,7.800015,20,0.1239459,6.500718,0,0,3.000309
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.86096,29.86096,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.22128,28.22128,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.81997,26.81997,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.72203,25.72203,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.62409,24.62409,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.72841,23.72841,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.89773,22.89773,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.05984,22.05984,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239459,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.33029,21.33029,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240288,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.6513,20.6513,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240957,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.008021,22.46086,19.9362,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.00935,0,0,0,1.008021,0,0,8.8,8.36,16.16775,15.048,9.368021,0,9.368021,32.54929,83.45954,0.1242107,2.77141,0.806417,12,16.05602
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.117212,26.64109,21.20749,1.311368,1.311368,0,0,0,1.311368,161.4506,0,0,0,2.117212,1.380388,1.311368,0,0,6.799732,23.47922,0.7368245,0,0.7368245,33.2483,85.25188,0.1242017,1.442505,1.69377,0,25.59643
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.025353,38.18399,24.35683,3.441032,3.441032,0,-1,0,3.441032,146.042,0,0,0,5.025353,3.622139,3.441032,0,0,6.062908,24.14236,1.403214,0,1.403214,34.57951,88.66522,0.1241847,3.785135,4.020282,0,29.16772
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.067328,45.03621,27.6073,4.466446,4.466446,0,-1,0,4.466446,135.8424,0,0,0,6.067328,4.701522,4.466446,0,0,4.659693,25.40525,1.365806,0,1.365806,35.87522,91.98756,0.1241681,4.913091,4.853863,0,31.47258
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.085894,51.59135,30.35214,0,0,0,-1,0,0,0,3.792006,0,0,7.085894,0,0,0,0,3.293887,26.63448,3.293887,0,3.293887,39.00008,100,0.1241282,0,5.668715,0,33.72038
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.321312,59.10709,32.87306,2.548546,2.548546,0,-1,0,2.548546,326.5121,5.638632,0,0,8.321312,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,2.803401,6.65705,0,37.92029
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.110241,57.47519,35.3073,3.301703,3.301703,0,-1,0,3.301703,215.3507,3.634764,0,0,7.110241,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,3.631873,5.688193,0,36.70922
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.453686,53.3478,36.80973,0.7344098,0.7344098,0,-1,0,0.7344098,742.5943,4.680623,0,0,5.453686,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,0.8078508,4.362948,0,35.05266
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.282794,56.95765,37.43816,5.338396,5.338396,0,-1,0,5.338396,117.6907,0.6634303,0,0,6.282794,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,5.872235,5.026236,0,35.88177
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.121933,47.16522,38.0738,0.1738339,0.1738339,0,-1,0,0.1738339,1795.929,2.938951,0,0,3.121933,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,0.1912173,2.497547,0,32.72091
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.211324,40.74519,37.3587,0.6354331,0.6354331,0,-1,0,0.6354331,190.6297,0.5424471,0,0,1.211324,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1241282,0.6989765,0.9690593,0,30.8103
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.16283,35.16283,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1241282,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.07531,33.07531,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1241282,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,31.42841,31.42841,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1241282,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.82484,29.82484,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1241282,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.17794,28.17794,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1241282,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.75496,26.75496,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1241282,0.5299336,0,0,11.92174
