Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.846971,68.22202,35.12761,1.526409,1.526409,0,-1,0,1.526409,645.107,8.240224,0,0,9.846971,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1417331,1.67905,7.877576,0,39.44595
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.386497,64.0839,36.71533,6.048069,6.048069,0,-1,0,6.048069,138.6641,2.020109,0,0,8.386497,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1417331,6.652876,6.709198,0,37.98548
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.459461,57.58152,37.42805,3.702101,3.702101,0,-1,0,3.702101,174.481,2.562513,0,0,6.459461,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1417331,4.072311,5.167569,0,36.05844
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.448549,54.81132,38.12664,0.8564061,0.8564061,0,-1,0,0.8564061,636.2109,4.547069,0,0,5.448549,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1417331,0.9420468,4.358839,0,35.04753
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.281712,47.10074,37.54801,9.266849,8.36,0,-1,0,8.36,39.25492,0,0.9068483,1.833533,3.281712,8.8,8.36,0,0,0,29.59898,0,5.518288,-5.518288,33.18329,85.08519,0.1417331,10.19353,2.625369,0,32.88069
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,35.54394,35.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.131432,24.08069,0,0,0,33.18329,85.08519,0.1417331,0,0,0,24.08069
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,33.56105,33.56105,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.131432,24.08069,0,2.135863,-2.135863,30.93189,79.31239,0.1417331,2.231977,0,0,24.08069
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,31.89569,31.89569,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.504613,21.94483,0,4.578302,-4.578302,26.10594,66.93817,0.1417331,4.784326,0,0,21.94483
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,30.26563,30.26563,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.59162,17.36652,0,8.8,-8.8,16.82993,43.15357,0.1417331,9.246846,0,0,17.36652
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,28.57911,28.57911,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.36939,8.566525,0,0.1853035,-0.1853035,16.6346,42.65273,0.1417331,0.1936422,0,0,8.566525
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,27.16779,27.16779,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.57529,8.381221,0,0.5123548,-0.5123548,16.09453,41.26794,0.1417331,0.5354107,0,0,8.381221
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,26.03874,26.03874,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.14457,7.868866,0,0.7384824,-0.7384824,15.3161,39.27197,0.1417331,0.7717141,0,0,7.868866
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,24.88852,24.88852,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.96511,7.130383,0,2.518787,-2.518787,12.66107,32.46421,0.1417331,2.632132,0,0,7.130383
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,23.97117,23.97117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76376,4.611597,0,0,0,12.66107,32.46421,0.1417331,0,0,0,4.611597
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,23.15966,23.15966,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.76376,4.611597,0,1.631788,-1.631788,10.94101,28.05382,0.1417331,1.705218,0,0,4.611597
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,22.32699,22.32699,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.57685,2.979809,0,2.024537,-2.024537,8.806961,22.58191,0.1417331,2.115641,0,0,2.979809
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,21.47314,21.47314,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.82634,0.9552721,0,0.4709094,-0.4709094,8.310578,21.30913,0.1417331,0.4921004,0,0,0.9552721
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,20.76043,20.76043,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.34957,0.4843627,8.36,0,8.36,16.24157,41.64497,0.1432029,1.187282,0,12,0.4843627
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.11104,25.43429,20.05477,4.57651,4.57651,12,0,3.372,4.57651,46.12772,0,0,0,2.11104,0,0,7.42349,7.052315,23.98957,8.008363,9.163355,0,9.163355,24.93469,63.93498,0.1455505,5.034162,1.688832,12,10.1194
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.278745,35.43662,21.1556,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.278745,0,0,8.8,8.36,14.82622,16.25538,13.63875,0,13.63875,37.87354,97.11145,0.1448843,0,4.222996,12,21.53413
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.389125,45.54903,24.25343,3.84712,3.84712,0,-1,0,3.84712,192.069,2.152053,0,0,7.389125,4.0496,3.84712,0,0,1.187473,28.53025,1.187473,0,1.187473,39.00008,100,0.1445618,4.231832,5.9113,0,35.91938
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.318871,52.49136,27.40772,0,0,0,-1,0,0,0,8.318871,0,0,8.318871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,0,6.655097,0,37.91785
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.623408,60.82404,30.1245,8.064651,8.064651,0,-1,0,8.064651,119.3283,1.134301,0,0.511117,9.623408,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,8.871117,7.698727,0,39.22239
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.36877,67.39029,32.74954,2.744302,2.744302,0,-1,0,2.744302,377.8292,7.480035,0,0,10.36877,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,3.018732,8.295019,0,39.96775
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.200302,65.59367,35.24757,1.012199,1.012199,0,-1,0,1.012199,908.9422,8.13483,0,0,9.200302,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,1.113419,7.360241,0,38.79928
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.8273,66.0444,36.83529,0,0,0,-1,0,0,0,8.8273,0,0,8.8273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,0,7.06184,0,38.42628
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.421807,61.27746,37.52684,6.244573,6.244573,0,-1,0,6.244573,118.8521,0.8485727,0,0,7.421807,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,6.86903,5.937446,0,37.02079
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.724513,52.49239,38.24661,1.718202,1.718202,0,-1,0,1.718202,274.9685,2.915879,0,0,4.724513,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1445618,1.890022,3.77961,0,34.32349
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.472262,44.75711,37.66797,4.05615,4.05615,0,-1,0,4.05615,60.95094,0,0,0,2.472262,4.269632,4.05615,0,0,0,29.59898,0,1.79737,-1.79737,37.10548,95.14207,0.1445618,4.461765,1.977809,0,32.07124
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4168589,36.80114,35.6639,4.728398,4.728398,0,-1,0,4.728398,8.816071,0,8.881784E-16,0,0.4168589,4.977261,4.728398,0,0,1.997078,27.80161,0,4.560402,-4.560402,32.2984,82.81624,0.1445618,5.201237,0.3334871,0,28.21847
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,33.70218,33.70218,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.064191,23.24121,0,6.574861,-6.574861,25.36789,65.04573,0.1445618,6.870729,0,0,23.24121
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,31.99449,31.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.36959,16.66635,0,0,0,25.36789,65.04573,0.1445618,0,0,0,16.66635
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,30.38559,30.38559,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.36959,16.66635,0,2.907986,-2.907986,22.3026,57.18604,0.1445618,3.038846,0,0,16.66635
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,28.6779,28.6779,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.60069,13.75836,0,0.4666633,-0.4666633,21.81069,55.92474,0.1445618,0.4876631,0,0,13.75836
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,27.28776,27.28776,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.1192,13.2917,0,2.477631,-2.477631,19.19904,49.22821,0.1445618,2.589124,0,0,13.2917
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,26.13753,26.13753,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.87213,10.81406,0,0.2551714,-0.2551714,18.93007,48.53854,0.1445618,0.2666542,0,0,10.81406
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,24.98731,24.98731,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.15565,10.55889,0,0.3740545,-0.3740545,18.53578,47.52754,0.1445618,0.3908869,0,0,10.55889
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,24.07701,24.07701,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.57127,10.18484,0,1.682989,-1.682989,16.76175,42.97877,0.1445618,1.758723,0,0,10.18484
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,23.25845,23.25845,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.44125,8.50185,0,2.055084,-2.055084,14.5955,37.42429,0.1445618,2.147563,0,0,8.50185
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,22.42578,22.42578,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.72468,6.446767,0,0.8559963,-0.8559963,13.6932,35.11071,0.1445618,0.8945161,0,0,6.446767
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,21.55076,21.55076,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.67579,5.590771,0,1.144403,-1.144403,12.4869,32.01762,0.1445618,1.195901,0,0,5.590771
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,20.83805,20.83805,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.94735,4.446368,0,2.088431,-2.088431,10.2855,26.37302,0.1445618,2.18241,0,0,4.446368
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.532618,26.6464,20.14651,0.5696797,0.5696797,0,0,0,0.5696797,444.5687,0,0,0,2.532618,0.5996629,0.5696797,0,0,30.26782,2.357937,1.932955,0,1.932955,12.11926,31.07497,0.14404,0.6266478,2.026094,0,4.890555
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.117449,35.06791,21.25439,0.2728285,0.2728285,0,0,0,0.2728285,1875.702,0,0,0,5.117449,0.2871879,0.2728285,0,0,28.33487,4.097597,4.830261,0,4.830261,16.70165,42.82466,0.1427524,0.3001113,4.093959,0,9.215046
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.485415,45.9858,24.35222,1.358286,1.358286,0,-1,0,1.358286,551.0927,0,0,0,7.485415,1.429775,1.358286,0,0,23.50461,8.444832,6.05564,0,6.05564,22.44654,57.5551,0.1411702,1.494115,5.988332,0,15.93025
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.262208,56.12007,27.50651,7.291321,7.291321,0,-1,0,7.291321,127.0306,0,0,0,9.262208,7.675074,7.291321,0,0,17.44897,13.89491,1.587134,0,1.587134,23.95222,61.41583,0.1407614,8.020452,7.409767,0,23.15712
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.64144,61.04951,30.24446,4.499138,4.499138,0,-1,0,4.499138,214.2953,0,0,0,9.64144,4.735935,4.499138,0,0,15.86183,15.32333,4.905505,0,4.905505,28.60599,73.34855,0.1395124,4.949052,7.713152,0,24.96477
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.851957,65.28758,32.86245,0,0,0,-1,0,0,0,0,0,0,9.851957,0,0,0,0,10.95633,19.73828,9.851957,0,9.851957,37.95238,97.3136,0.13707,0,7.881566,0,29.59024
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.08512,69.62983,35.38869,1.834326,1.834326,0,-1,0,1.834326,549.7996,7.049878,0,0,10.08512,1.93087,1.834326,0,0,1.104371,28.60505,1.104371,0,1.104371,39.00008,100,0.1368015,2.017759,8.068094,0,38.69016
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.138836,63.41177,36.97643,1.291565,1.291565,0,-1,0,1.291565,630.1533,6.779294,0,0,8.138836,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1368015,1.420721,6.511069,0,37.73782
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.433738,61.51757,37.68914,1.8587,1.8587,0,-1,0,1.8587,399.9428,5.477211,0,0,7.433738,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1368015,2.04457,5.94699,0,37.03271
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.631977,55.73427,38.38068,0.1679072,0.1679072,0,-1,0,0.1679072,3354.22,5.455232,0,0,5.631977,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1368015,0.1846979,4.505581,0,35.23095
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.197496,44.10543,37.83027,3.219094,3.219094,0,-1,0,3.219094,68.26443,0,4.440892E-16,0,2.197496,3.38852,3.219094,0,0,0,29.59898,0,1.191024,-1.191024,37.74463,96.78091,0.1368015,3.541003,1.757997,0,31.79647
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.716939,37.7941,35.8262,3.61683,3.61683,0,-1,0,3.61683,19.8223,0,4.440892E-16,0,0.716939,3.807189,3.61683,0,0,1.32336,28.40796,0,3.09025,-3.09025,34.48722,88.42859,0.1368015,3.978513,0.5735512,0,29.12489
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,33.85742,33.85742,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.756971,25.3177,0,6.54568,-6.54568,27.58747,70.73695,0.1368015,6.840235,0,0,25.3177
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,32.1709,32.1709,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.02995,18.77202,0,6.725025,-6.725025,20.49867,52.56058,0.1368015,7.027651,0,0,18.77202
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,30.54083,30.54083,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.5022,12.047,0,2.474499,-2.474499,17.89032,45.87252,0.1368015,2.585851,0,0,12.047
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,28.8402,28.8402,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.25164,9.5725,0,1.161548,-1.161548,16.66594,42.73309,0.1368015,1.213818,0,0,9.5725
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,27.42889,27.42889,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.54225,8.410952,0,0.2630968,-0.2630968,16.38861,42.02199,0.1368015,0.2749362,0,0,8.410952
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.27867,26.27867,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.83458,8.147855,0,0.853081,-0.853081,15.48938,39.71629,0.1368015,0.8914697,0,0,8.147855
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,25.10728,25.10728,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.78245,7.294774,0,1.115311,-1.115311,14.31374,36.70183,0.1368015,1.1655,0,0,7.294774
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,24.18992,24.18992,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.02168,6.179463,0,0.329475,-0.329475,13.96644,35.81133,0.1368015,0.3443013,0,0,6.179463
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,23.37842,23.37842,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.38777,5.849988,0,0.6335391,-0.6335391,13.29864,34.099,0.1368015,0.6620484,0,0,5.849988
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,22.54574,22.54574,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.0917,5.216449,0,2.111261,-2.111261,11.07317,28.39269,0.1368015,2.206268,0,0,5.216449
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,21.67072,21.67072,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.43754,3.105188,0,0.3780498,-0.3780498,10.67467,27.3709,0.1368015,0.3950621,0,0,3.105188
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,20.95801,20.95801,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.8576,2.727138,0,0.8678252,-0.8678252,9.759904,25.02534,0.1368015,0.9068773,0,0,2.727138
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.684769,24.51557,20.2453,4.951782,4.951782,12,0,3.372,4.951782,34.02349,0,0,0,1.684769,0,0,7.048218,6.695807,30.82185,1.859313,8.380576,0,8.380576,17.71042,45.41123,0.1390468,5.44696,1.347815,12,3.544082
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.179683,35.38276,21.37435,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.179683,0,0,8.8,8.36,22.44127,9.401832,13.53968,0,13.53968,30.55529,78.34673,0.1386162,0,4.143746,12,14.58151
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.954275,41.13839,24.45101,1.008071,1.008071,0,-1,0,1.008071,590.66,0,0,0,5.954275,1.061128,1.008071,0,0,8.901591,21.58755,4.893147,0,4.893147,35.19733,90.2494,0.1374678,1.108879,4.76342,0,27.54182
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.546988,46.60177,27.6053,3.409073,3.409073,0,-1,0,3.409073,192.046,0,0,0,6.546988,3.588498,3.409073,0,0,4.008444,25.99138,2.95849,0,2.95849,38.00401,97.44597,0.1367827,3.749981,5.237591,0,32.53837
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.083155,55.17774,30.36442,0.9833666,0.9833666,0,-1,0,0.9833666,821.9879,5.998078,0,0,8.083155,1.035123,0.9833666,0,0,1.049954,28.65402,1.049954,0,1.049954,39.00008,100,0.1365412,1.081703,6.466524,0,36.73717
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.283592,63.06231,32.98241,3.318504,3.318504,0,-1,0,3.318504,279.7523,5.79043,0,0,9.283592,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1365412,3.650354,7.426874,0,38.88257
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.019482,65.14224,35.48749,0.5317591,0.5317591,0,-1,0,0.5317591,1696.159,8.459735,0,0,9.019482,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1365412,0.5849349,7.215585,0,38.61846
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.393337,64.58388,37.09639,5.595352,5.595352,0,-1,0,5.595352,150.0055,2.503494,0,0,8.393337,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1365412,6.154887,6.71467,0,37.99232
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.202726,53.59047,37.78793,7.927351,7.927351,0,-1,0,7.927351,65.63007,0,8.881784E-16,0.3600862,5.202726,8.34458,7.927351,0,0,0,29.59898,0,3.141854,-3.141854,35.68827,91.50821,0.1365412,8.720086,4.162181,0,34.8017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.311455,48.20931,38.50064,4.869905,4.869905,0,-1,0,4.869905,67.99835,0,0,0,3.311455,5.126215,4.869905,0,0,3.490949,26.45712,0,1.81476,-1.81476,33.77535,86.60328,0.1365412,5.356895,2.649164,0,29.76858
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.158321,44.10651,37.94318,1.417453,1.417453,0,-1,0,1.417453,152.2675,0,0,0,2.158321,1.492056,1.417453,0,0,5.507349,24.64236,0.6662647,0,0.6662647,34.40742,88.22398,0.1363884,1.559199,1.726657,0,26.80068
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7014647,37.86538,35.93911,4.525589,4.525589,0,-1,0,4.525589,15.49996,0,0,0,0.7014647,4.763778,4.525589,0,0,4.841084,25.242,0,4.062313,-4.062313,30.12537,77.24438,0.1363884,4.978148,0.5611717,0,25.94347
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,33.95621,33.95621,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.354766,21.17969,0,6.917299,-6.917299,22.83389,58.54833,0.1363884,7.228577,0,0,21.17969
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,32.29086,32.29086,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.04065,14.26239,0,4.687446,-4.687446,17.89289,45.87912,0.1363884,4.898381,0,0,14.26239
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,30.6608,30.6608,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.24893,9.574944,0,2.928006,-2.928006,14.8065,37.96532,0.1363884,3.059767,0,0,9.574944
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,28.93899,28.93899,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.50227,6.646938,0,0.6209063,-0.6209063,14.15201,36.28713,0.1363884,0.648847,0,0,6.646938
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,27.52768,27.52768,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.19216,6.026031,0,1.284225,-1.284225,12.79832,32.81614,0.1363884,1.342015,0,0,6.026031
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,26.35629,26.35629,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.61908,4.741807,0,1.789762,-1.789762,10.91174,27.97877,0.1363884,1.870302,0,0,4.741807
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,25.20607,25.20607,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.6077,2.952044,0,1.378433,-1.378433,9.458747,24.25315,0.1363884,1.440463,0,0,2.952044
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,24.29577,24.29577,3.570586,1.49493,0,-1,0,1.49493,0,0,2.075655,2.432714,0,1.573611,1.49493,0,0,31.1393,1.573611,0,1.573611,-1.573611,7.800015,20,0.1363884,3.927644,0,0,1.573611
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,23.45604,23.45604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363884,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,22.62336,22.62336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363884,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,21.76952,21.76952,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380116,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,21.0568,21.0568,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1391159,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.028939,25.51689,20.34409,6.565833,6.565833,12,0,3.372,6.565833,30.90147,0,0,0,2.028939,0,0,5.434167,5.162459,16.16775,15.048,7.191398,0,7.191398,30.48436,78.16487,0.1408422,7.222415,1.623151,12,17.07694
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.547747,33.62006,21.45197,4.771672,4.771672,8.97885,0,2.607649,4.771672,95.30719,0,0,0,4.547747,0,0,4.207179,3.99682,8.976356,21.52026,8.544566,0,8.544566,38.59045,98.94967,0.1416025,5.248839,3.638197,12,26.068
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.83871,40.8876,24.54981,3.01833,3.01833,0,-1,0,3.01833,193.4417,2.229731,0,0,5.83871,3.17719,3.01833,0,0,0.4317894,29.21037,0.4317894,0,0.4317894,39.00008,100,0.1415051,3.320163,4.670968,0,35.04908
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.187289,52.37139,27.70409,0,0,0,-1,0,0,0,8.187289,0,0,8.187289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,0,6.549831,0,37.78627
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.541152,60.94751,30.48438,6.181251,6.181251,0,-1,0,6.181251,154.3563,3.034572,0,0,9.541152,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,6.799376,7.632922,0,39.14013
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.41947,59.76614,33.10237,4.396227,4.396227,0,-1,0,4.396227,191.5158,3.791862,0,0,8.41947,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,4.83585,6.735576,0,38.01845
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.305171,66.49717,35.60745,1.469649,1.469649,0,-1,0,1.469649,633.1561,7.758173,0,0,9.305171,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,1.616614,7.444137,0,38.90415
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.594678,65.54881,37.20929,7.196218,7.196218,0,-1,0,7.196218,119.4333,1.019712,0,0,8.594678,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,7.915839,6.875742,0,38.19366
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.977727,60.04877,37.90789,4.153506,4.153506,0,-1,0,4.153506,167.9961,2.605615,0,0,6.977727,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,4.568857,5.582181,0,36.57671
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.086568,54.12554,38.62061,0,0,0,-1,0,0,0,5.086568,0,0,5.086568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415051,0,4.069254,0,34.68555
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.695067,45.84512,38.06314,5.606844,5.606844,0,-1,0,5.606844,48.06745,0,8.881784E-16,0,2.695067,5.901941,5.606844,0,0,0,29.59898,0,3.206874,-3.206874,35.61974,91.33247,0.1415051,6.167529,2.156054,0,32.29404
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5035074,37.41674,36.0379,13.29571,8.36,0,-1,0,8.36,6.022816,0,4.935706,6.265276,0.5035074,8.8,8.36,0,0,3.563194,26.3921,0,8.296493,-8.296493,26.87446,68.90874,0.1415051,14.62528,0.4028059,0,26.89561
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.78152,18.09561,0,0,0,26.87446,68.90874,0.1415051,0,0,0,18.09561
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,32.38966,32.38966,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.78152,18.09561,0,8.064262,-8.064262,18.37399,47.11269,0.1415051,8.427154,0,0,18.09561
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,30.75959,30.75959,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.74181,10.03135,0,7.515761,-7.515761,10.45168,26.79912,0.1415051,7.85397,0,0,10.03135
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,29.03778,29.03778,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.09266,2.515588,0,1.209059,-1.209059,9.177218,23.53128,0.1415051,1.263467,0,0,2.515588
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,27.6053,27.6053,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.43605,1.306529,0,0.9029652,-0.9029652,8.22541,21.09075,0.1415051,0.9435987,0,0,1.306529
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,26.45508,26.45508,1.028159,0.3833855,0,-1,0,0.3833855,0,0,0.6447736,0.7475895,0,0.4035637,0.3833855,0,0,32.43935,0.4035637,0,0.4035637,-0.4035637,7.800015,20,0.1415051,1.130975,0,0,0.4035637
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,25.28369,25.28369,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415051,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,24.37339,24.37339,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415051,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,23.54072,23.54072,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415051,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,22.70804,22.70804,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415051,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.83303,21.83303,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1424373,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,21.11326,21.11326,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1435572,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.616779,21.94067,20.40054,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.84614,0,0,0,0.616779,0,0,8.8,8.36,16.16775,15.048,8.976779,0,8.976779,32.17812,82.50784,0.1450675,2.527205,0.4934232,12,15.66478
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.948847,26.53504,21.53665,0.419022,0.419022,0,0,0,0.419022,465.0942,0,0,0,1.948847,0.4410758,0.419022,0,0,7.190974,23.1271,1.507771,0,1.507771,33.60852,86.17551,0.1447338,0.4609242,1.559078,0,25.07595
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.502014,36.91827,24.62743,0,0,0,-1,0,0,0,0,0,0,4.502014,0,0,0,0,5.683203,24.48409,4.502014,0,4.502014,37.87951,97.12674,0.1437464,0,3.601611,0,28.98611
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.217386,52.59805,27.80289,0,0,0,-1,0,0,0,7.036198,0,0,8.217386,0,0,0,0,1.181189,28.53591,1.181189,0,1.181189,39.00008,100,0.1434896,0,6.573909,0,36.7533
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.727649,57.86613,30.58317,9.033574,8.36,0,-1,0,8.36,104.3977,0,0.6735741,1.576931,8.727649,8.8,8.36,0,0,0,29.59898,0,0.07235131,-0.07235131,38.92381,99.80445,0.1434896,9.936932,6.982119,0,38.32663
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.176194,62.8992,33.20116,1.042973,1.042973,0,-1,0,1.042973,879.811,7.997937,0,0,9.176194,1.097867,1.042973,0,0,0.08039034,29.52663,0.08039034,0,0.08039034,39.00008,100,0.1434721,1.147271,7.340955,0,38.70282
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.362846,55.27219,35.72741,0.7855339,0.7855339,0,-1,0,0.7855339,810.0027,5.535968,0,0,6.362846,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1434721,0.8640873,5.090277,0,35.96182
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.588916,54.38036,37.31514,3.693898,3.693898,0,-1,0,3.693898,151.3013,1.700602,0,0,5.588916,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1434721,4.063288,4.471132,0,35.18789
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.353951,54.37506,38.02785,0,0,0,-1,0,0,0,5.353951,0,0,5.353951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434721,0,4.283161,0,34.95293
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.701226,46.55479,38.7194,4.946546,4.946546,0,-1,0,4.946546,54.60833,0,0,0,2.701226,5.206891,4.946546,0,0,0,29.59898,0,2.505664,-2.505664,36.35888,93.2277,0.1434721,5.441201,2.160981,0,32.30021
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.351453,39.13466,38.16193,1.487378,1.487378,0,-1,0,1.487378,23.62903,0,0,0,0.351453,1.565661,1.487378,0,0,2.784071,27.09331,0,1.214208,-1.214208,35.07899,89.94595,0.1434721,1.636116,0.2811624,0,27.44477
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2661692,36.88437,36.15786,0,0,0,-1,0,0,0,0,0,0,0.2661692,0,0,0,0,4.133192,25.87911,0.2661692,0,0.2661692,35.3315,90.59341,0.1434144,0,0.2129354,0,26.14528
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,34.19614,34.19614,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.867022,26.11866,0,3.817053,-3.817053,31.30797,80.27669,0.1434144,3.98882,0,0,26.11866
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,32.50962,32.50962,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.108192,22.30161,0,8.02415,-8.02415,22.84978,58.58905,0.1434144,8.385236,0,0,22.30161
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.02391,14.27746,0,0,0,22.84978,58.58905,0.1434144,0,0,0,14.27746
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,29.13658,29.13658,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.02391,14.27746,0,1.708265,-1.708265,21.04911,53.97196,0.1434144,1.785137,0,0,14.27746
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,27.70409,27.70409,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.92199,12.56919,0,1.623789,-1.623789,19.33748,49.58319,0.1434144,1.696859,0,0,12.56919
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,26.55387,26.55387,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.72619,10.9454,0,0.9859943,-0.9859943,18.29815,46.91825,0.1434144,1.030364,0,0,10.9454
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,25.38248,25.38248,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.82174,9.959408,0,0.1226581,-0.1226581,18.16886,46.58673,0.1434144,0.1281777,0,0,9.959408
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,24.45101,24.45101,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.95803,9.83675,0,1.502825,-1.502825,16.58474,42.5249,0.1434144,1.570452,0,0,9.83675
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,23.61834,23.61834,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.62784,8.333925,0,0.5343097,-0.5343097,16.02153,41.08077,0.1434144,0.5583537,0,0,8.333925
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,22.76449,22.76449,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.22151,7.799615,0,1.346933,-1.346933,14.60174,37.44028,0.1434144,1.407545,0,0,7.799615
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,21.91065,21.91065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.71811,6.452682,0,0,0,14.60174,37.44028,0.1434144,0,0,0,6.452682
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,21.17677,21.17677,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.71811,6.452682,0,0.7573269,-0.7573269,13.80345,35.39338,0.1434144,0.7914066,0,0,6.452682
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9798767,22.92482,20.46405,2.521475,2.521475,0,0,0,2.521475,38.86125,0,4.440892E-16,0,0.9798767,2.654184,2.521475,0,0,26.55958,5.695355,0,1.674308,-1.674308,12.03857,30.86807,0.1434144,2.773623,0.7839013,0,6.675232
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.448233,30.65602,21.5931,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.20737,0,0,0,3.448233,0,0,6.624694,6.293459,28.41992,4.021048,9.741693,0,9.741693,21.28035,54.5649,0.1450323,5.729054,2.758586,12,7.46928
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.039322,44.91787,24.71211,3.724298,3.724298,0,-1,0,3.724298,189.0107,0,0,0,7.039322,3.920314,3.724298,0,0,18.67823,12.78857,3.119008,0,3.119008,24.2393,62.15194,0.1443615,4.096728,5.631458,0,19.82789
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.4195,49.87799,27.88756,5.942134,5.942134,0,-1,0,5.942134,124.8625,0,0,0,7.4195,6.254879,5.942134,0,0,15.55922,15.59568,1.164622,0,1.164622,25.34416,64.9849,0.1441126,6.536348,5.9356,0,23.01518
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.562398,57.3298,30.6608,0,0,0,-1,0,0,0,0,0,0,8.562398,0,0,0,0,14.3946,16.64384,8.562398,0,8.562398,33.46717,85.81307,0.1423087,0,6.849919,0,25.20624
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.126953,55.17801,33.29995,0,0,0,-1,0,0,0,1.294751,0,0,7.126953,0,0,0,0,5.832202,24.35,5.832202,0,5.832202,39.00008,100,0.1411056,0,5.701562,0,31.47695
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.719601,53.14758,35.8262,1.249157,1.249157,0,-1,0,1.249157,457.8768,4.404698,0,0,5.719601,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1411056,1.374073,4.575681,0,35.31858
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.366672,53.72953,37.41393,5.408918,5.408918,0,-1,0,5.408918,99.21894,0,0,0,5.366672,5.693598,5.408918,0,0,0,29.59898,0,0.3269269,-0.3269269,38.65547,99.11639,0.1411056,5.94981,4.293337,0,34.96565
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.14349,50.45378,38.12664,5.722936,5.722936,0,-1,0,5.722936,72.40147,0,0,0,4.14349,6.024143,5.722936,0,0,0.3632521,29.27205,0,1.880653,-1.880653,36.67308,94.03336,0.1411056,6.295229,3.314792,0,33.41554
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.87417,44.17234,38.81819,0,0,0,-1,0,0,0,0,0,0,1.87417,0,0,0,0,2.452867,27.3914,1.87417,0,1.87417,38.45108,98.59231,0.1407233,0,1.499336,0,29.26557
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.055539,44.13148,38.26072,5.783694,5.783694,0,-1,0,5.783694,35.54024,0,0,0,2.055539,6.088099,5.783694,0,0,0.5786965,29.07815,0,4.03256,-4.03256,34.20039,87.69312,0.1407233,6.362063,1.644431,0,31.13369
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.612431,37.96059,36.27782,6.303105,6.303105,0,-1,0,6.303105,9.716338,0,0,0,0.612431,6.634848,6.303105,0,0,5.059319,25.04559,0,6.022417,-6.022417,27.8522,71.41576,0.1407233,6.933416,0.4899448,0,25.65802
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,34.29493,34.29493,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.75089,19.02317,0,3.643239,-3.643239,24.01189,61.56883,0.1407233,3.807184,0,0,19.02317
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,32.60841,32.60841,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.79894,15.37994,0,3.110194,-3.110194,20.73346,53.16261,0.1407233,3.250153,0,0,15.37994
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,30.94306,30.94306,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.25471,12.26974,0,3.193719,-3.193719,17.36698,44.53064,0.1407233,3.337437,0,0,12.26974
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,29.2142,29.2142,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.80329,9.076021,0,1.133616,-1.133616,16.17204,41.4667,0.1407233,1.184629,0,0,9.076021
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,27.78877,27.78877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.06286,7.942405,0,0,0,16.17204,41.4667,0.1407233,0,0,0,7.942405
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,26.61738,26.61738,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.06286,7.942405,0,0.1028421,-0.1028421,16.06364,41.18874,0.1407233,0.10747,0,0,7.942405
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17713,7.839563,0,0,0,16.06364,41.18874,0.1407233,0,0,0,7.839563
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,24.50747,24.50747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17713,7.839563,0,0,0,16.06364,41.18874,0.1407233,0,0,0,7.839563
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,23.67479,23.67479,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.17713,7.839563,0,1.807508,-1.807508,14.15836,36.30341,0.1407233,1.888846,0,0,7.839563
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,22.82095,22.82095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.18547,6.032055,0,0,0,14.15836,36.30341,0.1407233,0,0,0,6.032055
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,21.9671,21.9671,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.18547,6.032055,0,0.9438215,-0.9438215,13.16348,33.75246,0.1407233,0.9862935,0,0,6.032055
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,21.23322,21.23322,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.23416,5.088233,0,0.3459272,-0.3459272,12.79885,32.81749,0.1407233,0.3614939,0,0,5.088233
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.052984,25.76214,20.5205,2.044655,2.044655,0,0,0,2.044655,100.4073,0,0,0,2.052984,2.152269,2.044655,0,0,27.61852,4.742306,0,0.09928504,-0.09928504,12.69419,32.54914,0.1407233,2.249121,1.642387,0,6.79529
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.509854,33.72385,21.64956,7.929419,7.929419,12,0,3.372,7.929419,56.87496,0,0,0,4.509854,0,0,4.070581,3.867052,27.72884,4.643021,8.376905,0,8.376905,20.64122,52.9261,0.1423942,8.722361,3.607883,12,9.152875
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.473415,43.14127,24.76856,1.15666,1.15666,0,-1,0,1.15666,559.6646,0,0,0,6.473415,1.217536,1.15666,0,0,19.35193,12.18224,5.255878,0,5.255878,25.62738,65.71111,0.1413332,1.272326,5.178732,0,18.65565
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.736805,51.07705,27.96519,0.4597129,0.4597129,0,-1,0,0.4597129,1682.965,0,0,0,7.736805,0.4839083,0.4597129,0,0,14.09606,16.91253,7.252897,0,7.252897,32.50809,83.3539,0.1398947,0.5056841,6.189445,0,24.64933
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.611756,57.62138,30.74547,5.309702,5.309702,0,-1,0,5.309702,162.1891,0,0,0,8.611756,5.58916,5.309702,0,0,6.84316,23.44013,3.022595,0,3.022595,35.37557,90.70641,0.1393039,5.840673,6.889405,0,32.05189
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.772643,65.6442,33.39875,7.209206,7.209206,0,-1,0,7.209206,135.5578,0,0,0,9.772643,7.588638,7.209206,0,0,3.820565,26.16047,2.184005,0,2.184005,37.4475,96.01904,0.13888,7.930127,7.818114,0,35.93311
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.747758,60.60341,35.925,1.26058,1.26058,0,-1,0,1.26058,614.6188,4.784273,0,0,7.747758,1.326926,1.26058,0,0,1.63656,28.12607,1.63656,0,1.63656,39.00008,100,0.1385641,1.386637,6.198207,0,35.87383
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.927935,52.35874,37.51272,2.400915,2.400915,0,-1,0,2.400915,205.2524,2.400656,0,0,4.927935,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1385641,2.641006,3.942348,0,34.52691
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.411303,51.43416,38.22544,0,0,0,-1,0,0,0,4.411303,0,0,4.411303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385641,0,3.529042,0,34.01028
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.824145,53.56738,38.91698,0,0,0,-1,0,0,0,4.824145,0,0,4.824145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385641,0,3.859316,0,34.42312
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.99943,44.07503,38.36657,0,0,0,-1,0,0,0,1.99943,0,0,1.99943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385641,0,1.599544,0,31.59841
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.100154,39.42711,36.37662,0,0,0,-1,0,0,0,1.100154,0,0,1.100154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385641,0,0.8801233,0,30.69913
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,34.39372,34.39372,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1385641,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,32.7072,32.7072,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1385641,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,31.04185,31.04185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1385641,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,29.29182,29.29182,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1385641,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,27.86639,27.86639,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1385641,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,26.71617,26.71617,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1385641,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,25.54478,25.54478,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1385641,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,24.59214,24.59214,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1385641,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,23.7383,23.7383,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1385641,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,22.88445,22.88445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1385641,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,22.03061,22.03061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1385641,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.29673,21.29673,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1385641,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.052347,25.82598,20.58401,0,0,0,0,0,0,0,0,0,0,2.052347,0,0,0,0,13.63162,17.33052,2.052347,0,2.052347,28.01501,71.83322,0.13817,0,1.641878,0,19.38287
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.664177,34.26263,21.73423,4.155066,4.155066,0,0,0,4.155066,112.2528,0,0,0,4.664177,4.373754,4.155066,0,0,11.57928,19.17763,0.2904231,0,0.2904231,28.29053,72.53968,0.1381144,4.570573,3.731342,0,23.84181
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.912489,44.65459,24.84618,0.04849434,0.04849434,0,-1,0,0.04849434,14254.22,0,0,0,6.912489,0.05104668,0.04849434,0,0,11.28885,19.43901,6.861443,0,6.861443,34.79987,89.23026,0.1368139,0.05334378,5.529992,0,26.3515
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.217208,56.66459,28.08515,1.520814,1.520814,0,-1,0,1.520814,606.0707,3.188942,0,0,9.217208,1.600857,1.520814,0,0,4.427409,25.61431,4.427409,0,4.427409,39.00008,100,0.1359876,1.672895,7.373766,0,34.83152
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.05504,63.57657,30.87955,0,0,0,-1,0,0,0,10.05504,0,0,10.05504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,0,8.044032,0,39.65402
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.64791,69.65646,33.49754,0,0,0,-1,0,0,0,10.64791,0,0,10.64791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,0,8.518331,0,40.24689
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.06474,70.38329,36.02379,2.518711,2.518711,0,-1,0,2.518711,399.5986,7.41346,0,0,10.06474,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,2.770582,8.051788,0,39.66371
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.521008,70.05029,37.62563,0,0,0,-1,0,0,0,9.521008,0,0,9.521008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,0,7.616806,0,39.11998
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.124528,61.0947,38.32423,2.206074,2.206074,0,-1,0,2.206074,322.9506,4.802346,0,0,7.124528,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,2.426681,5.699623,0,36.72351
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.467113,55.90153,39.03695,5.167231,5.167231,0,-1,0,5.167231,105.8035,0.02792226,0,0,5.467113,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1359876,5.683954,4.37369,0,35.06609
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.661891,46.20458,38.50064,4.222981,4.222981,0,-1,0,4.222981,63.03345,0,0,0,2.661891,4.445244,4.222981,0,0,0,29.59898,0,1.783353,-1.783353,37.12026,95.17996,0.1359876,4.645279,2.129513,0,32.26087
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.287131,40.08007,36.49658,0,0,0,-1,0,0,0,0,0,0,1.287131,0,0,0,0,1.981503,27.81563,1.287131,0,1.287131,38.34134,98.31093,0.1357493,0,1.029705,0,29.10276
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,34.51368,34.51368,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6943721,28.97404,0,3.167851,-3.167851,35.00213,89.74887,0.1357493,3.310405,0,0,28.97404
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,32.82716,32.82716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214207,25.80619,0,0,0,35.00213,89.74887,0.1357493,0,0,0,25.80619
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.14064,31.14064,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.214207,25.80619,0,1.529645,-1.529645,33.38974,85.61456,0.1357493,1.598479,0,0,25.80619
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,29.39061,29.39061,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.913813,24.27655,0,1.601131,-1.601131,31.702,81.28703,0.1357493,1.673182,0,0,24.27655
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,27.96519,27.96519,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.692847,22.67542,0,0.8130183,-0.8130183,30.84501,79.0896,0.1357493,0.8496042,0,0,22.67542
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,26.79379,26.79379,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.596201,21.8624,0,1.694692,-1.694692,29.05864,74.50919,0.1357493,1.770953,0,0,21.8624
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,25.64357,25.64357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47919,20.16771,0,0,0,29.05864,74.50919,0.1357493,0,0,0,20.16771
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.66977,24.66977,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.47919,20.16771,0,1.858197,-1.858197,27.09993,69.48687,0.1357493,1.941816,0,0,20.16771
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,23.83709,23.83709,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.54385,18.30951,0,0.3866139,-0.3866139,26.69241,68.44193,0.1357493,0.4040115,0,0,18.30951
