Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.98325,22.98325,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.97343,17.9229,0,0.5770172,-0.5770172,26.08418,66.88237,0.1357493,0.602983,0,0,17.9229
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.10823,22.10823,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.61456,17.34588,0,1.81075,-1.81075,24.17548,61.98828,0.1357493,1.892234,0,0,17.34588
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.39552,21.39552,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.6265,15.53513,0,0.8132178,-0.8132178,23.31827,59.79032,0.1357493,0.8498126,0,0,15.53513
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7505769,22.5638,20.6828,2.488904,2.488904,0,0,0,2.488904,30.15693,0,0,0,0.7505769,2.619899,2.488904,0,0,16.53008,14.72191,0,1.869322,-1.869322,21.34783,54.73792,0.1357493,2.737794,0.6004615,0,15.47249
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.691159,28.82953,21.83303,4.113496,4.113496,0,0,0,4.113496,65.42268,0,8.881784E-16,0,2.691159,4.329996,4.113496,0,0,18.6071,12.85259,0,1.638837,-1.638837,19.62035,50.30848,0.1357493,4.524846,2.152927,0,15.54375
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.49376,37.26031,24.96614,6.636457,6.636457,0,-1,0,6.636457,67.71324,0,0,0,4.49376,6.985744,6.636457,0,0,20.42803,11.21375,0,2.491984,-2.491984,16.99357,43.57316,0.1357493,7.300102,3.595008,0,15.70751
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.623442,38.18938,28.21922,3.208828,3.208828,0,-1,0,3.208828,112.921,0,0,0,3.623442,3.377714,3.208828,0,0,23.1969,8.721767,0.2457278,0,0.2457278,17.22668,44.17089,0.1357039,3.529711,2.898753,0,12.34521
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.309933,43.26243,31.02068,4.339729,4.339729,0,-1,0,4.339729,99.3134,0,0,0,4.309933,4.568136,4.339729,0,0,22.95117,8.942923,0,0.2582032,-0.2582032,16.95451,43.47303,0.1357039,4.773702,3.447946,0,13.25286
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.974317,51.53999,33.63867,3.653309,3.653309,0,-1,0,3.653309,163.5317,0,0,0,5.974317,3.845588,3.653309,0,0,23.23807,8.684719,2.128729,0,2.128729,18.974,48.65119,0.1353118,4.01864,4.779454,0,14.65904
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.561951,49.65961,36.15786,5.780865,5.780865,0,-1,0,5.780865,78.91467,0,0,0,4.561951,6.085121,5.780865,0,0,21.10934,10.60058,0,1.523171,-1.523171,17.36844,44.53437,0.1353118,6.358952,3.64956,0,15.16253
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.34787,44.46554,37.74559,0,0,0,-1,0,0,0,0,0,0,2.34787,0,0,0,0,22.80175,9.077405,2.34787,0,2.34787,19.59583,50.24561,0.134882,0,1.878296,0,11.42528
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.291957,51.30587,38.46536,5.407625,5.407625,0,-1,0,5.407625,79.36861,0,0,0,4.291957,5.692236,5.407625,0,0,20.45388,11.19049,0,1.40028,-1.40028,18.1198,46.46094,0.134882,5.948387,3.433566,0,15.48245
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.565347,52.98936,39.17807,0,0,0,-1,0,0,0,0,0,0,4.565347,0,0,0,0,22.00974,9.790209,4.565347,0,4.565347,22.45087,57.56622,0.1340539,0,3.652277,0,14.35556
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.366982,45.43742,38.62061,0,0,0,-1,0,0,0,0,0,0,2.366982,0,0,0,0,17.4444,13.89902,2.366982,0,2.366982,24.69639,63.32394,0.1336286,0,1.893586,0,16.266
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6954035,38.5555,36.63771,0,0,0,-1,0,0,0,0,0,0,0.6954035,0,0,0,0,15.07742,16.0293,0.6954035,0,0.6954035,25.3561,65.01552,0.1335042,0,0.5563228,0,16.72471
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,34.63364,34.63364,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,14.38201,16.65517,0,5.744498,-5.744498,19.30087,49.48932,0.1335042,6.003001,0,0,16.65517
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.94712,32.94712,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,20.76479,10.91067,0,1.010247,-1.010247,18.23598,46.75882,0.1335042,1.055709,0,0,10.91067
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.2606,31.2606,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,21.88729,9.900422,0,5.43882,-5.43882,12.50296,32.0588,0.1335042,5.683568,0,0,9.900422
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,29.47529,29.47529,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,27.93042,4.461601,0,1.732603,-1.732603,10.67663,27.37593,0.1335042,1.81057,0,0,4.461601
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.06398,28.06398,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,29.85553,2.728998,0,0.4762276,-0.4762276,10.17464,26.08878,0.1335042,0.4976579,0,0,2.728998
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.91376,26.91376,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,30.38468,2.25277,0,0.7025704,-0.7025704,9.43407,24.18987,0.1335042,0.7341861,0,0,2.25277
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.74236,25.74236,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,31.16531,1.5502,0,1.113411,-1.113411,8.260431,21.18055,0.1335042,1.163515,0,0,1.5502
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.76856,24.76856,1.140518,0.4149493,0,-1,0,0.4149493,0,0,0.7255686,0.8396204,0,0.4367887,0.4149493,0,0,32.40243,0.4367887,0,0.4367887,-0.4367887,7.800015,20,0.1335042,1.25457,0,0,0.4367887
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.91471,23.91471,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335042,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.06087,23.06087,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335042,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.18586,22.18586,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343355,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.47314,21.47314,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1351719,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.078738,23.47817,20.76043,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.0717,1.776357E-15,0,0,1.078738,0,0,8.8,8.36,16.16775,15.048,9.438738,0,9.438738,32.61637,83.63156,0.1363989,2.323422,0.8629901,12,16.12674
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.171753,30.24774,21.93182,2.360401,2.360401,0,0,0,2.360401,134.3735,0,0,0,3.171753,2.484633,2.360401,0,0,6.729016,23.54286,0.6871203,0,0.6871203,33.26823,85.30299,0.1362777,2.596441,2.537402,0,26.71462
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.974673,41.91226,25.08611,4.604822,4.604822,0,-1,0,4.604822,129.7482,0,0,0,5.974673,4.847181,4.604822,0,0,6.041895,24.16127,1.127491,0,1.127491,34.33786,88.04563,0.1360794,5.065304,4.779738,0,30.13594
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.030366,52.56467,28.33918,0,0,0,-1,0,0,0,3.115962,0,0,8.030366,0,0,0,0,4.914404,25.17601,4.914404,0,4.914404,39.00008,100,0.1352216,0,6.424293,0,33.20638
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.722071,47.90498,31.16181,4.515035,4.515035,0,-1,0,4.515035,126.7337,0.9694027,0,0,5.722071,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1352216,4.966539,4.577657,0,35.32105
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.99184,58.97322,33.80097,2.67404,2.67404,0,-1,0,2.67404,298.8677,5.177062,0,0,7.99184,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1352216,2.941443,6.393472,0,37.59082
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.614056,60.54111,36.299,0,0,0,-1,0,0,0,7.614056,0,0,7.614056,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352216,0,6.091245,0,37.21304
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.490048,61.99686,37.90789,0.1561998,0.1561998,0,-1,0,0.1561998,4795.171,7.325627,0,0,7.490048,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1352216,0.1718198,5.992038,0,37.08903
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.726078,52.88729,38.59944,0.6184332,0.6184332,0,-1,0,0.6184332,764.2018,4.075095,0,0,4.726078,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1352216,0.6802765,3.780862,0,34.32505
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.514482,46.61578,39.31921,2.728959,2.728959,0,-1,0,2.728959,92.14072,0,0,0,2.514482,2.872588,2.728959,0,0,0,29.59898,0,0.3581057,-0.3581057,38.6226,99.03211,0.1352216,3.001854,2.011586,0,32.11346
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.992468,44.46443,38.76174,3.55297,3.55297,0,-1,0,3.55297,56.07895,0,0,0,1.992468,3.739968,3.55297,0,0,0.3978952,29.24087,0,1.7475,-1.7475,36.78057,94.30898,0.1352216,3.908267,1.593974,0,31.23334
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.146801,39.96944,36.77884,0,0,0,-1,0,0,0,0,0,0,1.146801,0,0,0,0,2.339562,27.49337,1.146801,0,1.146801,37.86853,97.09859,0.135023,0,0.9174405,0,28.64017
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.192761,28.52549,0,0,0,37.86853,97.09859,0.135023,0,0,0,28.52549
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.06709,33.06709,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.192761,28.52549,0,8.8,-8.8,28.59251,73.31398,0.135023,10.3836,0,0,28.52549
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,31.35939,31.35939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97054,19.72549,0,0,0,28.59251,73.31398,0.135023,0,0,0,19.72549
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,29.5882,29.5882,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.97054,19.72549,0,0.8439318,-0.8439318,27.70293,71.033,0.135023,0.8819087,0,0,19.72549
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.18394,28.18394,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.90824,18.88156,0,0.1023652,-0.1023652,27.59503,70.75633,0.135023,0.1069716,0,0,18.88156
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02198,18.7792,0,0,0,27.59503,70.75633,0.135023,0,0,0,18.7792
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.84116,25.84116,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.02198,18.7792,0,1.707382,-1.707382,25.79529,66.14163,0.135023,1.784215,0,0,18.7792
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.86735,24.86735,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.91907,17.07181,0,1.246157,-1.246157,24.48172,62.77352,0.135023,1.302234,0,0,17.07181
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.01351,24.01351,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.30369,15.82566,0,0.5942573,-0.5942573,23.85532,61.16737,0.135023,0.6209989,0,0,15.82566
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.15966,23.15966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96398,15.2314,0,0,0,23.85532,61.16737,0.135023,0,0,0,15.2314
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.27053,22.27053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.96398,15.2314,0,0,0,23.85532,61.16737,0.135023,0,0,0,15.2314
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.55076,21.55076,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.96398,15.2314,0,1.996299,-1.996299,21.75104,55.77178,0.135023,2.086132,0,0,15.2314
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.80257,22.87412,20.85922,6.673648,6.673648,0,0,0,6.673648,12.02596,0,1.776357E-15,0,0.80257,7.024893,6.673648,0,0,18.18209,13.2351,0,6.222323,-6.222323,15.19213,38.95411,0.135023,7.341013,0.642056,0,14.03767
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.541398,25.9709,22.03061,1.807308,1.807308,0,0,0,1.807308,85.28696,2.220446E-16,0,0,1.541398,1.902429,1.807308,0,0,25.09578,7.012778,0,0.3610313,-0.3610313,14.81157,37.97831,0.135023,1.988039,1.233118,0,8.554175
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.327926,43.14513,25.1849,0,0,0,-1,0,0,0,0,0,0,6.327926,0,0,0,0,25.49692,6.651746,6.327926,0,6.327926,20.81477,53.3711,0.1339375,0,5.062341,0,12.97967
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.275976,46.67822,28.45914,0,0,0,-1,0,0,0,0,0,0,6.275976,0,0,0,0,19.169,12.34688,6.275976,0,6.275976,26.76868,68.63751,0.132878,0,5.020781,0,18.62286
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.561408,50.86985,31.29589,1.532911,1.532911,0,-1,0,1.532911,428.0358,0,0,0,6.561408,1.61359,1.532911,0,0,12.89302,17.99526,4.947817,0,4.947817,31.46259,80.67316,0.1320544,1.686202,5.249126,0,24.55667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.124867,49.04185,33.93504,0,0,0,-1,0,0,0,0,0,0,5.124867,0,0,0,0,7.945206,22.44829,5.124867,0,5.124867,36.32447,93.13948,0.1312121,0,4.099894,0,27.57316
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.161283,55.40365,36.4613,0.2657466,0.2657466,0,-1,0,0.2657466,2318.48,3.061211,0,0,6.161283,0.2797333,0.2657466,0,0,2.820339,27.06067,2.820339,0,2.820339,39.00008,100,0.1307531,0.2923213,4.929027,0,33.22196
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.680092,52.12677,38.04902,1.733189,1.733189,0,-1,0,1.733189,270.0277,2.855682,0,0,4.680092,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1307531,1.906508,3.744073,0,34.27907
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.950562,53.79799,38.74057,6.516827,6.516827,0,-1,0,6.516827,75.96584,0,8.881784E-16,0,4.950562,6.859818,6.516827,0,0,0,29.59898,0,1.909256,-1.909256,36.98755,94.83967,0.1307531,7.16851,3.96045,0,34.54954
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.064425,45.39721,39.45328,2.653408,2.653408,0,-1,0,2.653408,77.80276,0,0,0,2.064425,2.793061,2.653408,0,0,2.121396,27.68972,0,0.7286362,-0.7286362,36.21949,92.87032,0.1307531,2.918749,1.65154,0,29.75415
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.544337,43.29011,38.90287,4.518559,4.518559,0,-1,0,4.518559,34.17764,0,0,0,1.544337,4.756378,4.518559,0,0,2.930991,26.96109,0,3.212041,-3.212041,32.83371,84.18883,0.1307531,4.970415,1.23547,0,28.50542
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.472581,41.01561,36.89175,6.031775,6.031775,0,-1,0,6.031775,24.41372,0,8.881784E-16,0,1.472581,6.349237,6.031775,0,0,6.499926,23.74904,0,4.876656,-4.876656,27.69326,71.00822,0.1307531,6.634953,1.178065,0,25.22163
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.90885,34.90885,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.91843,18.87239,0,4.275927,-4.275927,23.18604,59.45126,0.1307531,4.468344,0,0,18.87239
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.17999,33.17999,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.66946,14.59646,0,1.351894,-1.351894,21.76101,55.79736,0.1307531,1.412729,0,0,14.59646
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,31.47936,31.47936,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.17157,13.24457,0,4.423439,-4.423439,17.0983,43.84171,0.1307531,4.622493,0,0,13.24457
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,29.68699,29.68699,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.0865,8.821129,0,1.662871,-1.662871,15.34548,39.34731,0.1307531,1.7377,0,0,8.821129
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.28273,28.28273,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.93413,7.158258,0,0.4350619,-0.4350619,14.88689,38.17143,0.1307531,0.4546396,0,0,7.158258
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.13251,27.13251,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.41754,6.723197,0,1.929425,-1.929425,12.85309,32.95658,0.1307531,2.016249,0,0,6.723197
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.96112,25.96112,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.56134,4.793772,0,1.426416,-1.426416,11.34952,29.10127,0.1307531,1.490605,0,0,4.793772
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.96614,24.96614,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.14625,3.367355,0,1.547273,-1.547273,9.718551,24.91931,0.1307531,1.616901,0,0,3.367355
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.1123,24.1123,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.86544,1.820082,0,0.3579242,-0.3579242,9.341266,23.95191,0.1307531,0.3740307,0,0,1.820082
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.25845,23.25845,2.026871,1.38905,0,-1,0,1.38905,0,0,0.6378212,0.8405083,0,1.462158,1.38905,0,0,31.26313,1.462158,0,1.462158,-1.462158,7.800015,20,0.1307531,2.229558,0,0,1.462158
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.36933,22.36933,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319411,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.64956,21.64956,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133147,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.995584,26.04024,20.93684,7.163,7.163,12,0,3.372,7.163,27.85961,0,0,0,1.995584,0,0,4.837,4.59515,16.16775,15.048,6.590734,0,6.590734,29.91452,76.70374,0.1343706,7.8793,1.596467,12,17.04358
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.141474,33.18102,22.1294,4.42184,4.42184,9.585608,0,2.761159,4.42184,93.65952,0,0,0,4.141474,0,0,5.163769,4.90558,9.57702,20.97966,9.047053,0,9.047053,38.49731,98.71085,0.1351286,4.864024,3.313179,12,25.12113
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.452481,46.98163,25.30486,5.307088,5.307088,0,-1,0,5.307088,140.425,1.336107,0,0,7.452481,5.586409,5.307088,0,0,0.5299657,29.12201,0.5299657,0,0.5299657,39.00008,100,0.1350432,5.837797,5.961985,0,36.57449
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.551773,58.61163,28.60028,0.6061059,0.6061059,0,-1,0,0.6061059,1575.925,8.913767,0,0,9.551773,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,0.6667165,7.641418,0,39.15075
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.436018,61.7278,31.43702,0,0,0,-1,0,0,0,9.436018,0,0,9.436018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,0,7.548814,0,39.035
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.722441,62.16067,34.07618,5.02085,5.02085,0,-1,0,5.02085,173.7244,3.437336,0,0,8.722441,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,5.522934,6.977952,0,38.32142
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.959767,62.23801,36.59537,5.441687,5.441687,0,-1,0,5.441687,146.2739,2.231676,0,0,7.959767,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,5.985856,6.367814,0,37.55875
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.260545,61.44459,38.1831,0,0,0,-1,0,0,0,7.260545,0,0,7.260545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,0,5.808435,0,36.85952
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.1712,61.93535,38.8817,4.193382,4.193382,0,-1,0,4.193382,171.0123,2.757113,0,0,7.1712,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,4.61272,5.73696,0,36.77018
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.4346,56.41711,39.59441,4.812717,4.812717,0,-1,0,4.812717,112.9217,0.3685816,0,0,5.4346,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1350432,5.293989,4.34768,0,35.03358
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.248086,48.58294,39.03695,8.931814,8.36,0,-1,0,8.36,38.8527,0,0.5718139,1.464995,3.248086,8.8,8.36,0,0,0,29.59898,0,5.551914,-5.551914,33.14785,84.99431,0.1350432,9.824995,2.598469,0,32.84706
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.987353,39.77656,37.03288,6.461395,6.461395,0,-1,0,6.461395,15.2808,0,8.881784E-16,0,0.987353,6.801469,6.461395,0,0,6.168793,24.04706,0,5.814116,-5.814116,27.01923,69.27994,0.1350432,7.107535,0.7898824,0,25.03442
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.02881,35.02881,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.62892,18.23295,0,6.174195,-6.174195,20.51106,52.59235,0.1350432,6.452034,0,0,18.23295
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,33.32112,33.32112,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.48914,12.05875,0,8.8,-8.8,11.23504,28.80775,0.1350432,15.61102,0,0,12.05875
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,31.59226,31.59226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26692,3.258754,0,0,0,11.23504,28.80775,0.1350432,0,0,0,3.258754
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.80695,29.80695,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.26692,3.258754,0,0.973044,-0.973044,10.20936,26.17781,0.1350432,1.016831,0,0,3.258754
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,28.40269,28.40269,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.34808,2.28571,0,0.8388346,-0.8388346,9.325156,23.91061,0.1350432,0.8765821,0,0,2.28571
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.25247,27.25247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28012,1.446875,0,0,0,9.325156,23.91061,0.1350432,0,0,0,1.446875
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.08108,26.08108,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.28012,1.446875,0,1.271922,-1.271922,7.984433,20.47286,0.1350432,1.329158,0,0,1.446875
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.08611,25.08611,1.402704,0.1662059,0,-1,0,0.1662059,0,0,1.236499,1.376769,0,0.1749535,0.1662059,0,0,32.69336,0.1749535,0,0.1749535,-0.1749535,7.800015,20,0.1350432,1.542975,0,0,0.1749535
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.21109,24.21109,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350432,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.35725,23.35725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350432,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.46812,22.46812,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13663,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.74835,21.74835,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1375502,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.336079,27.06717,21.0568,4.673151,4.673151,11.36576,0,3.211537,4.673151,49.98938,0,0,0,2.336079,0,0,6.692607,6.357976,16.16775,15.048,8.694056,0,8.694056,31.90991,81.82011,0.1388871,5.140467,1.868863,12,17.38408
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.491383,34.31766,22.24936,2.843445,2.843445,0,0,0,2.843445,157.9557,0,0,0,4.491383,2.9931,2.843445,0,0,7.473698,22.87265,1.498283,0,1.498283,33.3313,85.46471,0.1386468,3.127789,3.593106,0,27.36403
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.085351,42.64167,25.42482,4.679788,4.679788,0,-1,0,4.679788,130.0348,0,0,0,6.085351,4.926092,4.679788,0,0,5.975415,24.2211,1.15926,0,1.15926,34.43107,88.28462,0.1384615,5.147766,4.868281,0,30.30646
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.457361,54.57817,28.72024,1.565752,1.565752,0,-1,0,1.565752,540.147,1.993046,0,0,8.457361,1.64816,1.565752,0,0,4.816155,25.26444,4.816155,0,4.816155,39.00008,100,0.1376968,1.722327,6.765889,0,33.7218
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.88488,52.3135,31.57815,4.736426,4.736426,0,-1,0,4.736426,145.3602,1.899168,0,0,6.88488,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1376968,5.210069,5.507904,0,36.48386
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.631152,58.11265,34.2173,2.925285,2.925285,0,-1,0,2.925285,260.8687,4.551904,0,0,7.631152,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1376968,3.217813,6.104921,0,37.23013
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.398747,60.24507,36.7365,1.869721,1.869721,0,-1,0,1.869721,395.7141,5.43062,0,0,7.398747,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1376968,2.056693,5.918997,0,36.99773
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.254841,61.59107,38.32423,0.07823607,0.07823607,0,-1,0,0.07823607,9273.014,7.172487,0,0,7.254841,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1376968,0.08605967,5.803873,0,36.85382
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.993431,54.2494,39.01577,5.014842,5.014842,0,-1,0,5.014842,99.57305,0,0,0,4.993431,5.27878,5.014842,0,0,0,29.59898,0,0.2853497,-0.2853497,38.69929,99.22876,0.1376968,5.516325,3.994745,0,34.59241
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.257809,52.58167,39.73554,3.320411,3.320411,0,-1,0,3.320411,128.2314,0.4455844,0,0,4.257809,3.495169,3.320411,0,0,0.3170552,29.31363,0.3170552,0,0.3170552,39.00008,100,0.1376467,3.652452,3.406247,0,33.57144
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.457417,46.29433,39.17807,4.9221,4.9221,0,-1,0,4.9221,49.92619,0,0,0,2.457417,5.181158,4.9221,0,0,0,29.59898,0,2.72374,-2.72374,36.129,92.63828,0.1376467,5.41431,1.965934,0,32.0564
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5568085,38.71107,37.17401,0,0,0,-1,0,0,0,0,0,0,0.5568085,0,0,0,0,3.026378,26.87524,0.5568085,0,0.5568085,36.65724,93.99273,0.1375589,0,0.4454468,0,27.43205
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,35.19111,35.19111,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.46957,27.37637,0,7.519504,-7.519504,28.73099,73.66904,0.1375589,7.857882,0,0,27.37637
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,33.46225,33.46225,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.82457,19.85686,0,6.180208,-6.180208,22.21647,56.96521,0.1375589,6.458317,0,0,19.85686
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,31.73339,31.73339,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.69147,13.67665,0,6.560405,-6.560405,15.3012,39.23377,0.1375589,6.855623,0,0,13.67665
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.94808,29.94808,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.98081,7.116249,0,2.808002,-2.808002,12.34131,31.64431,0.1375589,2.934363,0,0,7.116249
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,28.53677,28.53677,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.10081,4.308247,0,0.2211079,-0.2211079,12.10824,31.0467,0.1375589,0.2310578,0,0,4.308247
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,27.36538,27.36538,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.34649,4.087139,0,1.599258,-1.599258,10.42247,26.72424,0.1375589,1.671224,0,0,4.087139
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.17987,26.17987,3.318246,2.363487,0,-1,0,2.363487,0,0,0.9547589,1.286584,0,2.487881,2.363487,0,0,30.12344,2.487881,0,2.487881,-2.487881,7.800015,20,0.1375589,3.65007,0,0,2.487881
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.16373,25.16373,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375589,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.30988,24.30988,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375589,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.44192,23.44192,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375589,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.56691,22.56691,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389373,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.85419,21.85419,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1399219,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.62806,25.27942,21.13443,4.882278,4.882278,12,0,3.372,4.882278,33.34632,0,0,0,1.62806,0,0,7.117722,6.761836,16.16775,15.048,8.389895,0,8.389895,31.62136,81.08023,0.1413269,5.370506,1.302448,12,16.67606
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.949994,32.86893,22.34816,1.431747,1.431747,0,0,0,1.431747,275.8863,0,0,0,3.949994,1.507102,1.431747,0,0,7.777858,22.59891,2.442892,0,2.442892,33.93888,87.02261,0.1409435,1.574922,3.159995,0,26.5489
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.342276,43.5974,25.54478,0,0,0,-1,0,0,0,1.007309,0,0,6.342276,0,0,0,0,5.334966,24.79751,5.334966,0,5.334966,39.00008,100,0.1401134,0,5.073821,0,31.13978
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.507506,54.92628,28.85431,6.093828,6.093828,0,-1,0,6.093828,139.6086,2.09295,0,0,8.507506,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,6.703211,6.806005,0,38.10648
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.813329,63.66399,31.73339,6.474194,6.474194,0,-1,0,6.474194,151.5761,2.998388,0,0,9.813329,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,7.121614,7.850663,0,39.41231
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.937911,67.6312,34.37255,1.599005,1.599005,0,-1,0,1.599005,621.506,8.254748,0,0,9.937911,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,1.758905,7.950329,0,39.53689
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.9195,70.87773,36.89175,7.978848,7.978848,0,-1,0,7.978848,124.3225,1.520712,0,0.4167335,9.9195,8.398788,7.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,8.776733,7.9356,0,39.51848
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.517968,66.84797,38.50064,3.844534,3.844534,0,-1,0,3.844534,221.5605,4.471089,0,0,8.517968,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,4.228988,6.814374,0,38.11695
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.668015,60.41012,39.19925,2.08648,2.08648,0,-1,0,2.08648,319.582,4.47172,0,0,6.668015,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,2.295128,5.334412,0,36.26699
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.228699,56.01062,39.86962,0.1748781,0.1748781,0,-1,0,0.1748781,2989.911,5.044617,0,0,5.228699,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,0.1923659,4.182959,0,34.82768
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.997762,48.11703,39.33332,1.711189,1.711189,0,-1,0,1.711189,175.1859,1.196511,0,0,2.997762,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1401134,1.882308,2.39821,0,32.59674
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9499656,39.97227,37.32925,9.075001,8.36,0,-1,0,8.36,11.36322,0,0.7150006,1.622501,0.9499656,8.8,8.36,0,0,0,29.59898,0,7.850034,-7.850034,30.72541,78.78296,0.1401134,9.982501,0.7599725,0,30.54894
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,35.34636,35.34636,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.72226,21.74894,0,3.854677,-3.854677,26.66223,68.36455,0.1401134,4.028138,0,0,21.74894
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,33.6175,33.6175,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.00524,17.89427,0,6.212557,-6.212557,20.11362,51.57328,0.1401134,6.492122,0,0,17.89427
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.87453,31.87453,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.90808,11.68171,0,2.613812,-2.613812,17.35842,44.50868,0.1401134,2.731433,0,0,11.68171
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.06804,30.06804,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.81231,9.067898,0,2.638232,-2.638232,14.57748,37.37807,0.1401134,2.756952,0,0,9.067898
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,28.65673,28.65673,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.74368,6.429666,0,2.209477,-2.209477,12.24848,31.40631,0.1401134,2.308904,0,0,6.429666
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,27.48534,27.48534,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.19865,4.220189,0,1.813993,-1.813993,10.33637,26.50345,0.1401134,1.895623,0,0,4.220189
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.31395,26.31395,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.2142,2.406195,0,0.1306275,-0.1306275,10.19867,26.15039,0.1401134,0.1365058,0,0,2.406195
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.30486,25.30486,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.35934,2.275568,0,1.126113,-1.126113,9.011647,23.10674,0.1401134,1.176788,0,0,2.275568
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,24.42984,24.42984,1.457228,1.091982,0,-1,0,1.091982,0,0,0.365246,0.5109687,0,1.149454,1.091982,0,0,31.61058,1.149454,0,1.149454,-1.149454,7.800015,20,0.1401134,1.60295,0,0,1.149454
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,23.55483,23.55483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401134,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.6657,22.6657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401134,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.9671,21.9671,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408272,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6580049,22.90666,21.25439,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6580049,0,0,8.8,8.36,24.52775,7.524,9.018004,0,9.018004,24.28624,62.27228,0.1412176,0,0.5264039,12,8.182005
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.334352,28.54803,22.48929,6.918281,6.918281,12,0,3.372,6.918281,33.74179,0,0,0,2.334352,0,0,5.081719,4.827633,15.50975,15.6402,7.161985,0,7.161985,31.08069,79.69393,0.1423361,7.610109,1.867482,12,17.97456
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.537272,32.41851,25.67886,2.976566,2.976566,0,-1,0,2.976566,85.24158,0,4.440892E-16,0,2.537272,3.133227,2.976566,0,0,8.347763,22.08599,0,0.5959551,-0.5959551,30.4525,78.08318,0.1423361,3.274222,2.029817,0,24.62326
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.8757,36.84267,28.99545,0.9292127,0.9292127,0,-1,0,0.9292127,309.477,0,0,0,2.8757,0.9781187,0.9292127,0,0,9.009935,21.49004,1.897581,0,1.897581,32.2527,82.69908,0.1420463,1.022134,2.30056,0,24.36574
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.546434,44.94838,31.89569,5.991599,5.991599,0,-1,0,5.991599,75.88014,0,0,0,4.546434,6.306946,5.991599,0,0,7.112355,23.19786,0,1.760512,-1.760512,30.39696,77.94077,0.1420463,6.590759,3.637147,0,27.74429
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.04315,60.08372,34.55602,5.241073,5.241073,0,-1,0,5.241073,153.4638,0,0,0,8.04315,5.516919,5.241073,0,0,9.06848,21.43735,2.526231,0,2.526231,32.79356,84.08588,0.1416625,5.765181,6.43452,0,29.4805
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.416997,53.49719,37.05405,3.846406,3.846406,0,-1,0,3.846406,140.8327,0,0,0,5.416997,4.048849,3.846406,0,0,6.542249,23.71095,1.368149,0,1.368149,34.0915,87.41392,0.1414554,4.231047,4.333598,0,29.12795
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.281946,48.29015,38.66294,0,0,0,-1,0,0,0,0,0,0,3.281946,0,0,0,0,5.1741,24.94229,3.281946,0,3.281946,37.20502,95.39731,0.1409612,0,2.625557,0,28.22424
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.126268,51.7342,39.35449,2.03688,2.03688,0,-1,0,2.03688,202.5779,0.0900308,0,0,4.126268,2.144084,2.03688,0,0,1.892154,27.89604,1.892154,0,1.892154,39.00008,100,0.1406779,2.240568,3.301015,0,32.02231
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.597672,50.75649,40.03192,7.029453,7.029453,0,-1,0,7.029453,51.17997,0,0,0,3.597672,7.399424,7.029453,0,0,0,29.59898,0,3.801752,-3.801752,34.99268,89.72464,0.1406779,7.732398,2.878138,0,33.19665
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.280188,46.08999,39.49562,3.79246,3.79246,0,-1,0,3.79246,60.12424,0,0,0,2.280188,3.992063,3.79246,0,0,4.224169,25.79723,0,1.711875,-1.711875,33.18821,85.09779,0.1406779,4.171706,1.82415,0,28.07741
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8461359,39.86529,37.51272,0,0,0,-1,0,0,0,0,0,0,0.8461359,0,0,0,0,6.126253,24.08535,0.8461359,0,0.8461359,33.99092,87.15603,0.1405516,0,0.6769087,0,24.93149
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,35.52277,35.52277,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.280117,24.84687,0,5.646041,-5.646041,28.03947,71.89594,0.1405516,5.900113,0,0,24.84687
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,33.7798,33.7798,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.5535,19.20083,0,7.03331,-7.03331,20.62571,52.88633,0.1405516,7.349809,0,0,19.20083
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.02977,32.02977,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.36828,12.16752,0,3.477994,-3.477994,16.95958,43.48602,0.1405516,3.634504,0,0,12.16752
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.22329,30.22329,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.23272,8.689528,0,0.9039205,-0.9039205,16.00677,41.04291,0.1405516,0.9445969,0,0,8.689528
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.81903,28.81903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.23708,7.785607,0,0,0,16.00677,41.04291,0.1405516,0,0,0,7.785607
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,27.64764,27.64764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.23708,7.785607,0,0,0,16.00677,41.04291,0.1405516,0,0,0,7.785607
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,26.47625,26.47625,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.23708,7.785607,0,1.895593,-1.895593,14.00864,35.91951,0.1405516,1.980895,0,0,7.785607
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,25.4601,25.4601,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.34329,5.890014,0,0.1813191,-0.1813191,13.81751,35.42944,0.1405516,0.1894784,0,0,5.890014
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,24.57097,24.57097,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.54476,5.708695,0,0.4081286,-0.4081286,13.3873,34.32635,0.1405516,0.4264944,0,0,5.708695
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.69596,23.69596,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,26.99824,5.300567,0,0.6245852,-0.6245852,12.72893,32.63823,0.1405516,0.6526915,0,0,5.300567
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.82095,22.82095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.69222,4.675982,0,0,0,12.72893,32.63823,0.1405516,0,0,0,4.675982
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.10823,22.10823,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.69222,4.675982,0,0.6938681,-0.6938681,11.99753,30.76284,0.1405516,0.7250922,0,0,4.675982
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.923795,26.32352,21.39552,2.809633,2.809633,0,0,0,2.809633,68.47142,0,0,0,1.923795,2.957508,2.809633,0,0,28.46318,3.982113,0,1.033713,-1.033713,10.9079,27.96893,0.1405516,3.090596,1.539036,0,5.905909
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.09631,30.78897,22.64453,5.634143,5.634143,12,0,3.372,5.634143,54.9562,0,0,0,3.09631,0,0,6.365857,6.047565,29.61175,2.9484,9.143875,0,9.143875,19.58254,50.21155,0.1418601,6.197557,2.477048,12,6.044711
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.875157,36.38609,25.84116,2.773999,2.773999,0,-1,0,2.773999,139.6957,0,0,0,3.875157,2.919999,2.773999,0,0,20.46788,11.17789,0.955158,0,0.955158,20.48869,52.53499,0.1417178,3.051399,3.100126,0,15.05305
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.031061,46.68016,29.17186,0.9081695,0.9081695,0,-1,0,0.9081695,664.0898,0,0,0,6.031061,0.9559679,0.9081695,0,0,19.51272,12.03753,5.075093,0,5.075093,25.30334,64.88023,0.1409665,0.9989864,4.824849,0,18.06859
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.93369,53.05773,32.07211,1.715387,1.715387,0,-1,0,1.715387,404.2055,0,0,0,6.93369,1.805671,1.715387,0,0,14.43763,16.60511,5.128019,0,5.128019,30.16821,77.35423,0.1402154,1.886926,5.546952,0,23.53881
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.882736,55.97424,34.73244,0.6885646,0.6885646,0,-1,0,0.6885646,999.5773,0,0,0,6.882736,0.7248048,0.6885646,0,0,9.309608,21.22033,6.157931,0,6.157931,36.01014,92.3335,0.139324,0.7574211,5.506188,0,28.10307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.384107,57.08134,37.23046,1.619067,1.619067,0,-1,0,1.619067,394.3077,1.528149,0,0,6.384107,1.704281,1.619067,0,0,3.151677,26.76247,3.151677,0,3.151677,39.00008,100,0.1388722,1.780974,5.107285,0,33.14658
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.988817,54.01382,38.81819,1.169336,1.169336,0,-1,0,1.169336,426.6365,3.757936,0,0,4.988817,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,1.28627,3.991053,0,34.5878
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.178136,55.44048,39.51679,0,0,0,-1,0,0,0,5.178136,0,0,5.178136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,0,4.142509,0,34.77711
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.085926,49.29894,40.18716,0,0,0,-1,0,0,0,3.085926,0,0,3.085926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,0,2.46874,0,32.6849
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.509346,43.95687,39.65086,0,0,0,-1,0,0,0,1.509346,0,0,1.509346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,0,1.207476,0,31.10832
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4116487,38.80498,37.66797,0,0,0,-1,0,0,0,0.4116487,0,0,0.4116487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,0,0.3293189,0,30.01063
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,35.68507,35.68507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388722,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.93504,33.93504,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1388722,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.21324,32.21324,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1388722,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,30.38559,30.38559,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1388722,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.95311,28.95311,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1388722,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1388722,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,26.61738,26.61738,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1388722,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,25.58006,25.58006,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1388722,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.71211,24.71211,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1388722,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.83709,23.83709,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1388722,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.96208,22.96208,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1388722,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.27053,22.27053,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1388722,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.238544,24.69328,21.55076,3.641071,3.641071,0,0,0,3.641071,34.01593,0,0,0,1.238544,3.832707,3.641071,0,0,12.12313,18.68816,0,2.594162,-2.594162,24.76458,63.49878,0.1388722,4.005178,0.9908354,0,19.9267
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.58584,32.32647,22.80683,3.795027,3.795027,0,0,0,3.795027,94.48785,0,0,0,3.58584,3.994766,3.795027,0,0,15.00554,16.09399,0,0.408926,-0.408926,24.33353,62.39354,0.1388722,4.174531,2.868672,0,19.67983
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.086188,40.16426,25.9964,4.867235,4.867235,0,-1,0,4.867235,104.4985,0,0,0,5.086188,5.123406,4.867235,0,0,15.4599,15.68507,0,0.03721799,-0.03721799,24.2943,62.29295,0.1388722,5.353959,4.06895,0,20.77126
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.571626,45.39727,29.35533,0,0,0,-1,0,0,0,0,0,0,5.571626,0,0,0,0,15.50125,15.64785,5.571626,0,5.571626,29.58001,75.84602,0.1380805,0,4.457301,0,21.21948
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.903747,60.6104,32.24852,2.898896,2.898896,0,-1,0,2.898896,307.1426,0,0,0,8.903747,3.05147,2.898896,0,0,9.929626,20.66231,5.852277,0,5.852277,35.13197,90.08178,0.1372586,3.188786,7.122998,0,29.56606
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.247556,65.33348,34.88768,0,0,0,-1,0,0,0,5.170207,0,0,9.247556,0,0,0,0,4.07735,25.92936,4.07735,0,4.07735,39.00008,100,0.1366917,0,7.398045,0,35.17692
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.546625,54.32228,37.39276,0,0,0,-1,0,0,0,5.546625,0,0,5.546625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1366917,0,4.4373,0,35.1456
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.07001,57.96884,38.98049,10.2028,8.36,0,-1,0,8.36,72.60778,0,1.842804,2.863085,6.07001,8.8,8.36,0,0,0,29.59898,0,2.72999,-2.72999,36.12242,92.62139,0.1366917,11.22308,4.856008,0,35.66899
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.252491,59.42712,39.67204,5.992543,5.992543,0,-1,0,5.992543,104.3379,0,0,0,6.252491,6.30794,5.992543,0,0,3.033322,26.86899,0,0.05544925,-0.05544925,36.06397,92.47153,0.1366917,6.591797,5.001993,0,33.12148
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.842275,55.2181,40.34946,1.886827,1.886827,0,-1,0,1.886827,256.6359,0,0,0,4.842275,1.986133,1.886827,0,0,3.094932,26.81354,2.856141,0,2.856141,38.77354,99.41914,0.1362974,2.075509,3.87382,0,31.65581
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.833689,48.11608,39.81316,4.865246,4.865246,0,-1,0,4.865246,58.2435,0,0,0,2.833689,5.121311,4.865246,0,0,0.2387908,29.38407,0,2.287622,-2.287622,36.36217,93.23616,0.1362974,5.35177,2.266952,0,32.21775
